time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730260,293.20379638671875,297.1499938964844,293.1499938964844,0.1146523803472518,-2555.849365234375,304.1551818847656,0.7025755643844604,0.1781015247106552,0.1627981960773468,293.21173095703125,297.1499938964844,293.1499938964844,0.0368911363184452,-1240.5216064453125,304.1512756347656,0.529543399810791,0.0812136381864547,0.0790427327156066,293.225341796875,297.1499938964844,293.1499938964844,0.2363423556089401,-3540.10986328125,304.1591186523437,0.8477460741996765,0.3197542726993561,0.2254234701395034,293.3041076660156,297.1499938964844,293.1499938964844,0.3545375466346741,-6601.107421875,304.1594543457031,0.9493333101272584,0.4417121112346649,0.4203260242938995,293.18194580078125,297.1499938964844,293.1499938964844,0.0144748138263821,-3687.866455078125,304.0201110839844,0.4337913990020752,0.050000000745058,0.2374094575643539,291.170166015625,291.1499938964844,270.148193359375,267.61456298828125,283.49041748046875,293.2630615234375,291.17010498046875,1.0,0.3149885237216949,0.8175506591796875,0.8175506591796875,1.0,1.0,-1.350184202194214,0.5708670616149902,0.7793171405792236,0.2921262383460998,0.0,0.0,0.4490011930465698,80.03311157226562,58.0,-0.4862397015094757,-10442.873046875,323.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.2379885762929916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3760354518890381,0.3760403990745544,-4.961298145644832e-06,0.0,0.0002415281487628,0.0,0.0,18.84232711791992,0.0,0.0,0.0,0.3300480842590332,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1141470447182655,-2546.796875,304.1551513671875,0.709123432636261,0.1776316463947296,0.1622190624475479,293.2017822265625,297.1499938964844,293.1499938964844,0.0377220474183559,-1254.9423828125,304.1495361328125,0.5386329889297485,0.0823852121829986,0.0799705758690834,293.2247619628906,297.1499938964844,293.1499938964844,0.2354165613651275,-3529.1103515625,304.1591491699219,0.8551243543624878,0.3189140558242798,0.2247187197208404,293.3027648925781,297.1499938964844,293.1499938964844,0.3527556657791137,-6574.33642578125,304.1609802246094,0.9582134485244752,0.4400225281715393,0.4185653924942016,293.1822204589844,297.1499938964844,293.1499938964844,0.0143798440694808,-3674.97705078125,304.0140075683594,0.4399948716163635,0.050000000745058,0.2366859763860702,291.1699523925781,291.1499938964844,270.1683654785156,267.6324157714844,283.5050964355469,293.2623291015625,291.169921875,1.0,0.3103098273277282,0.8173192143440247,0.8173192143440247,1.0,1.0,-1.346774935722351,0.5690436959266663,0.7777312397956848,0.2919455170631408,0.0,0.0,0.4476928412914276,76.1335220336914,46.0,-0.5473577380180359,-10396.7587890625,313.0795288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930725097656,306.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.2374386638402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3742339015007019,0.3742388784885406,-4.953528332407586e-06,0.0,0.0002409700682619,0.0,0.0,18.70732307434082,0.0,0.0,0.0,0.3295091986656189,4.0,0.0,1.0
730380,293.2015991210937,297.1499938964844,293.1499938964844,0.1136509925127029,-2537.900390625,304.1551208496094,0.7164798974990845,0.1771874278783798,0.1616529524326324,293.1923217773437,297.1499938964844,293.1499938964844,0.0385854952037334,-1269.8751220703125,304.1480407714844,0.5490856766700745,0.0835853740572929,0.080931082367897,293.22412109375,297.1499938964844,293.1499938964844,0.2344939112663269,-3518.1376953125,304.1591796875,0.8639835715293884,0.3180938363075256,0.2240199148654937,293.30133056640625,297.1499938964844,293.1499938964844,0.3509783446788788,-6547.73193359375,304.1622009277344,0.9681792855262756,0.4383724629878998,0.4168325662612915,293.18231201171875,297.1499938964844,293.1499938964844,0.0142801292240619,-3661.259033203125,304.0082702636719,0.4475623965263366,0.050000000745058,0.2359058707952499,291.1699523925781,291.1499938964844,270.1890869140625,267.6506652832031,283.519775390625,293.2619323730469,291.1699523925781,1.0,0.3052223324775696,0.817087709903717,0.817087709903717,1.0,1.0,-1.3433932065963743,0.567256510257721,0.7761367559432983,0.2917007505893707,0.0,0.0,0.446362555027008,71.93022155761719,46.0,-0.2053138315677642,-10351.671875,301.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805603027344,306.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.236890435218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372428148984909,0.3724330961704254,-4.945865839545149e-06,0.0,0.0002404136757832,0.0,0.0,18.572948455810547,0.0,0.0,0.0,0.328972190618515,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.11316379904747,-2529.152099609375,304.15509033203125,0.7245726585388184,0.1767657697200775,0.1610997021198272,293.1835632324219,297.1499938964844,293.1499938964844,0.0394482761621475,-1284.755859375,304.1468505859375,0.5607870817184448,0.0847742930054664,0.0818885117769241,293.2234191894531,297.1499938964844,293.1499938964844,0.2335741519927978,-3507.18798828125,304.1591796875,0.874457836151123,0.3172909319400787,0.2233273088932037,293.2998046875,297.1499938964844,293.1499938964844,0.3492059111595154,-6521.26953125,304.1632080078125,0.9789098501205444,0.4367567300796509,0.4151248931884765,293.1822814941406,297.1499938964844,293.1499938964844,0.0141771072521805,-3646.91357421875,304.0028686523437,0.4566660523414612,0.050000000745058,0.2350838780403137,291.17022705078125,291.1499938964844,270.2102966308594,267.66925048828125,283.5345153808594,293.2619323730469,291.1702880859375,1.0,0.2997879087924957,0.8168562650680542,0.8168562650680542,1.0,1.0,-1.3400105237960815,0.5654916763305664,0.7745189070701599,0.2913871109485626,0.0,0.0,0.4449858069419861,67.50133514404297,34.0,0.3313294649124145,-10307.05078125,290.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705505371094,306.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.08203125,18000.0,0.0,0.0,0.2363392561674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3705863058567047,0.370591253042221,-4.938184247293975e-06,0.0,0.0002398543001618,0.0,0.0,18.43686866760254,0.0,0.0,0.0,0.3284276723861694,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1126860976219177,-2520.564208984375,304.155029296875,0.7337666153907776,0.1763654500246048,0.1605596840381622,293.175537109375,297.1499938964844,293.1499938964844,0.0402882769703865,-1299.21337890625,304.1459045410156,0.5736812353134155,0.0859264805912971,0.0828189775347709,293.2226867675781,297.1499938964844,293.1499938964844,0.2326584607362747,-3496.276123046875,304.1591796875,0.8867886662483215,0.3165042698383331,0.2226412892341613,293.2981872558594,297.1499938964844,293.1499938964844,0.3474409878253937,-6494.97509765625,304.1640014648437,0.9901170134544371,0.4351735413074493,0.4134419858455658,293.18212890625,297.1499938964844,293.1499938964844,0.0140716331079602,-3632.060302734375,303.9977722167969,0.4672867059707641,0.050000000745058,0.2342273592948913,291.1707458496094,291.1499938964844,270.2320861816406,267.688232421875,283.5492858886719,293.2621765136719,291.1708374023437,1.0,0.2940293252468109,0.8166248202323914,0.8166248202323914,1.0,1.0,-1.336607575416565,0.5637398362159729,0.7728676795959473,0.2910013794898987,0.0,0.0,0.4435517489910126,62.88608932495117,34.0,0.917313039302826,-10262.5498046875,278.5141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630432128906,306.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.2357812821865081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3686867952346802,0.3686917424201965,-4.930386694468325e-06,0.0,0.0002392880269326,0.0,0.0,18.297502517700195,0.0,0.0,0.0,0.3278695940971374,4.0,0.0,1.0
730560,293.19793701171875,297.1499938964844,293.1499938964844,0.1122219339013099,-2512.2080078125,304.15496826171875,0.7440341114997864,0.1759879142045974,0.1600403785705566,293.1682434082031,297.1499938964844,293.1499938964844,0.0410863794386386,-1312.92724609375,304.14520263671875,0.5871766209602356,0.0870372429490089,0.0837038084864616,293.221923828125,297.1499938964844,293.1499938964844,0.2317497581243515,-3485.43505859375,304.1591491699219,0.9005405306816101,0.3157357275485992,0.2219679504632949,293.2962341308594,297.1499938964844,293.1499938964844,0.3440693020820617,-6442.7109375,304.16778564453125,0.9990000128746032,0.4336800277233124,0.4099557399749756,293.1818542480469,297.1499938964844,293.1499938964844,0.0139685850590467,-3617.37744140625,303.99298095703125,0.4769187271595001,0.050000000745058,0.23338183760643,291.171630859375,291.1499938964844,270.2544250488281,267.7076110839844,283.5657653808594,293.2624206542969,291.17193603515625,1.0,0.2879347801208496,0.8163914084434509,0.8163914084434509,1.0,1.0,-1.331157088279724,0.5609877109527588,0.7701693177223206,0.2902765274047851,0.0,0.0,0.4420251250267029,58.30053329467773,25.0,2.669575929641724,-10210.53125,265.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.611328125,18000.0,0.0,0.0,0.2352103739976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3667096793651581,0.366714596748352,-4.9223863243241794e-06,0.0,0.0002387086278758,0.0,0.0,18.15341567993164,0.0,0.0,0.0,0.3272916674613952,4.0,0.0,1.0
730620,293.1966247558594,297.1499938964844,293.1499938964844,0.1117150485515594,-2502.8798828125,304.15496826171875,0.7522444128990173,0.1756404936313629,0.1595975011587143,293.1581115722656,297.1499938964844,293.1499938964844,0.0420765541493892,-1329.815673828125,304.1442565917969,0.5987246036529541,0.0887909010052681,0.0848684087395668,293.2210693359375,297.1499938964844,293.1499938964844,0.2306871116161346,-3472.529541015625,304.159423828125,0.9116703271865844,0.3149943351745605,0.2213515192270279,293.2868347167969,297.1499938964844,293.1499938964844,0.329313576221466,-6214.81787109375,304.1913452148437,0.9990000128746032,0.4336598515510559,0.3951558470726013,293.1813659667969,297.1499938964844,293.1499938964844,0.0138780623674392,-3603.478759765625,303.9889831542969,0.4834404289722442,0.050000000745058,0.2327784597873687,291.1822814941406,291.1499938964844,270.2773742675781,267.7274169921875,283.59454345703125,293.2584228515625,291.1864318847656,1.0,0.2816350758075714,0.8161579966545105,0.8161579966545105,1.0,1.0,-1.3126890659332275,0.5519466996192932,0.7607423663139343,0.2872034907341003,0.0,0.0,0.4389290809631347,54.81807708740234,25.0,27.57378578186035,-10105.34375,250.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,306.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.36328125,18000.0,0.0,0.0,0.2345740497112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3640629649162292,0.3640678822994232,-4.91368609800702e-06,0.0,0.0002380628429818,0.0,0.0,17.96810531616211,0.0,0.0,0.0,0.3265202045440674,4.0,0.0,1.0
730680,293.1954040527344,297.1499938964844,293.1499938964844,0.1110966950654983,-2491.324462890625,304.1552124023437,0.7617207765579224,0.1752865761518478,0.159158706665039,293.1444091796875,297.1499938964844,293.1499938964844,0.0436940491199493,-1357.4083251953125,304.142333984375,0.6126625537872314,0.0913755074143409,0.0868074148893356,293.2203063964844,297.1499938964844,293.1499938964844,0.2293832451105117,-3456.504150390625,304.1600952148437,0.925181210041046,0.3142423033714294,0.2207358926534652,293.2677001953125,297.1499938964844,293.1499938964844,0.3133009970188141,-5964.99609375,304.212890625,0.9990000128746032,0.4356743395328522,0.3792401850223541,293.1807556152344,297.1499938964844,293.1499938964844,0.0137714352458715,-3586.120849609375,303.9855651855469,0.4902498126029968,0.050000000745058,0.2321621924638748,291.206787109375,291.1499938964844,270.3009338378906,267.7476501464844,283.6172180175781,293.2440490722656,291.2106628417969,1.0,0.2751112878322601,0.8159245848655701,0.8159245848655701,1.0,1.0,-1.29422926902771,0.5430128574371338,0.7512163519859314,0.2838647365570068,0.0,0.0,0.4326867163181305,51.26213455200195,25.0,43.3423080444336,-9960.748046875,235.8311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,306.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.4453125,18000.0,0.0,0.0,0.2337875068187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357999712228775,0.3580045998096466,-4.897441613138653e-06,0.0,0.000237264597672,0.0,0.0,17.559206008911133,0.0,0.0,0.0,0.3248628079891205,4.0,0.0,1.0
730740,293.1943359375,297.1499938964844,293.1499938964844,0.1106057614088058,-2482.27978515625,304.1551513671875,0.7704375386238098,0.1749257296323776,0.1587366610765457,293.1297912597656,297.1499938964844,293.1499938964844,0.0459020175039768,-1395.456298828125,304.13970947265625,0.6258452534675598,0.094318188726902,0.0893462002277374,293.2196655273437,297.1499938964844,293.1499938964844,0.2283253967761993,-3443.678955078125,304.16015625,0.9374926686286926,0.3134806454181671,0.2201305627822876,293.2418518066406,297.1499938964844,293.1499938964844,0.2991842627525329,-5748.24658203125,304.2269592285156,0.9990000128746032,0.4392557740211487,0.3655451238155365,293.1800842285156,297.1499938964844,293.1499938964844,0.0136928083375096,-3573.763916015625,303.982177734375,0.4963083863258362,0.050000000745058,0.2316522449254989,291.2208251953125,291.1499938964844,270.3251342773437,267.768310546875,283.6313171386719,293.2211608886719,291.2216796875,1.0,0.2697955071926117,0.8156911134719849,0.8156911134719849,1.0,1.0,-1.2786647081375122,0.5355184674263,0.7431461811065674,0.2809580862522125,0.0,0.0,0.4264757335186004,48.31538772583008,25.0,32.550594329833984,-9803.7490234375,223.7359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,306.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.236328125,18000.0,0.0,0.0,0.2327908128499984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3499067425727844,0.3499116003513336,-4.87070792587474e-06,0.0,0.0002362530794925,0.0,0.0,17.004648208618164,0.0,0.0,0.0,0.322681725025177,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1102416217327117,-2475.73388671875,304.1548767089844,0.7787023186683655,0.1745626330375671,0.1583233624696731,293.11651611328125,297.1499938964844,293.1499938964844,0.0482788905501365,-1436.7767333984375,304.13726806640625,0.6384608745574951,0.097181499004364,0.0920095294713974,293.21905517578125,297.1499938964844,293.1499938964844,0.2275237590074539,-3434.159912109375,304.1597595214844,0.948704481124878,0.3127175271511078,0.2195314913988113,293.21258544921875,297.1499938964844,293.1499938964844,0.2869312465190887,-5558.72705078125,304.2351989746094,0.9990000128746032,0.4438347518444061,0.3532786667346954,293.1794128417969,297.1499938964844,293.1499938964844,0.0136386007070541,-3565.975830078125,303.978759765625,0.5020720958709717,0.050000000745058,0.2312113940715789,291.2217102050781,291.1499938964844,270.3500061035156,267.7894592285156,283.6448669433594,293.2020874023437,291.2213439941406,1.0,0.2650477290153503,0.8154577016830444,0.8154577016830444,1.0,1.0,-1.2653917074203491,0.5291900038719177,0.7362017035484314,0.2783102095127105,0.0,0.0,0.4215620458126068,45.76804733276367,28.0,16.401653289794922,-9668.8701171875,213.5036773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,306.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9765625,18000.0,0.0,0.0,0.2315960526466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3427617251873016,0.3427665531635284,-4.842109319724841e-06,0.0,0.0002350405557081,0.0,0.0,16.506940841674805,0.0,0.0,0.0,0.3207017779350281,4.0,0.0,1.0
730860,293.1923828125,297.1499938964844,293.1499938964844,0.1099041849374771,-2469.680908203125,304.15460205078125,0.7857567071914673,0.1741978377103805,0.1579271256923675,293.1054077148437,297.1499938964844,293.1499938964844,0.0505288764834404,-1476.1300048828125,304.135498046875,0.6501784324645996,0.0997890532016754,0.0945341512560844,293.2184753417969,297.1499938964844,293.1499938964844,0.2267660498619079,-3425.17041015625,304.15936279296875,0.9577757120132446,0.3119534254074096,0.2189462631940841,293.1816101074219,297.1499938964844,293.1499938964844,0.2767730057239532,-5401.830078125,304.23809814453125,0.9990000128746032,0.4491233229637146,0.3432101011276245,293.1787414550781,297.1499938964844,293.1499938964844,0.0135953398421406,-3559.8984375,303.9753723144531,0.5071298480033875,0.050000000745058,0.2308607995510101,291.2207336425781,291.1499938964844,270.3758239746094,267.8113098144531,283.65936279296875,293.1899108886719,291.22052001953125,1.0,0.2612851560115814,0.8153929710388184,0.8153929710388184,1.0,1.0,-1.2547343969345093,0.5241650938987732,0.7305693030357361,0.2760792970657348,0.0,0.0,0.4169475436210632,43.7388801574707,28.0,7.8492751121521,-9559.8935546875,205.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010131835937,306.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.837890625,18000.0,0.0,0.0,0.2302438765764236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3367295265197754,0.3367343246936798,-4.817003627977101e-06,0.0,0.0002336682664463,0.0,0.0,16.089670181274414,0.0,0.0,0.0,0.3189977407455444,4.0,0.0,1.0
730920,293.1914978027344,297.1499938964844,293.1499938964844,0.1095836758613586,-2463.935546875,304.15435791015625,0.7916265726089478,0.1738321036100387,0.1575438976287841,293.0969543457031,297.1499938964844,293.1499938964844,0.0525198727846145,-1511.156982421875,304.134521484375,0.6606995463371277,0.1020150482654571,0.096772015094757,293.21795654296875,297.1499938964844,293.1499938964844,0.2260343134403228,-3416.486572265625,304.15899658203125,0.9649287462234496,0.311188280582428,0.2183713018894195,293.1507873535156,297.1499938964844,293.1499938964844,0.2684337794780731,-5273.22265625,304.2372131347656,0.9990000128746032,0.4547762274742126,0.3350258469581604,293.1781311035156,297.1499938964844,293.1499938964844,0.0135606499388813,-3555.124755859375,303.9720153808594,0.5114983916282654,0.050000000745058,0.2305832952260971,291.21942138671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6759338378906,293.184814453125,291.2189636230469,1.0,0.2582242786884308,0.8153282403945923,0.8153282403945923,1.0,1.0,-1.2461116313934326,0.5201290249824524,0.7259826064109802,0.274200290441513,0.0,0.0,0.4124450087547302,42.12887954711914,46.0,1.5368702411651611,-9463.384765625,199.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.48828125,18000.0,0.0,0.0,0.2287577688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3309830129146576,0.330987811088562,-4.7942717174009886e-06,0.0,0.0002321600477444,0.0,0.0,15.700757026672363,0.0,0.0,0.0,0.3174076080322265,4.0,0.0,1.0
730980,293.1907653808594,297.1499938964844,293.1499938964844,0.1093333736062049,-2459.532470703125,304.15399169921875,0.792264997959137,0.1734504103660583,0.157199814915657,293.0923767089844,297.1499938964844,293.1499938964844,0.0541694834828376,-1540.3677978515625,304.1343688964844,0.666031539440155,0.1035898327827453,0.0986008271574974,293.2175598144531,297.1499938964844,293.1499938964844,0.2254185676574707,-3409.27490234375,304.1584777832031,0.9655919671058656,0.31040820479393,0.2178268283605575,293.123779296875,297.1499938964844,293.1499938964844,0.2664080560207367,-5246.32470703125,304.224853515625,0.9990000128746032,0.4600767195224762,0.3335098922252655,293.1775207519531,297.1499938964844,293.1499938964844,0.0135541353374719,-3554.91259765625,303.9686279296875,0.5123350024223328,0.050000000745058,0.230532705783844,291.2147827148437,291.1499938964844,270.43115234375,267.8578186035156,283.6876220703125,293.18414306640625,291.212646484375,1.0,0.2582064568996429,0.8152634501457214,0.8152634501457214,1.0,1.0,-1.2453508377075195,0.5198495984077454,0.7255012392997742,0.2737908065319061,0.0,0.0,0.4085476696491241,41.84066390991211,46.0,-11.83182430267334,-9400.3486328125,198.2457733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,306.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.2578125,18000.0,0.0,0.0,0.2271547615528106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3256721198558807,0.3256768882274627,-4.773330601892667e-06,0.0,0.0002305332018295,0.0,0.0,15.345747947692873,0.0,0.0,0.0,0.3159609138965606,4.0,0.0,1.0
731040,293.1901550292969,297.1499938964844,293.1499938964844,0.1092163026332855,-2457.7548828125,304.15350341796875,0.7885459065437317,0.1730542033910751,0.1568766981363296,293.0932006835937,297.1499938964844,293.1499938964844,0.0552204549312591,-1559.162353515625,304.13531494140625,0.6658010482788086,0.1041619703173637,0.0996576622128486,293.2172241210937,297.1499938964844,293.1499938964844,0.2250671535730362,-3405.472900390625,304.1575622558594,0.9609591364860536,0.3096173405647278,0.2173004001379013,293.1061096191406,297.1499938964844,293.1499938964844,0.269832968711853,-5306.87158203125,304.2049255371094,0.9990000128746032,0.4638919830322265,0.3374201953411102,293.1769714355469,297.1499938964844,293.1499938964844,0.0135817620903253,-3560.841064453125,303.9649353027344,0.5101948380470276,0.050000000745058,0.2306639105081558,291.1981201171875,291.1499938964844,270.4605407714844,267.8824157714844,283.6927185058594,293.18267822265625,291.19384765625,1.0,0.260057121515274,0.8151987195014954,0.8151987195014954,1.0,1.0,-1.2504465579986572,0.5223488211631775,0.7280977964401245,0.2745287716388702,0.0,0.0,0.4069420099258423,42.60686492919922,64.0,-33.723365783691406,-9380.06640625,201.5904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75701904296875,306.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.29296875,18000.0,0.0,0.0,0.2254997938871383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3220472633838653,0.3220520317554474,-4.75584420200903e-06,0.0,0.0002288536197738,0.0,0.0,15.096431732177734,0.0,0.0,0.0,0.3149522244930267,4.0,0.0,1.0
731100,293.18963623046875,297.1499938964844,293.1499938964844,0.1091668829321861,-2457.2861328125,304.1529541015625,0.7814013957977295,0.1726467460393905,0.1565738469362259,293.0993957519531,297.1499938964844,293.1499938964844,0.0554886758327484,-1564.03369140625,304.13751220703125,0.6604154109954834,0.1036726981401443,0.0997722744941711,293.2169494628906,297.1499938964844,293.1499938964844,0.2248461842536926,-3403.31591796875,304.1565856933594,0.9517505168914796,0.3088180422782898,0.2167921215295791,293.099853515625,297.1499938964844,293.1499938964844,0.2777577638626098,-5438.78857421875,304.1805114746094,0.9990000128746032,0.4656828641891479,0.3458459973335266,293.1766357421875,297.1499938964844,293.1499938964844,0.0136307552456855,-3570.471435546875,303.9606628417969,0.5057737231254578,0.050000000745058,0.2309518009424209,291.1751708984375,291.1499938964844,270.49102783203125,267.9078063964844,283.6937866210937,293.1823425292969,291.1707763671875,1.0,0.2635885179042816,0.8151339888572693,0.8151339888572693,1.0,1.0,-1.260066270828247,0.5270283222198486,0.7330380082130432,0.2760625779628753,0.0,0.0,0.4075538516044616,44.27237701416016,64.0,-47.983734130859375,-9413.0107421875,208.440170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,306.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.134765625,18000.0,0.0,0.0,0.2238816916942596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3212373256683349,0.321242094039917,-4.7461480789934285e-06,0.0,0.0002272114652441,0.0,0.0,15.024150848388672,0.0,0.0,0.0,0.3146363198757171,4.0,0.0,1.0
731160,293.189208984375,297.1499938964844,293.1499938964844,0.1091241165995597,-2456.909423828125,304.1524963378906,0.7716392278671265,0.1722283363342285,0.1562907397747039,293.11083984375,297.1499938964844,293.1499938964844,0.0548870228230953,-1553.3134765625,304.1408996582031,0.6506527066230774,0.10207349807024,0.0988937020301818,293.2167663574219,297.1499938964844,293.1499938964844,0.2246268987655639,-3401.128173828125,304.1557922363281,0.9384318590164183,0.3080070614814758,0.2162999659776687,293.1055603027344,297.1499938964844,293.1499938964844,0.2896069884300232,-5631.6103515625,304.15338134765625,0.9990000128746032,0.4652106761932373,0.3582501113414764,293.1767272949219,297.1499938964844,293.1499938964844,0.0136906029656529,-3581.75341796875,303.955322265625,0.4996888637542724,0.050000000745058,0.2313885390758514,291.153076171875,291.1499938964844,270.5225524902344,267.9340209960937,283.6920166015625,293.1841735839844,291.14910888671875,1.0,0.2685979306697845,0.8149296045303345,0.8149296045303345,1.0,1.0,-1.2734915018081665,0.5335631966590881,0.7399283051490784,0.2781691551208496,0.0,0.0,0.4095718562602997,46.78426742553711,82.0,-53.54112243652344,-9487.2119140625,218.5633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,306.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.2223902344703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3225776255130768,0.3225823938846588,-4.744772468256997e-06,0.0,0.0002256978186778,0.0,0.0,15.092925071716309,0.0,0.0,0.0,0.3148872256278991,4.0,0.0,1.0
731220,293.1888732910156,297.1499938964844,293.1499938964844,0.1090857908129692,-2456.5849609375,304.152099609375,0.7601547837257385,0.171798899769783,0.1560265868902206,293.1274108886719,297.1499938964844,293.1499938964844,0.0533579178154468,-1526.1112060546875,304.14532470703125,0.6374999284744263,0.0993169620633125,0.0969730168581008,293.2166748046875,297.1499938964844,293.1499938964844,0.2244013994932174,-3398.818359375,304.1551513671875,0.9219895601272584,0.3071803450584411,0.215820625424385,293.1232604980469,297.1499938964844,293.1499938964844,0.304960697889328,-5877.29150390625,304.1248779296875,0.9990000128746032,0.4623126089572906,0.3741047978401184,293.1773986816406,297.1499938964844,293.1499938964844,0.0137597052380442,-3594.466064453125,303.9484558105469,0.4924866557121277,0.050000000745058,0.2319692075252533,291.1323547363281,291.1499938964844,270.5551147460937,267.9610290527344,283.68560791015625,293.18463134765625,291.1285705566406,1.0,0.2748929858207702,0.8147252202033997,0.8147252202033997,1.0,1.0,-1.2900190353393557,0.5416562557220459,0.7483627796173096,0.2806593775749206,0.0,0.0,0.4128278195858001,50.10550308227539,82.0,-55.553985595703125,-9592.2392578125,231.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095092773437,306.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.326171875,18000.0,0.0,0.0,0.2210888415575027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3255291879177093,0.3255339562892914,-4.75021670354181e-06,0.0,0.0002243770722998,0.0,0.0,15.269708633422852,0.0,0.0,0.0,0.3155895173549652,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090603470802307,-2456.485595703125,304.1517639160156,0.7478097081184387,0.1713564842939376,0.1557798832654953,293.1492004394531,297.1499938964844,293.1499938964844,0.050840325653553,-1481.668701171875,304.1507873535156,0.6215614676475525,0.0953323245048523,0.0939608961343765,293.2166748046875,297.1499938964844,293.1499938964844,0.2241854071617126,-3396.60107421875,304.15460205078125,0.904498279094696,0.3063348233699798,0.2153510004281997,293.15283203125,297.1499938964844,293.1499938964844,0.3234342634677887,-6168.3515625,304.0958557128906,0.9990000128746032,0.4568524062633514,0.3928895592689514,293.1786499023437,297.1499938964844,293.1499938964844,0.0138390567153692,-3608.8330078125,303.9399108886719,0.4844081997871399,0.050000000745058,0.2326897531747818,291.1118469238281,291.1499938964844,270.5885925292969,267.9887390136719,283.67584228515625,293.1845092773437,291.1082458496094,1.0,0.2822837829589844,0.8145208358764648,0.8145208358764648,1.0,1.0,-1.3089549541473389,0.5509941577911377,0.757960855960846,0.2833605408668518,0.0,0.0,0.4174221158027649,54.20448684692383,85.0,-55.84955978393555,-9723.3681640625,247.98306274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,306.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.326171875,18000.0,0.0,0.0,0.2200304865837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3300946354866028,0.3300994038581848,-4.761807304021204e-06,0.0,0.0002233029663329,0.0,0.0,15.554435729980469,0.0,0.0,0.0,0.3167415261268616,4.0,0.0,1.0
731340,293.1884155273437,297.1499938964844,293.1499938964844,0.1089751869440078,-2455.204833984375,304.151611328125,0.737773060798645,0.1709102243185043,0.1555134356021881,293.1754455566406,297.1499938964844,293.1499938964844,0.0471985787153244,-1418.02001953125,304.1572570800781,0.6033015251159668,0.0901940986514091,0.0897705927491188,293.2167053222656,297.1499938964844,293.1499938964844,0.2238584458827972,-3392.920166015625,304.1543884277344,0.8910431265830994,0.3054824769496918,0.2148629426956176,293.1918334960937,297.1499938964844,293.1499938964844,0.3401208817958832,-6426.359375,304.07550048828125,0.9990000128746032,0.4491665363311767,0.4094544947147369,293.18023681640625,297.1499938964844,293.1499938964844,0.0139045193791389,-3620.812255859375,303.9302978515625,0.4772245287895202,0.050000000745058,0.2333544492721557,291.09527587890625,291.1499938964844,270.6230163574219,268.0171203613281,283.6744384765625,293.1916198730469,291.0936889648437,1.0,0.2882314324378967,0.8143165111541748,0.8143165111541748,1.0,1.0,-1.3237069845199585,0.5583431720733643,0.7653638124465942,0.2852447926998138,0.0,0.0,0.4227848351001739,57.94600677490234,85.0,-43.93457794189453,-9854.095703125,262.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398681640625,306.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.953125,18000.0,0.0,0.0,0.2192582637071609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3361968994140625,0.3362016677856445,-4.779758910444798e-06,0.0,0.0002225192729383,0.0,0.0,15.946340560913086,0.0,0.0,0.0,0.3183249831199646,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1087484434247016,-2451.0849609375,304.1517333984375,0.7284057140350342,0.1704597026109695,0.1552483439445495,293.2032470703125,297.1499938964844,293.1499938964844,0.0426384508609771,-1339.0992431640625,304.16424560546875,0.5812354683876038,0.0844088122248649,0.0847275108098983,293.2167663574219,297.1499938964844,293.1499938964844,0.2232357561588287,-3385.364501953125,304.1547241210937,0.8783645629882812,0.3046261370182037,0.2143749743700027,293.2351379394531,297.1499938964844,293.1499938964844,0.3528621792793274,-6616.69189453125,304.0662841796875,0.99758118391037,0.440133273601532,0.4216937124729156,293.18182373046875,297.1499938964844,293.1499938964844,0.0139524284750223,-3628.945068359375,303.9206237792969,0.4694366753101349,0.050000000745058,0.234047070145607,291.0936279296875,291.1499938964844,270.6583251953125,268.04620361328125,283.6892395019531,293.2162780761719,291.0948181152344,1.0,0.2936429381370544,0.81411212682724,0.81411212682724,1.0,1.0,-1.3325579166412354,0.5628001689910889,0.7697578072547913,0.2862058877944946,0.0,0.0,0.426787406206131,61.75587463378906,88.0,-17.849599838256836,-9952.1767578125,274.2351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6772155761719,306.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.044921875,18000.0,0.0,0.0,0.2187657356262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3421971797943115,0.3422019779682159,-4.801750947081018e-06,0.0,0.0002220194146502,0.0,0.0,16.349760055541992,0.0,0.0,0.0,0.3199371993541717,4.0,0.0,1.0
731460,293.1880187988281,297.1499938964844,293.1499938964844,0.1083345413208007,-2443.098876953125,304.1521911621094,0.7161647081375122,0.170018270611763,0.155057206749916,293.2239685058594,297.1499938964844,293.1499938964844,0.0380273312330246,-1259.4462890625,304.16998291015625,0.5551596283912659,0.0796583741903305,0.0798199847340583,293.2167663574219,297.1499938964844,293.1499938964844,0.2221672385931015,-3371.91748046875,304.15582275390625,0.8623486161231995,0.3037838637828827,0.2139467597007751,293.2668762207031,297.1499938964844,293.1499938964844,0.3453599214553833,-6494.59130859375,304.09503173828125,0.9784650206565856,0.4328047931194305,0.4139827489852905,293.1833801269531,297.1499938964844,293.1499938964844,0.0139959184452891,-3634.297607421875,303.9113464355469,0.4569661915302276,0.050000000745058,0.2350594699382782,291.1173095703125,291.1499938964844,270.6944274902344,268.07586669921875,283.7335510253906,293.24267578125,291.12567138671875,1.0,0.297944575548172,0.8136604428291321,0.8136604428291321,1.0,1.0,-1.3176207542419434,0.5556502342224121,0.761970579624176,0.2831622362136841,0.0,0.0,0.4268312752246856,66.93460083007812,88.0,42.76552581787109,-9925.9248046875,279.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117248535156,306.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.376953125,18000.0,0.0,0.0,0.2184330374002456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3455890715122223,0.3455938994884491,-4.820942194783129e-06,0.0,0.0002216817665612,0.0,0.0,16.601226806640625,0.0,0.0,0.0,0.3209140300750732,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1077358722686767,-2431.509033203125,304.1528625488281,0.7061518430709839,0.1695285886526107,0.1548046469688415,293.2361145019531,297.1499938964844,293.1499938964844,0.0345632843673229,-1198.9739990234375,304.172607421875,0.5356997847557068,0.0763265565037727,0.0762169286608696,293.21697998046875,297.1499938964844,293.1499938964844,0.2207622081041336,-3354.15576171875,304.1573181152344,0.8505514860153198,0.3028929233551025,0.2134728133678436,293.2842102050781,297.1499938964844,293.1499938964844,0.3394635319709778,-6397.89697265625,304.1156005859375,0.9617055058479308,0.4279089868068695,0.4084821939468384,293.18524169921875,297.1499938964844,293.1499938964844,0.0139981908723711,-3632.546630859375,303.9013671875,0.4476472437381744,0.050000000745058,0.2358990758657455,291.1596984863281,291.1499938964844,270.7313232421875,268.10614013671875,283.766845703125,293.2565612792969,291.1652526855469,1.0,0.3016720414161682,0.813208818435669,0.813208818435669,1.0,1.0,-1.3068251609802246,0.5505514740943909,0.756273627281189,0.2807240188121795,0.0,0.0,0.4218689203262329,71.247802734375,91.0,65.73670196533203,-9822.9892578125,285.06170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586853027344,306.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30859375,18000.0,0.0,0.0,0.2180959731340408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3425001204013824,0.3425049483776092,-4.824450570595218e-06,0.0,0.000221339680138,0.0,0.0,16.437288284301758,0.0,0.0,0.0,0.3202619850635528,4.0,0.0,1.0
731580,293.1881408691406,297.1499938964844,293.1499938964844,0.1073411926627159,-2424.097412109375,304.1530456542969,0.697831928730011,0.1690257638692855,0.1545009315013885,293.2439270019531,297.1499938964844,293.1499938964844,0.0321288257837295,-1156.056396484375,304.17291259765625,0.5214382410049438,0.07370226085186,0.0735697001218795,293.21728515625,297.1499938964844,293.1499938964844,0.2198136895895004,-3342.458251953125,304.1576843261719,0.8413781523704529,0.3019845485687256,0.2129570543766021,293.2933349609375,297.1499938964844,293.1499938964844,0.3358080983161926,-6338.048828125,304.12841796875,0.9476934671401978,0.4244133532047272,0.4047149419784546,293.1872863769531,297.1499938964844,293.1499938964844,0.0140215847641229,-3636.137451171875,303.89013671875,0.4406897127628326,0.050000000745058,0.2366118282079696,291.17626953125,291.1499938964844,270.7689819335937,268.136962890625,283.7934265136719,293.2648010253906,291.17706298828125,1.0,0.3049489259719848,0.8127571940422058,0.8127571940422058,1.0,1.0,-1.298995018005371,0.5469158887863159,0.7520791292190552,0.2787331938743591,0.0,0.0,0.4183126986026764,74.9251480102539,91.0,44.95918655395508,-9700.318359375,289.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,306.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.82421875,18000.0,0.0,0.0,0.2176769077777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3372441828250885,0.3372489809989929,-4.811465259990655e-06,0.0,0.0002209143858635,0.0,0.0,16.101581573486328,0.0,0.0,0.0,0.3189991116523742,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1070512011647224,-2418.809814453125,304.15301513671875,0.690847635269165,0.1685288250446319,0.1541776210069656,293.2497863769531,297.1499938964844,293.1499938964844,0.0301805101335048,-1121.1995849609375,304.1722717285156,0.510181188583374,0.0713604316115379,0.0713614895939827,293.2175598144531,297.1499938964844,293.1499938964844,0.2190937548875808,-3333.767822265625,304.1575927734375,0.8338409066200256,0.3010786175727844,0.2124232202768325,293.2979431152344,297.1499938964844,293.1499938964844,0.3333489298820495,-6297.9736328125,304.1367492675781,0.9358556270599364,0.4216879904270172,0.4019351303577423,293.1893005371094,297.1499938964844,293.1499938964844,0.0140530467033386,-3641.993408203125,303.8782653808594,0.4352135062217712,0.050000000745058,0.2372380644083023,291.17779541015625,291.1499938964844,270.80731201171875,268.1683044433594,283.81640625,293.2698059082031,291.17791748046875,1.0,0.3078606724739074,0.8123055696487427,0.8123055696487427,1.0,1.0,-1.2927292585372925,0.5440555810928345,0.7486736178398132,0.2769676446914673,0.0,0.0,0.4162834882736206,78.16224670410156,79.0,26.078441619873047,-9610.7822265625,294.5082397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.93359375,18000.0,0.0,0.0,0.2172079533338546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3338657319545746,0.333870530128479,-4.797313522431068e-06,0.0,0.000220438465476,0.0,0.0,15.869952201843262,0.0,0.0,0.0,0.3180810213088989,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1066958382725715,-2412.291015625,304.15313720703125,0.6876343488693237,0.1680416315793991,0.1537878215312957,293.2547302246094,297.1499938964844,293.1499938964844,0.0281670205295085,-1089.9969482421875,304.171875,0.5025973916053772,0.0691214278340339,0.0692490935325622,293.2177429199219,297.1499938964844,293.1499938964844,0.2182916700839996,-3324.0234375,304.1576843261719,0.8303939700126648,0.3001872897148132,0.2118381112813949,293.3000793457031,297.1499938964844,293.1499938964844,0.3312318325042724,-6263.8251953125,304.1430053710937,0.9299578070640564,0.4193913042545318,0.3996358811855316,293.1912536621094,297.1499938964844,293.1499938964844,0.0140454955399036,-3641.9775390625,303.86639404296875,0.4330842196941376,0.050000000745058,0.2375000119209289,291.1799011230469,291.1499938964844,270.8462829589844,268.2001037597656,283.8379211425781,293.2725830078125,291.1805114746094,1.0,0.3082829117774963,0.8118538856506348,0.8118538856506348,1.0,1.0,-1.2865779399871826,0.5412613153457642,0.7453166246414185,0.2751986086368561,0.0,0.0,0.4140926599502563,79.45629119873047,79.0,18.244966506958008,-9536.5107421875,294.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,306.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6015625,18000.0,0.0,0.0,0.2167342454195022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3312432765960693,0.3312480747699737,-4.786206773133017e-06,0.0,0.0002199577138526,0.0,0.0,15.690961837768556,0.0,0.0,0.0,0.3173344135284424,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063011884689331,-2405.031005859375,304.1532592773437,0.6868579387664795,0.1675785630941391,0.1533630937337875,293.2590637207031,297.1499938964844,293.1499938964844,0.0266301855444908,-1054.958984375,304.1706848144531,0.4970374703407287,0.0669446289539337,0.067163236439228,293.2178039550781,297.1499938964844,293.1499938964844,0.2174387127161026,-3313.62890625,304.1578369140625,0.8295459151268005,0.299320638179779,0.21122807264328,293.30084228515625,297.1499938964844,293.1499938964844,0.3292731344699859,-6232.59033203125,304.1477966308594,0.927963137626648,0.4173442423343658,0.3976002633571625,293.1929931640625,297.1499938964844,293.1499938964844,0.0140108354389667,-3637.842041015625,303.854736328125,0.4330036640167236,0.050000000745058,0.2375103682279586,291.1833190917969,291.1499938964844,270.8858642578125,268.2323608398437,283.8585510253906,293.2743530273437,291.1838684082031,1.0,0.3074358403682709,0.811715304851532,0.811715304851532,1.0,1.0,-1.2804007530212402,0.5384961366653442,0.741904616355896,0.2734234035015106,0.0,0.0,0.4115257263183594,79.40673065185547,67.0,13.683069229125977,-9462.1259765625,292.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,306.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.2162419259548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3283071517944336,0.3283119201660156,-4.775659817823907e-06,0.0,0.0002194580592913,0.0,0.0,15.497394561767578,0.0,0.0,0.0,0.3165374398231506,4.0,0.0,1.0
731820,293.1878662109375,297.1499938964844,293.1499938964844,0.1059070527553558,-2397.798828125,304.15338134765625,0.6878902316093445,0.1671447455883026,0.1529252082109451,293.2629699707031,297.1499938964844,293.1499938964844,0.0249121934175491,-1021.733154296875,304.1700439453125,0.4927456974983215,0.0647968351840972,0.0650807246565818,293.2177124023437,297.1499938964844,293.1499938964844,0.2165955901145935,-3303.370849609375,304.1579284667969,0.8306102156639099,0.2984792590141296,0.2106064558029174,293.3007507324219,297.1499938964844,293.1499938964844,0.3274447619915008,-6203.75537109375,304.1515197753906,0.9288004636764526,0.4154492616653442,0.3957126438617706,293.1945495605469,297.1499938964844,293.1499938964844,0.0139595987275242,-3631.29638671875,303.84332275390625,0.434425413608551,0.050000000745058,0.2373343706130981,291.1855773925781,291.1499938964844,270.926025390625,268.2650146484375,283.8788757324219,293.2755432128906,291.18585205078125,1.0,0.3055034875869751,0.8115766644477844,0.8115766644477844,1.0,1.0,-1.2741520404815674,0.5357100367546082,0.7384419441223145,0.2716116905212402,0.0,0.0,0.4089198708534241,78.36124420166016,67.0,9.390828132629396,-9387.13671875,287.25799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547424316406,306.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.80859375,18000.0,0.0,0.0,0.2157066464424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3251587450504303,0.3251635134220123,-4.764597633766243e-06,0.0,0.0002189148217439,0.0,0.0,15.291872024536133,0.0,0.0,0.0,0.3157007098197937,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105517141520977,-2390.654052734375,304.1534729003906,0.6904661059379578,0.1667407006025314,0.1524836868047714,293.2665710449219,297.1499938964844,293.1499938964844,0.0232810713350772,-988.6737060546876,304.1693725585937,0.4893614649772644,0.0626594573259353,0.0629844963550567,293.2174987792969,297.1499938964844,293.1499938964844,0.2157604992389679,-3293.21826171875,304.15802001953125,0.8333014845848083,0.2976635098457336,0.2099788933992386,293.3001708984375,297.1499938964844,293.1499938964844,0.3256841599941253,-6176.244140625,304.1544494628906,0.9319916367530824,0.4136526584625244,0.3939090967178345,293.19586181640625,297.1499938964844,293.1499938964844,0.0138951987028121,-3622.779541015625,303.83221435546875,0.4371697604656219,0.050000000745058,0.2370080053806305,291.1869506835937,291.1499938964844,270.9666748046875,268.2980651855469,283.8991394042969,293.2763671875,291.1871337890625,1.0,0.3026717603206634,0.8114380836486816,0.8114380836486816,1.0,1.0,-1.2677958011627195,0.5328834056854248,0.7349123954772949,0.2697570323944092,0.0,0.0,0.4063201248645782,76.51154327392578,55.0,6.519917964935303,-9313.7822265625,280.6717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,306.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91015625,18000.0,0.0,0.0,0.2151191085577011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3220246136188507,0.3220293521881103,-4.753415396407945e-06,0.0,0.0002183185570174,0.0,0.0,15.088109016418455,0.0,0.0,0.0,0.3148687183856964,4.0,0.0,1.0
731940,293.1869812011719,297.1499938964844,293.1499938964844,0.105128563940525,-2383.530517578125,304.153564453125,0.6944658160209656,0.1663656383752823,0.152043730020523,293.2699279785156,297.1499938964844,293.1499938964844,0.0217058062553405,-955.2991333007812,304.168701171875,0.4867102205753326,0.0605225525796413,0.0608674809336662,293.2171630859375,297.1499938964844,293.1499938964844,0.2149247080087661,-3283.05078125,304.1580810546875,0.8375079035758972,0.2968751788139343,0.2093505859375,293.2992553710937,297.1499938964844,293.1499938964844,0.3239481449127197,-6149.31494140625,304.1567687988281,0.9372961521148682,0.411928117275238,0.3921606838703155,293.1969909667969,297.1499938964844,293.1499938964844,0.0138192009180784,-3612.441650390625,303.8214111328125,0.4412130415439605,0.050000000745058,0.2365567088127136,291.1882629394531,291.1499938964844,271.0078125,268.3314208984375,283.9194030761719,293.2769775390625,291.1885070800781,1.0,0.2990639507770538,0.8112994432449341,0.8112994432449341,1.0,1.0,-1.2613317966461182,0.5300157070159912,0.731316089630127,0.2678609192371368,0.0,0.0,0.4036377072334289,73.9933853149414,55.0,5.201298713684082,-9241.6611328125,272.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,306.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.98828125,18000.0,0.0,0.0,0.2144754976034164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3188731372356415,0.3188778758049011,-4.7422909119632095e-06,0.0,0.0002176653651986,0.0,0.0,14.884899139404297,0.0,0.0,0.0,0.3140360414981842,4.0,0.0,1.0
