time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.104742519557476,-2376.447265625,304.15362548828125,0.6997711658477783,0.1660171449184417,0.1516088843345642,293.2731018066406,297.1499938964844,293.1499938964844,0.0201892405748367,-921.5364990234376,304.1680603027344,0.4846599102020263,0.0583781488239765,0.0587259903550148,293.2167053222656,297.1499938964844,293.1499938964844,0.2140881419181823,-3272.864501953125,304.1581420898437,0.8431490659713745,0.2961097061634063,0.2087244540452957,293.29815673828125,297.1499938964844,293.1499938964844,0.3222198486328125,-6122.65087890625,304.15869140625,0.944442868232727,0.4102565050125122,0.3904485702514648,293.19793701171875,297.1499938964844,293.1499938964844,0.0137344105169177,-3600.657958984375,303.8109436035156,0.4465573728084564,0.050000000745058,0.2360073328018188,291.1897888183594,291.1499938964844,271.04937744140625,268.3651123046875,283.939697265625,293.27740478515625,291.1900634765625,1.0,0.2948122322559356,0.8111608028411865,0.8111608028411865,1.0,1.0,-1.2547730207443235,0.5271129012107849,0.7276601195335388,0.2659271657466888,0.0,0.0,0.4008315503597259,70.95045471191406,43.0,4.702933311462402,-9169.7509765625,263.57537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,306.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.634765625,18000.0,0.0,0.0,0.213770717382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3156282901763916,0.3156330287456512,-4.731094577437034e-06,0.0,0.0002169500949094,0.0,0.0,14.6777925491333,0.0,0.0,0.0,0.3131872117519378,4.0,0.0,1.0
732060,293.1856689453125,297.1499938964844,293.1499938964844,0.104361742734909,-2369.456298828125,304.1536560058594,0.706371009349823,0.1656935662031173,0.1511811912059784,293.2761535644531,297.1499938964844,293.1499938964844,0.018735384568572,-887.3668823242188,304.1674194335937,0.4831815361976623,0.0562216229736804,0.0565583258867263,293.2162170410156,297.1499938964844,293.1499938964844,0.2132529020309448,-3262.68701171875,304.1581726074219,0.8502988219261169,0.2953630089759826,0.2081004530191421,293.296875,297.1499938964844,293.1499938964844,0.3204998970031738,-6096.2333984375,304.16021728515625,0.953257977962494,0.4086295366287231,0.3887660801410675,293.1986999511719,297.1499938964844,293.1499938964844,0.0136427860707044,-3587.71533203125,303.80078125,0.453319102525711,0.050000000745058,0.2353768795728683,291.1914367675781,291.1499938964844,271.0913391113281,268.3990478515625,283.9600830078125,293.2777404785156,291.19171142578125,1.0,0.2899908721446991,0.8110012412071228,0.8110012412071228,1.0,1.0,-1.2481321096420288,0.5241788029670715,0.7239533066749573,0.2639577090740204,0.0,0.0,0.3979053795337677,67.4737319946289,43.0,4.55862283706665,-9097.69140625,253.61903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.56640625,18000.0,0.0,0.0,0.212997704744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312272846698761,0.3122775852680206,-4.719713615486398e-06,0.0,0.0002161655866075,0.0,0.0,14.4656400680542,0.0,0.0,0.0,0.3123179972171783,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039881184697151,-2362.59326171875,304.1536560058594,0.7140671014785767,0.1653922945261001,0.1507619172334671,293.2790832519531,297.1499938964844,293.1499938964844,0.0173477344214916,-852.7919921875,304.1667785644531,0.4822501242160797,0.0540496632456779,0.0543641373515129,293.2156677246094,297.1499938964844,293.1499938964844,0.212420105934143,-3252.5322265625,304.158203125,0.8590543866157532,0.2946311831474304,0.2074781656265258,293.2955017089844,297.1499938964844,293.1499938964844,0.3187898099422455,-6070.05615234375,304.1614685058594,0.9634512662887572,0.4070397317409515,0.3871079683303833,293.19927978515625,297.1499938964844,293.1499938964844,0.0135463438928127,-3573.91259765625,303.7908935546875,0.461612731218338,0.050000000745058,0.2346838116645813,291.1930847167969,291.1499938964844,271.13360595703125,268.4332275390625,283.98046875,293.27801513671875,291.193359375,1.0,0.2846857011318207,0.8108416199684143,0.8108416199684143,1.0,1.0,-1.241425633430481,0.521222710609436,0.7202029228210449,0.261959046125412,0.0,0.0,0.3948676288127899,63.66194534301758,31.0,4.511101722717285,-9025.4072265625,243.02804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,306.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.212150752544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3088160455226898,0.3088207542896271,-4.708122560259653e-06,0.0,0.0002153060486307,0.0,0.0,14.248976707458496,0.0,0.0,0.0,0.3114300370216369,4.0,0.0,1.0
732180,293.18408203125,297.1499938964844,293.1499938964844,0.1036228910088539,-2355.8818359375,304.1536560058594,0.7225881814956665,0.1651118695735931,0.1503519862890243,293.2818908691406,297.1499938964844,293.1499938964844,0.0160286761820316,-817.8262329101562,304.1661376953125,0.481917530298233,0.051861997693777,0.0521441437304019,293.215087890625,297.1499938964844,293.1499938964844,0.2115909457206726,-3242.416015625,304.158203125,0.869647741317749,0.293912261724472,0.2068577408790588,293.2940368652344,297.1499938964844,293.1499938964844,0.3170922994613647,-6044.14306640625,304.1624755859375,0.9747524261474608,0.4054838120937347,0.3854729235172272,293.1997375488281,297.1499938964844,293.1499938964844,0.0134463123977184,-3559.4296875,303.7812805175781,0.470733493566513,0.050000000745058,0.2339390963315963,291.1947021484375,291.1499938964844,271.1761779785156,268.4676208496094,284.0008544921875,293.2782287597656,291.1949768066406,1.0,0.2789388000965118,0.8106819987297058,0.8106819987297058,1.0,1.0,-1.2346673011779783,0.5182507634162903,0.7164165377616882,0.259935587644577,0.0,0.0,0.3917236328125,59.57408142089844,31.0,4.376439094543457,-8952.240234375,231.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165710449219,306.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.26171875,18000.0,0.0,0.0,0.2112248390913009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3052663505077362,0.3052710294723511,-4.696340511145536e-06,0.0,0.0002143663587048,0.0,0.0,14.028417587280272,0.0,0.0,0.0,0.3105256557464599,4.0,0.0,1.0
732240,293.1832275390625,297.1499938964844,293.1499938964844,0.1032677143812179,-2349.355224609375,304.1536560058594,0.7322725653648376,0.1648498177528381,0.1499515324831009,293.2846069335937,297.1499938964844,293.1499938964844,0.0146450605243444,-779.7916870117188,304.1611022949219,0.4823290109634399,0.050000000745058,0.0499248579144477,293.2145080566406,297.1499938964844,293.1499938964844,0.2107685506343841,-3232.379150390625,304.158203125,0.8823214769363403,0.2932039499282837,0.2062391489744186,293.2925109863281,297.1499938964844,293.1499938964844,0.3154128789901733,-6018.56201171875,304.16326904296875,0.9867623448371888,0.403957724571228,0.3838589787483215,293.2000732421875,297.1499938964844,293.1499938964844,0.0133441193029284,-3544.493408203125,303.7719421386719,0.4794210195541382,0.050000000745058,0.233155071735382,291.1961364746094,291.1499938964844,271.218994140625,268.50213623046875,284.0212097167969,293.2784118652344,291.19635009765625,1.0,0.272807776927948,0.8105224370956421,0.8105224370956421,1.0,1.0,-1.2279013395309448,0.5152842998504639,0.712617039680481,0.2578953206539154,0.0,0.0,0.3885058760643005,55.27649688720703,25.0,4.189969062805176,-8880.650390625,220.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54156494140625,306.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.767578125,18000.0,0.0,0.0,0.2102171629667282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3016504347324371,0.301655113697052,-4.684429313783767e-06,0.0,0.0002133436937583,0.0,0.0,13.80563259124756,0.0,0.0,0.0,0.3096117079257965,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1029316037893295,-2343.17529296875,304.1535949707031,0.7424228191375732,0.1645995825529098,0.1495756953954696,293.2880859375,297.1499938964844,293.1499938964844,0.0141806369647383,-765.8455810546875,304.12652587890625,0.4875008761882782,0.050000000745058,0.049036469310522,293.21392822265625,297.1499938964844,293.1499938964844,0.2099600881338119,-3222.50634765625,304.158203125,0.8956934809684753,0.292500227689743,0.2056343704462051,293.2909851074219,297.1499938964844,293.1499938964844,0.3137291669845581,-5993.15576171875,304.1639099121094,0.9977291822433472,0.4024557471275329,0.3822816014289856,293.2003173828125,297.1499938964844,293.1499938964844,0.0132478885352611,-3530.343994140625,303.7627258300781,0.4873608350753784,0.050000000745058,0.2324230521917343,291.1977233886719,291.1499938964844,271.26202392578125,268.53680419921875,284.03985595703125,293.2788391113281,291.1979675292969,1.0,0.2672590613365173,0.8103628158569336,0.8103628158569336,1.0,1.0,-1.222846508026123,0.5131573677062988,0.7096891403198242,0.2561030387878418,0.0,0.0,0.3851672708988189,51.27848815917969,25.0,4.20530366897583,-8822.236328125,210.4539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687866210937,306.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.255859375,18000.0,0.0,0.0,0.2091346979141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2979694604873657,0.2979741096496582,-4.672460363508435e-06,0.0,0.000212245126022,0.0,0.0,13.580947875976562,0.0,0.0,0.0,0.3086886703968048,4.0,0.0,1.0
732360,293.1814270019531,297.1499938964844,293.1499938964844,0.1026156768202781,-2337.319580078125,304.15350341796875,0.7507566213607788,0.1643739342689514,0.1492544263601303,293.29248046875,297.1499938964844,293.1499938964844,0.0139986053109169,-761.0556030273438,304.0887451171875,0.4934988915920257,0.050000000745058,0.0488863140344619,293.2132873535156,297.1499938964844,293.1499938964844,0.2091456055641174,-3212.50732421875,304.1581726074219,0.9064800143241882,0.2918137609958648,0.2050672173500061,293.2856750488281,297.1499938964844,293.1499938964844,0.303701102733612,-5834.91552734375,304.1798095703125,0.9990000128746032,0.4017013311386108,0.3718286454677582,293.2004089355469,297.1499938964844,293.1499938964844,0.0131689859554171,-3518.524658203125,303.75390625,0.4934923648834228,0.050000000745058,0.2318869978189468,291.2015380859375,291.1499938964844,271.3052062988281,268.5715637207031,284.0674743652344,293.2782287597656,291.2033996582031,1.0,0.2616265714168548,0.8102249503135681,0.8102249503135681,1.0,1.0,-1.2084381580352783,0.5064852833747864,0.7019528746604919,0.2529166638851166,0.0,0.0,0.3813858032226562,48.21028518676758,25.0,13.821311950683594,-8725.50390625,199.25796508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979309082031,306.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9375,18000.0,0.0,0.0,0.2079754173755645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2941189408302307,0.2941235899925232,-4.6603781811427325e-06,0.0,0.0002110686036758,0.0,0.0,13.348877906799316,0.0,0.0,0.0,0.3077319860458374,4.0,0.0,1.0
732420,293.1805114746094,297.1499938964844,293.1499938964844,0.1022340804338455,-2330.067138671875,304.153564453125,0.7578125596046448,0.1641506999731063,0.1489714086055755,293.2952575683594,297.1499938964844,293.1499938964844,0.0138453068211674,-756.8012084960938,304.0549621582031,0.4986052215099334,0.050000000745058,0.0487976223230361,293.2127685546875,297.1499938964844,293.1499938964844,0.2081569135189056,-3200.163818359375,304.15850830078125,0.9160019755363464,0.29111447930336,0.2045223861932754,293.2723999023437,297.1499938964844,293.1499938964844,0.292444109916687,-5657.78271484375,304.1947631835937,0.9990000128746032,0.4025830328464508,0.3605639636516571,293.2004699707031,297.1499938964844,293.1499938964844,0.0130890710279345,-3505.564453125,303.7455749511719,0.498604953289032,0.050000000745058,0.2314745783805847,291.2165222167969,291.1499938964844,271.3485107421875,268.6063842773437,284.0947570800781,293.2734375,291.2199401855469,1.0,0.2568606734275818,0.8100870847702026,0.8100870847702026,1.0,1.0,-1.1933387517929075,0.499527096748352,0.6938116550445557,0.2495235204696655,0.0,0.0,0.3755022883415222,45.792476654052734,25.0,29.40924453735352,-8613.5859375,189.4001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6349182128906,306.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.45703125,18000.0,0.0,0.0,0.2066739797592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889879941940307,0.2889926433563232,-4.646876732294913e-06,0.0,0.000209747813642,0.0,0.0,13.04923152923584,0.0,0.0,0.0,0.3064950108528137,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.101887047290802,-2323.4990234375,304.1535339355469,0.7644233107566833,0.163932517170906,0.1487016379833221,293.2975769042969,297.1499938964844,293.1499938964844,0.0137057062238454,-752.948974609375,304.0223999023437,0.5034103989601135,0.050000000745058,0.0487225614488124,293.2123718261719,297.1499938964844,293.1499938964844,0.2072125971317291,-3188.419677734375,304.1586608886719,0.9250653386116028,0.2903994619846344,0.2039747834205627,293.2544250488281,297.1499938964844,293.1499938964844,0.2823638021945953,-5499.439453125,304.2048645019531,0.9990000128746032,0.4045582413673401,0.3505561351776123,293.200439453125,297.1499938964844,293.1499938964844,0.0130184749141335,-3494.219970703125,303.7373352050781,0.5034103393554688,0.050000000745058,0.231118842959404,291.2303466796875,291.1499938964844,271.3918762207031,268.6412353515625,284.1190185546875,293.2666015625,291.2319641113281,1.0,0.2525600790977478,0.8099492192268372,0.8099492192268372,1.0,1.0,-1.1798259019851685,0.4933292269706726,0.6864966750144958,0.2464345395565033,0.0,0.0,0.3687179088592529,43.70071029663086,25.0,27.27409172058105,-8475.345703125,180.90963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806030273437,306.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.30859375,18000.0,0.0,0.0,0.2052033096551895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2821303606033325,0.282135009765625,-4.628889200830599e-06,0.0,0.0002082552673527,0.0,0.0,12.653437614440918,0.0,0.0,0.0,0.3049005270004272,4.0,0.0,1.0
732540,293.1788024902344,297.1499938964844,293.1499938964844,0.1016701906919479,-2319.551025390625,304.1532897949219,0.7706923484802246,0.1637244969606399,0.1484479308128357,293.3001403808594,297.1499938964844,293.1499938964844,0.0135867958888411,-749.947998046875,303.9888610839844,0.5080170035362244,0.050000000745058,0.0486566349864006,293.2120361328125,297.1499938964844,293.1499938964844,0.2065068930387497,-3179.848388671875,304.1583557128906,0.9335419535636902,0.2896762788295746,0.2034257799386978,293.23370361328125,297.1499938964844,293.1499938964844,0.2734819054603576,-5360.22998046875,304.21099853515625,0.9990000128746032,0.4073038399219513,0.3415158987045288,293.200439453125,297.1499938964844,293.1499938964844,0.0129681210964918,-3487.12109375,303.7286682128906,0.5080170035362244,0.050000000745058,0.2308061271905899,291.2314147949219,291.1499938964844,271.4352722167969,268.6760559082031,284.140869140625,293.2572631835937,291.2301330566406,1.0,0.2486801743507385,0.8098113536834717,0.8098113536834717,1.0,1.0,-1.167555570602417,0.4877162575721741,0.6798393726348877,0.2436129748821258,0.0,0.0,0.3631063401699066,41.85760116577149,25.0,8.652302742004395,-8332.287109375,173.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373046875,306.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.130859375,18000.0,0.0,0.0,0.2035193890333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2754946649074554,0.2754992544651031,-4.608710696629714e-06,0.0,0.0002065463049802,0.0,0.0,12.26840877532959,0.0,0.0,0.0,0.3033471405506134,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1015087664127349,-2316.691650390625,304.1529846191406,0.7766215801239014,0.1635248214006424,0.1482099890708923,293.303466796875,297.1499938964844,293.1499938964844,0.0134719796478748,-747.1743774414062,303.9529724121094,0.5124403238296509,0.050000000745058,0.0485983937978744,293.21173095703125,297.1499938964844,293.1499938964844,0.2058912068605423,-3172.443115234375,304.157958984375,0.94132798910141,0.2889490127563476,0.2028782963752746,293.2113647460937,297.1499938964844,293.1499938964844,0.2654955983161926,-5235.06201171875,304.2143859863281,0.9990000128746032,0.4106291234493255,0.3333253264427185,293.2004699707031,297.1499938964844,293.1499938964844,0.0129268029704689,-3481.817138671875,303.7196044921875,0.5124403238296509,0.050000000745058,0.2305298447608947,291.22613525390625,291.1499938964844,271.4786376953125,268.7108459472656,284.1640625,293.2515869140625,291.22564697265625,1.0,0.245169535279274,0.809673547744751,0.809673547744751,1.0,1.0,-1.156379222869873,0.4826103448867798,0.6737688779830933,0.2410456091165542,0.0,0.0,0.3585757613182068,40.22607803344727,28.0,1.5319675207138062,-8227.8046875,166.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998046875,306.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.86328125,18000.0,0.0,0.0,0.2016574442386627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2703199684619903,0.270324558019638,-4.590806383930612e-06,0.0,0.0002046566805802,0.0,0.0,11.966363906860352,0.0,0.0,0.0,0.302096277475357,4.0,0.0,1.0
732660,293.1771850585937,297.1499938964844,293.1499938964844,0.1013129204511642,-2313.097412109375,304.1528015136719,0.781396746635437,0.1633238941431045,0.1479886174201965,293.3081359863281,297.1499938964844,293.1499938964844,0.0133470874279737,-744.02978515625,303.9132385253906,0.5160980820655823,0.050000000745058,0.0485536195337772,293.21148681640625,297.1499938964844,293.1499938964844,0.2051849365234375,-3163.802978515625,304.1578063964844,0.9473219513893129,0.2882146835327148,0.2023371011018753,293.18853759765625,297.1499938964844,293.1499938964844,0.2590083479881286,-5133.6826171875,304.21441650390625,0.9990000128746032,0.414334088563919,0.3268883526325226,293.2006225585937,297.1499938964844,293.1499938964844,0.0128846699371933,-3475.916748046875,303.71051025390625,0.5160980820655823,0.050000000745058,0.2303174585103988,291.2264404296875,291.1499938964844,271.5219421386719,268.7455444335937,284.1879577636719,293.2510070800781,291.2266540527344,1.0,0.2424747347831726,0.8096548318862915,0.8096548318862915,1.0,1.0,-1.1474264860153198,0.4785701036453247,0.6688564419746399,0.2388957440853119,0.0,0.0,0.3534659147262573,38.96519088745117,28.0,1.938257336616516,-8134.6552734375,161.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,306.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.552734375,18000.0,0.0,0.0,0.1996836513280868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2653989195823669,0.2654035091400146,-4.575506409310037e-06,0.0,0.0002026535221375,0.0,0.0,11.686299324035645,0.0,0.0,0.0,0.3009270131587982,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1011336594820022,-2309.830078125,304.1526184082031,0.7851201891899109,0.1631093919277191,0.1477708667516708,293.3147277832031,297.1499938964844,293.1499938964844,0.0132156433537602,-740.7748413085938,303.86773681640625,0.5190489292144775,0.050000000745058,0.0485195219516754,293.2113037109375,297.1499938964844,293.1499938964844,0.2045098096132278,-3155.56591796875,304.1576232910156,0.951780378818512,0.2874736785888672,0.201798602938652,293.1669616699219,297.1499938964844,293.1499938964844,0.25392547249794,-5054.685546875,304.2119140625,0.9990000128746032,0.4180855751037597,0.3218993842601776,293.2007751464844,297.1499938964844,293.1499938964844,0.012849154882133,-3471.1787109375,303.7013244628906,0.5190489292144775,0.050000000745058,0.2301557064056396,291.2259826660156,291.1499938964844,271.5651550292969,268.7801208496094,284.21295166015625,293.2557678222656,291.2253723144531,1.0,0.2403416633605957,0.8096361756324768,0.8096361756324768,1.0,1.0,-1.140294075012207,0.4753897786140442,0.6649042963981628,0.2370871007442474,0.0,0.0,0.3484288454055786,37.998783111572266,46.0,-2.24399209022522,-8044.1796875,157.85153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207763671875,306.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3828125,18000.0,0.0,0.0,0.1976044028997421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2602690160274505,0.2602735757827759,-4.5605938794324175e-06,0.0,0.0002005433489102,0.0,0.0,11.399739265441896,0.0,0.0,0.0,0.2997529208660126,4.0,0.0,1.0
732780,293.1761474609375,297.1499938964844,293.1499938964844,0.1010153219103813,-2307.778076171875,304.15234375,0.7837373614311218,0.1628509014844894,0.1475690007209777,293.3244323730469,297.1499938964844,293.1499938964844,0.0130842309445142,-737.7962036132812,303.8127746582031,0.5183173418045044,0.050000000745058,0.0485278479754924,293.2112121582031,297.1499938964844,293.1499938964844,0.2039609998464584,-3148.985595703125,304.1572265625,0.9495656490325928,0.2867147326469421,0.2012836337089538,293.1496276855469,297.1499938964844,293.1499938964844,0.2546810507774353,-5071.12841796875,304.1991271972656,0.9990000128746032,0.421280950307846,0.3231202065944671,293.2009582519531,297.1499938964844,293.1499938964844,0.0128383245319128,-3470.864013671875,303.6918029785156,0.5183173418045044,0.050000000745058,0.2301952242851257,291.220458984375,291.1499938964844,271.60821533203125,268.8145751953125,284.2310791015625,293.2642822265625,291.21795654296875,1.0,0.241149827837944,0.8096174597740173,0.8096174597740173,1.0,1.0,-1.140947937965393,0.4759850203990936,0.6649629473686218,0.2363887280225753,0.0,0.0,0.344238817691803,38.197784423828125,46.0,-15.635269165039062,-7984.22998046875,158.4261932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9782409667969,306.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.095703125,18000.0,0.0,0.0,0.1954299658536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2556436061859131,0.2556481659412384,-4.546437139651971e-06,0.0,0.0001983365800697,0.0,0.0,11.142183303833008,0.0,0.0,0.0,0.2986977398395538,4.0,0.0,1.0
732840,293.17596435546875,297.1499938964844,293.1499938964844,0.1009978428483009,-2307.7890625,304.1519470214844,0.7783639430999756,0.162554919719696,0.1473577320575714,293.3388671875,297.1499938964844,293.1499938964844,0.0129536762833595,-735.2626342773438,303.7431640625,0.5147482752799988,0.050000000745058,0.0485698841512203,293.2112121582031,297.1499938964844,293.1499938964844,0.2036493271589279,-3145.546875,304.1564636230469,0.9420332312583924,0.2859399616718292,0.2007806450128555,293.1413269042969,297.1499938964844,293.1499938964844,0.2603328824043274,-5166.83642578125,304.1798400878906,0.9990000128746032,0.4229240417480469,0.3292304575443268,293.20123291015625,297.1499938964844,293.1499938964844,0.0128561370074749,-3476.205078125,303.6814880371094,0.5147482752799988,0.050000000745058,0.2303946167230606,291.2027282714844,291.1499938964844,271.65106201171875,268.8488464355469,284.2426147460937,293.27569580078125,291.19775390625,1.0,0.2437554597854614,0.8095988035202026,0.8095988035202026,1.0,1.0,-1.1477099657058716,0.4795349240303039,0.6681751012802124,0.2365756034851074,0.0,0.0,0.342425525188446,39.32233428955078,64.0,-38.17280197143555,-7964.37744140625,162.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0275573730469,306.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.576171875,18000.0,0.0,0.0,0.1932291984558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2525344491004944,0.2525389790534973,-4.534570507530589e-06,0.0,0.0001961030648089,0.0,0.0,10.96501350402832,0.0,0.0,0.0,0.2979655563831329,4.0,0.0,1.0
732900,293.17584228515625,297.1499938964844,293.1499938964844,0.101044587790966,-2309.0869140625,304.1515197753906,0.7701160907745361,0.1622472554445266,0.1471545696258545,293.3529968261719,297.1499938964844,293.1499938964844,0.0128510352224111,-733.6665649414062,303.67138671875,0.5091925859451294,0.050000000745058,0.0486408211290836,293.2112731933594,297.1499938964844,293.1499938964844,0.2034707963466644,-3143.8447265625,304.1556091308594,0.9302771091461182,0.2851518392562866,0.2002891302108764,293.1436462402344,297.1499938964844,293.1499938964844,0.2699615061283111,-5325.8203125,304.1568908691406,0.9990000128746032,0.4225919842720032,0.3392941951751709,293.2017517089844,297.1499938964844,293.1499938964844,0.0128928739577531,-3485.188720703125,303.6701965332031,0.5091925859451294,0.050000000745058,0.23073111474514,291.177490234375,291.1499938964844,271.69366455078125,268.88287353515625,284.2478942871094,293.287353515625,291.1719970703125,1.0,0.2479947954416275,0.8095801472663879,0.8095801472663879,1.0,1.0,-1.1594406366348269,0.4855023026466369,0.6739382743835449,0.2374495863914489,0.0,0.0,0.3431067168712616,41.23700714111328,64.0,-54.61498260498047,-7996.759765625,169.7899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0615234375,306.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1910973936319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2518657147884369,0.2518702447414398,-4.527750661509344e-06,0.0,0.0001939395588124,0.0,0.0,10.917322158813477,0.0,0.0,0.0,0.2977370619773865,4.0,0.0,1.0
732960,293.1757202148437,297.1499938964844,293.1499938964844,0.1011148393154144,-2310.82421875,304.151123046875,0.7598638534545898,0.1619428098201751,0.1469720900058746,293.3653259277344,297.1499938964844,293.1499938964844,0.0127669088542461,-732.6256103515625,303.6016540527344,0.502305805683136,0.050000000745058,0.0487394034862518,293.2113952636719,297.1499938964844,293.1499938964844,0.2033198624849319,-3142.470703125,304.1548767089844,0.9154551029205322,0.2843494713306427,0.1998083144426345,293.1570739746094,297.1499938964844,293.1499938964844,0.2830525040626526,-5538.40966796875,304.1318359375,0.9990000128746032,0.4200452864170074,0.3528051078319549,293.2026062011719,297.1499938964844,293.1499938964844,0.0129404077306389,-3496.0556640625,303.6578674316406,0.502305805683136,0.050000000745058,0.2311987578868866,291.1512145996094,291.1499938964844,271.7359924316406,268.91668701171875,284.24627685546875,293.2957763671875,291.1458740234375,1.0,0.253685712814331,0.8094108700752258,0.8094108700752258,1.0,1.0,-1.175537347793579,0.4935797452926636,0.6819576621055603,0.2389315962791443,0.0,0.0,0.3456606864929199,43.90462112426758,82.0,-63.40354537963867,-8074.41455078125,179.99098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,306.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.1891376376152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2532595694065094,0.2532640993595123,-4.5267206587595865e-06,0.0,0.0001919506612466,0.0,0.0,10.981850624084473,0.0,0.0,0.0,0.2979610860347748,4.0,0.0,1.0
733020,293.1756591796875,297.1499938964844,293.1499938964844,0.1012041866779327,-2312.902587890625,304.1507568359375,0.7484586238861084,0.1616298258304596,0.1468166261911392,293.37628173828125,297.1499938964844,293.1499938964844,0.0126975625753402,-732.0231323242188,303.5333251953125,0.4946283996105194,0.050000000745058,0.048864796757698,293.21160888671875,297.1499938964844,293.1499938964844,0.2031745016574859,-3141.13623046875,304.1542663574219,0.8997395038604736,0.2835315763950348,0.1993369311094284,293.18170166015625,297.1499938964844,293.1499938964844,0.2992110252380371,-5796.89453125,304.1057434082031,0.9990000128746032,0.4151277244091034,0.3692768812179565,293.20379638671875,297.1499938964844,293.1499938964844,0.0129968393594026,-3508.4140625,303.6444091796875,0.4946283996105194,0.050000000745058,0.2317935526371002,291.12530517578125,291.1499938964844,271.7779846191406,268.9501953125,284.2400207519531,293.3025207519531,291.1202087402344,1.0,0.2606546282768249,0.8092415928840637,0.8092415928840637,1.0,1.0,-1.195417046546936,0.5034828782081604,0.6919341683387756,0.2410067766904831,0.0,0.0,0.3499070703983307,47.299747467041016,82.0,-67.13327026367188,-8189.28662109375,193.1390075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0604858398437,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.458984375,18000.0,0.0,0.0,0.1874309629201889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2563931047916412,0.2563976347446441,-4.530963906290708e-06,0.0,0.0001902186049846,0.0,0.0,11.142461776733398,0.0,0.0,0.0,0.2985851764678955,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1012791022658348,-2314.676025390625,304.1504821777344,0.7363483309745789,0.1612651050090789,0.1466609835624694,293.3861694335937,297.1499938964844,293.1499938964844,0.0126409158110618,-731.7859497070312,303.4658508300781,0.4862565994262695,0.050000000745058,0.0490188673138618,293.2118835449219,297.1499938964844,293.1499938964844,0.2030124068260193,-3139.545654296875,304.1537780761719,0.8834664225578308,0.2826984822750091,0.1988756507635116,293.2170104980469,297.1499938964844,293.1499938964844,0.3174061477184295,-6089.74755859375,304.0807800292969,0.9990000128746032,0.4078070521354675,0.3884157538414001,293.2052917480469,297.1499938964844,293.1499938964844,0.0130623448640108,-3522.144287109375,303.6299743652344,0.4862565994262695,0.050000000745058,0.2325244098901748,291.10089111328125,291.1499938964844,271.8196105957031,268.9833984375,284.2347106933594,293.3133544921875,291.0965576171875,1.0,0.2687107920646667,0.8090722560882568,0.8090722560882568,1.0,1.0,-1.2176743745803833,0.5144985914230347,0.7031757235527039,0.2435847669839859,0.0,0.0,0.3556316792964935,51.457130432128906,85.0,-65.27456665039062,-8332.6591796875,209.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,306.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.92578125,18000.0,0.0,0.0,0.1860401332378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2611567080020904,0.2611612379550934,-4.540163445199141e-06,0.0,0.0001888070837594,0.0,0.0,11.394645690917969,0.0,0.0,0.0,0.299590528011322,4.0,0.0,1.0
733140,293.1762390136719,297.1499938964844,293.1499938964844,0.1012147217988967,-2313.56640625,304.1505126953125,0.7218345403671265,0.1608669310808181,0.1465241760015487,293.3949584960937,297.1499938964844,293.1499938964844,0.012593294493854,-731.5001220703125,303.4002685546875,0.4751716554164886,0.050000000745058,0.0492343381047248,293.2120056152344,297.1499938964844,293.1499938964844,0.2025976032018661,-3134.4931640625,304.15386962890625,0.8641565442085266,0.281891256570816,0.1984646618366241,293.2506408691406,297.1499938964844,293.1499938964844,0.3142294287681579,-6027.376953125,304.0995483398437,0.9796934127807616,0.4003350138664245,0.3832058310508728,293.2067565917969,297.1499938964844,293.1499938964844,0.0131344255059957,-3535.4033203125,303.6159362792969,0.4751716554164886,0.050000000745058,0.2335465103387832,291.0914611816406,291.1499938964844,271.8608093261719,269.0162353515625,284.2582702636719,293.3251647949219,291.0953063964844,1.0,0.2747356593608856,0.8089029788970947,0.8089029788970947,1.0,1.0,-1.213293194770813,0.5125086307525635,0.7007845640182495,0.2424752563238144,0.0,0.0,0.3606937229633331,56.84892272949219,85.0,-17.267316818237305,-8410.2353515625,218.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,306.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.1849728375673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2669156193733215,0.2669201493263244,-4.554103270493215e-06,0.0,0.0001877239265013,0.0,0.0,11.70912742614746,0.0,0.0,0.0,0.30084228515625,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1007347553968429,-2304.07470703125,304.1513061523437,0.70958411693573,0.1604064553976059,0.1463224589824676,293.4031066894531,297.1499938964844,293.1499938964844,0.0124911144375801,-728.522705078125,303.33758544921875,0.4643557667732239,0.050000000745058,0.0494291670620441,293.2123107910156,297.1499938964844,293.1499938964844,0.2014254629611969,-3119.320556640625,304.1553039550781,0.8492215871810913,0.2810472846031189,0.1980345994234085,293.27008056640625,297.1499938964844,293.1499938964844,0.3084176778793335,-5931.03515625,304.11920166015625,0.9588649868965148,0.3952312469482422,0.3775682747364044,293.20855712890625,297.1499938964844,293.1499938964844,0.013143359683454,-3535.318115234375,303.6026611328125,0.4643557667732239,0.050000000745058,0.2344706803560257,291.125732421875,291.1499938964844,271.90155029296875,269.0487060546875,284.28448486328125,293.33380126953125,291.13360595703125,1.0,0.2800001800060272,0.8087337017059326,0.8087337017059326,1.0,1.0,-1.2071257829666138,0.5096870064735413,0.6974387764930725,0.2410061061382293,0.0,0.0,0.3590106666088104,61.69253158569336,73.0,40.48222732543945,-8414.3798828125,226.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918762207031,306.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.701171875,18000.0,0.0,0.0,0.1840976327657699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2688522338867187,0.2688568234443664,-4.566793904814404e-06,0.0,0.0001868356921477,0.0,0.0,11.83514404296875,0.0,0.0,0.0,0.3013390600681305,4.0,0.0,1.0
733260,293.17755126953125,297.1499938964844,293.1499938964844,0.1002447828650474,-2294.5654296875,304.1519470214844,0.7022925019264221,0.1599331796169281,0.1460071057081222,293.4107971191406,297.1499938964844,293.1499938964844,0.0123641919344663,-724.8020629882812,303.2748107910156,0.4577029943466186,0.050000000745058,0.0495413653552532,293.2126770019531,297.1499938964844,293.1499938964844,0.2003205567598343,-3105.1787109375,304.1563415527344,0.8411879539489746,0.2801827788352966,0.19752137362957,293.2807312011719,297.1499938964844,293.1499938964844,0.3042643964290619,-5862.59033203125,304.1322631835937,0.945759415626526,0.3916104435920715,0.3736016452312469,293.21051025390625,297.1499938964844,293.1499938964844,0.0131242517381906,-3531.701904296875,303.5885009765625,0.4577029943466186,0.050000000745058,0.2350029051303863,291.1542663574219,291.1499938964844,271.9417724609375,269.0807800292969,284.3091735839844,293.3417053222656,291.15728759765625,1.0,0.2824326753616333,0.8084027171134949,0.8084027171134949,1.0,1.0,-1.202142357826233,0.5074096918106079,0.694732666015625,0.2397474348545074,0.0,0.0,0.3557391464710235,64.45999908447266,73.0,44.54482650756836,-8343.294921875,230.4228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8317565917969,306.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.197265625,18000.0,0.0,0.0,0.1832773387432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2662361860275268,0.2662407457828522,-4.567667474475456e-06,0.0,0.0001860032061813,0.0,0.0,11.708553314208984,0.0,0.0,0.0,0.3009076416492462,4.0,0.0,1.0
733320,293.1780700683594,297.1499938964844,293.1499938964844,0.0998787209391594,-2287.667236328125,304.1522521972656,0.6986754536628723,0.1594861149787902,0.1456424742937088,293.4179992675781,297.1499938964844,293.1499938964844,0.0122357672080397,-721.28759765625,303.2107849121094,0.4548142850399017,0.050000000745058,0.0495931170880794,293.2129821777344,297.1499938964844,293.1499938964844,0.1994906663894653,-3094.78955078125,304.1566772460937,0.8372484445571899,0.2793269157409668,0.1969603151082992,293.2863464355469,297.1499938964844,293.1499938964844,0.3014838397502899,-5817.05810546875,304.1404724121094,0.9386133551597596,0.3888531029224396,0.3706667721271515,293.21246337890625,297.1499938964844,293.1499938964844,0.0131010534241795,-3529.011962890625,303.5732116699219,0.4548142850399017,0.050000000745058,0.235248401761055,291.1623840332031,291.1499938964844,271.9814453125,269.11236572265625,284.3324890136719,293.3485107421875,291.1630249023437,1.0,0.2833016812801361,0.8080716729164124,0.8080716729164124,1.0,1.0,-1.1978647708892822,0.5054585933685303,0.692406177520752,0.2386396378278732,0.0,0.0,0.3540254533290863,65.70708465576172,61.0,29.957496643066406,-8272.7353515625,231.44674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782470703125,306.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.81640625,18000.0,0.0,0.0,0.18245729804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2638433575630188,0.2638479173183441,-4.562499725579983e-06,0.0,0.0001851709675975,0.0,0.0,11.57880687713623,0.0,0.0,0.0,0.3004260063171386,4.0,0.0,1.0
733380,293.1783447265625,297.1499938964844,293.1499938964844,0.0995317623019218,-2281.182373046875,304.1524658203125,0.697711169719696,0.1590737998485565,0.1452619433403015,293.4247741699219,297.1499938964844,293.1499938964844,0.0120955873280763,-717.3270874023438,303.1464538574219,0.4545123279094696,0.050000000745058,0.0495986752212047,293.21319580078125,297.1499938964844,293.1499938964844,0.1986970454454422,-3084.906982421875,304.15692138671875,0.8361346125602722,0.2784891724586487,0.1963748782873153,293.2890625,297.1499938964844,293.1499938964844,0.2992834746837616,-5781.3271484375,304.14617919921875,0.9358585476875304,0.3865912854671478,0.368318498134613,293.2142944335937,297.1499938964844,293.1499938964844,0.0130624072626233,-3524.12890625,303.5577392578125,0.4545123279094696,0.050000000745058,0.2352747619152069,291.16552734375,291.1499938964844,272.0205078125,269.1434936523437,284.3548889160156,293.3544921875,291.1662292480469,1.0,0.2828308641910553,0.8077406287193298,0.8077406287193298,1.0,1.0,-1.1939246654510498,0.5036580562591553,0.6902666687965393,0.237622857093811,0.0,0.0,0.3526753485202789,65.78983306884766,61.0,21.18383407592773,-8216.193359375,230.2149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374572753906,306.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0234375,18000.0,0.0,0.0,0.1816882640123367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2623733878135681,0.262377917766571,-4.557666670734761e-06,0.0,0.0001843904901761,0.0,0.0,11.49542999267578,0.0,0.0,0.0,0.3000816106796264,4.0,0.0,1.0
733440,293.1784362792969,297.1499938964844,293.1499938964844,0.099176250398159,-2274.5322265625,304.1526794433594,0.6989153027534485,0.1586945801973343,0.1448757350444793,293.4311218261719,297.1499938964844,293.1499938964844,0.0119423028081655,-712.787109375,303.0821533203125,0.4563024640083313,0.050000000745058,0.0495662651956081,293.2132873535156,297.1499938964844,293.1499938964844,0.1978777945041656,-3074.693115234375,304.1571350097656,0.8373027443885803,0.2776709198951721,0.195774421095848,293.2901306152344,297.1499938964844,293.1499938964844,0.2973302900791168,-5749.8837890625,304.1504211425781,0.936587691307068,0.3846170902252197,0.366297036409378,293.2159423828125,297.1499938964844,293.1499938964844,0.0130070457234978,-3516.485107421875,303.5424194335937,0.4563024640083313,0.050000000745058,0.2351210266351699,291.16912841796875,291.1499938964844,272.0589294433594,269.174072265625,284.3768310546875,293.35992431640625,291.1697692871094,1.0,0.2812375128269195,0.8074095845222473,0.8074095845222473,1.0,1.0,-1.190090537071228,0.5018971562385559,0.6881933212280273,0.2366587519645691,0.0,0.0,0.3510405123233795,64.91361999511719,49.0,15.840025901794434,-8160.9169921875,227.0839691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.779296875,18000.0,0.0,0.0,0.1809940189123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2608858048915863,0.2608903646469116,-4.553383405436762e-06,0.0,0.0001836859155446,0.0,0.0,11.412749290466309,0.0,0.0,0.0,0.2997368276119232,4.0,0.0,1.0
733500,293.17840576171875,297.1499938964844,293.1499938964844,0.0988287478685379,-2268.0498046875,304.15283203125,0.7020155191421509,0.158345028758049,0.144487977027893,293.43707275390625,297.1499938964844,293.1499938964844,0.0117811588570475,-707.867919921875,303.01776123046875,0.4599698781967163,0.050000000745058,0.0495023094117641,293.2132873535156,297.1499938964844,293.1499938964844,0.1970656961202621,-3064.584228515625,304.1573181152344,0.8404816389083862,0.276871770620346,0.19516421854496,293.2902526855469,297.1499938964844,293.1499938964844,0.2955448627471924,-5721.3955078125,304.153564453125,0.9402478337287904,0.3828184604644775,0.3644619882106781,293.2174072265625,297.1499938964844,293.1499938964844,0.0129401488229632,-3506.99853515625,303.52734375,0.4599698781967163,0.050000000745058,0.2348176389932632,291.1717224121094,291.1499938964844,272.0966796875,269.2041320800781,284.3984680175781,293.364990234375,291.17205810546875,1.0,0.2786829471588135,0.8070785403251648,0.8070785403251648,1.0,1.0,-1.186249017715454,0.5001224875450134,0.6861265897750854,0.2357267588376999,0.0,0.0,0.3493256866931915,63.23948287963867,49.0,10.946239471435549,-8104.91748046875,222.3573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,306.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.693359375,18000.0,0.0,0.0,0.1803601682186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2592273950576782,0.2592319548130035,-4.548905053525232e-06,0.0,0.0001830426481319,0.0,0.0,11.321556091308594,0.0,0.0,0.0,0.2993642687797546,4.0,0.0,1.0
733560,293.17822265625,297.1499938964844,293.1499938964844,0.0984917059540748,-2261.781005859375,304.1529235839844,0.7068237066268921,0.1580208986997604,0.144100546836853,293.44268798828125,297.1499938964844,293.1499938964844,0.0116146802902221,-702.6568603515625,302.9532165527344,0.4653392136096954,0.050000000745058,0.0494127757847309,293.2131652832031,297.1499938964844,293.1499938964844,0.1962669640779495,-3054.658203125,304.1574401855469,0.8455283045768738,0.2760903239250183,0.1945478618144989,293.289794921875,297.1499938964844,293.1499938964844,0.2938643991947174,-5694.7880859375,304.1559753417969,0.9464221000671388,0.381130039691925,0.3627335727214813,293.2186584472656,297.1499938964844,293.1499938964844,0.0128646623343229,-3496.12646484375,303.512451171875,0.4653392136096954,0.050000000745058,0.2343929260969162,291.17303466796875,291.1499938964844,272.1336975097656,269.2336120605469,284.4195556640625,293.3697814941406,291.1731872558594,1.0,0.275315374135971,0.8069356083869934,0.8069356083869934,1.0,1.0,-1.1823523044586182,0.4983290731906891,0.6840233206748962,0.2348330616950988,0.0,0.0,0.3476558029651642,60.917999267578125,37.0,7.031304836273193,-8050.2998046875,216.3373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,306.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.82421875,18000.0,0.0,0.0,0.1797680705785751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257568895816803,0.2575734555721283,-4.5442798182193656e-06,0.0,0.0001824417413445,0.0,0.0,11.230303764343262,0.0,0.0,0.0,0.2989913821220398,4.0,0.0,1.0
733620,293.17791748046875,297.1499938964844,293.1499938964844,0.0981600061058998,-2255.6181640625,304.1529846191406,0.7131385207176208,0.1577185690402984,0.1437145620584488,293.44793701171875,297.1499938964844,293.1499938964844,0.0114443423226475,-697.1874389648438,302.8885803222656,0.4715678095817566,0.050000000745058,0.0493023358285427,293.2129821777344,297.1499938964844,293.1499938964844,0.1954725086688995,-3044.787841796875,304.15753173828125,0.8524618744850159,0.2753249704837799,0.19392791390419,293.2890014648437,297.1499938964844,293.1499938964844,0.2922386229038238,-5669.19775390625,304.1578369140625,0.9548068046569824,0.3795166015625,0.3610709309577942,293.2197265625,297.1499938964844,293.1499938964844,0.0127819804474711,-3484.012451171875,303.4978332519531,0.4715678095817566,0.050000000745058,0.2338690459728241,291.1737670898437,291.1499938964844,272.169921875,269.262451171875,284.4403991699219,293.37432861328125,291.1738586425781,1.0,0.2712450921535492,0.8067926168441772,0.8067926168441772,1.0,1.0,-1.178387999534607,0.4964962303638458,0.6818917393684387,0.2339564561843872,0.0,0.0,0.3459952473640442,58.067081451416016,37.0,4.4812774658203125,-7997.02734375,209.2699737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814819335937,305.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.595703125,18000.0,0.0,0.0,0.1792086064815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2559460699558258,0.2559506297111511,-4.539701421890641e-06,0.0,0.0001818739547161,0.0,0.0,11.141178131103516,0.0,0.0,0.0,0.2986255884170532,4.0,0.0,1.0
733680,293.1775817871094,297.1499938964844,293.1499938964844,0.0978313013911247,-2249.512451171875,304.1530456542969,0.7206223011016846,0.1574345678091049,0.1433306038379669,293.452880859375,297.1499938964844,293.1499938964844,0.0112717002630233,-691.5064086914062,302.8238525390625,0.478246122598648,0.050000000745058,0.0491752587258815,293.2127685546875,297.1499938964844,293.1499938964844,0.1946786642074585,-3034.922119140625,304.1575927734375,0.861396312713623,0.2745737135410309,0.1933060735464096,293.2879638671875,297.1499938964844,293.1499938964844,0.2906424105167389,-5644.1806640625,304.1593017578125,0.9650505781173706,0.3779569864273071,0.3594512343406677,293.2206115722656,297.1499938964844,293.1499938964844,0.0126936761662364,-3470.866943359375,303.4835205078125,0.478246122598648,0.050000000745058,0.2332662642002105,291.1743469238281,291.1499938964844,272.205322265625,269.2906494140625,284.4609680175781,293.3786926269531,291.1744079589844,1.0,0.2665728628635406,0.8066496253013611,0.8066496253013611,1.0,1.0,-1.1743605136871338,0.4946261346340179,0.6797344088554382,0.2330933362245559,0.0,0.0,0.3443157076835632,54.79497909545898,25.0,2.9089059829711914,-7944.5654296875,201.38511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551513671875,305.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.462890625,18000.0,0.0,0.0,0.1786753237247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2543271481990814,0.2543316781520843,-4.535184416454285e-06,0.0,0.0001813327398849,0.0,0.0,11.052660942077637,0.0,0.0,0.0,0.2982622683048248,4.0,0.0,1.0
