time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733740,293.1771545410156,297.1499938964844,293.1499938964844,0.0975055694580078,-2243.462158203125,304.153076171875,0.7294767498970032,0.1571667194366455,0.1429492682218551,293.4575500488281,297.1499938964844,293.1499938964844,0.0110977543517947,-685.6480712890625,302.7590026855469,0.4854691624641418,0.050000000745058,0.0490343235433101,293.21246337890625,297.1499938964844,293.1499938964844,0.193885862827301,-3025.064453125,304.1576538085937,0.8726245164871216,0.2738352119922638,0.1926835179328918,293.28680419921875,297.1499938964844,293.1499938964844,0.2890679836273193,-5619.58935546875,304.1604919433594,0.9768151640892028,0.3764412403106689,0.3578647673130035,293.2213439941406,297.1499938964844,293.1499938964844,0.0126009602099657,-3456.8681640625,303.4694519042969,0.4854691624641418,0.050000000745058,0.2325977236032486,291.1748046875,291.1499938964844,272.2398681640625,269.31817626953125,284.48126220703125,293.38287353515625,291.17486572265625,1.0,0.2613547444343567,0.8065066933631897,0.8065066933631897,1.0,1.0,-1.1702797412872314,0.4927245080471039,0.67755526304245,0.2322422564029693,0.0,0.0,0.3426144421100616,51.17194747924805,25.0,2.009323835372925,-7892.8671875,192.8357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5251770019531,305.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.44140625,18000.0,0.0,0.0,0.178162932395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526995539665222,0.2527040839195251,-4.530696514848387e-06,0.0,0.0001808127271942,0.0,0.0,10.964073181152344,0.0,0.0,0.0,0.2978990375995636,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0971823558211326,-2237.457275390625,304.1531066894531,0.7401266098022461,0.1569122374057769,0.1425708085298538,293.46197509765625,297.1499938964844,293.1499938964844,0.0109236566349864,-679.6539916992188,302.6940002441406,0.4936144053936004,0.050000000745058,0.048882782459259,293.212158203125,297.1499938964844,293.1499938964844,0.1930939704179763,-3015.211669921875,304.15771484375,0.886456310749054,0.2731077969074249,0.1920612454414367,293.2855224609375,297.1499938964844,293.1499938964844,0.2875088155269623,-5595.2919921875,304.1614074707031,0.9895663857460022,0.3749600052833557,0.356303334236145,293.221923828125,297.1499938964844,293.1499938964844,0.0125051625072956,-3442.218505859375,303.4556579589844,0.4936144053936004,0.050000000745058,0.2318788766860962,291.1752624511719,291.1499938964844,272.2735290527344,269.3450012207031,284.501220703125,293.38690185546875,291.1753234863281,1.0,0.2556660175323486,0.8063637018203735,0.8063637018203735,1.0,1.0,-1.1661596298217771,0.4907989203929901,0.6753607392311096,0.2314028590917587,0.0,0.0,0.3408855497837066,47.28043365478516,25.0,1.558863878250122,-7841.9716796875,183.7984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,305.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.48046875,18000.0,0.0,0.0,0.177663505077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2510584592819214,0.2510629594326019,-4.526213615463348e-06,0.0,0.0001803058694349,0.0,0.0,10.875128746032717,0.0,0.0,0.0,0.297534704208374,4.0,0.0,1.0
733860,293.1762390136719,297.1499938964844,293.1499938964844,0.0968948155641555,-2232.123046875,304.153076171875,0.7494205832481384,0.1566641926765442,0.1422350853681564,293.4662170410156,297.1499938964844,293.1499938964844,0.010764398612082,-674.1455688476562,302.6286926269531,0.5006107687950134,0.050000000745058,0.0487657822668552,293.2118225097656,297.1499938964844,293.1499938964844,0.1923415809869766,-3005.85888671875,304.1576843261719,0.898338258266449,0.2723861634731293,0.1914709508419037,293.2841186523437,297.1499938964844,293.1499938964844,0.2858198881149292,-5569.388671875,304.16241455078125,0.998913586139679,0.3735142350196838,0.3546683490276336,293.2223815917969,297.1499938964844,293.1499938964844,0.0124250557273626,-3430.072265625,303.4420166015625,0.5006107687950134,0.050000000745058,0.2313238829374313,291.1756591796875,291.1499938964844,272.3061828613281,269.3710632324219,284.5206298828125,293.3908386230469,291.1756591796875,1.0,0.2513546645641327,0.8062306046485901,0.8062306046485901,1.0,1.0,-1.1622016429901123,0.4889469742774963,0.673254668712616,0.2306068539619445,0.0,0.0,0.3391353785991668,44.26607894897461,25.0,1.0768290758132937,-7792.408203125,176.61793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48297119140625,305.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.1771723479032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.249402180314064,0.2494067102670669,-4.521724804362748e-06,0.0,0.0001798074081307,0.0,0.0,10.785727500915527,0.0,0.0,0.0,0.2971688508987427,4.0,0.0,1.0
733920,293.17578125,297.1499938964844,293.1499938964844,0.0966227948665618,-2227.03125,304.15301513671875,0.755710244178772,0.1564247906208038,0.1419470608234405,293.47027587890625,297.1499938964844,293.1499938964844,0.0106205586344003,-669.1121215820312,302.5633850097656,0.5054442882537842,0.050000000745058,0.0486930422484874,293.2114562988281,297.1499938964844,293.1499938964844,0.1915860474109649,-2996.414306640625,304.1576538085937,0.9061726331710817,0.2716712951660156,0.1909176260232925,293.2796325683594,297.1499938964844,293.1499938964844,0.278108537197113,-5445.4443359375,304.1742553710937,0.9990000128746032,0.3726895451545715,0.3465004861354828,293.22271728515625,297.1499938964844,293.1499938964844,0.0123617062345147,-3420.38134765625,303.4287109375,0.5054442882537842,0.050000000745058,0.2309788167476654,291.1782531738281,291.1499938964844,272.337890625,269.3963317871094,284.5475769042969,293.3955383300781,291.1799621582031,1.0,0.2473906874656677,0.8060975670814514,0.8060975670814514,1.0,1.0,-1.1509698629379272,0.4835854172706604,0.6673844456672668,0.2287577986717224,0.0,0.0,0.3370277881622314,42.28749847412109,25.0,10.606030464172363,-7722.5302734375,169.32687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.44921875,18000.0,0.0,0.0,0.1766729056835174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2476670444011688,0.2476715594530105,-4.517241450230358e-06,0.0,0.0001793005358194,0.0,0.0,10.692865371704102,0.0,0.0,0.0,0.2967865467071533,4.0,0.0,1.0
733980,293.17529296875,297.1499938964844,293.1499938964844,0.096284195780754,-2220.5390625,304.153076171875,0.7613252997398376,0.1561896800994873,0.1416762620210647,293.4742736816406,297.1499938964844,293.1499938964844,0.0104742096737027,-663.7048950195312,302.4988098144531,0.5098245143890381,0.050000000745058,0.0486325360834598,293.2112121582031,297.1499938964844,293.1499938964844,0.1906768679618835,-2984.86767578125,304.1579284667969,0.913425087928772,0.2709432542324066,0.1903711706399917,293.2694702148437,297.1499938964844,293.1499938964844,0.2697974145412445,-5312.5673828125,304.1849060058594,0.9990000128746032,0.3730427026748657,0.3381147384643554,293.2229919433594,297.1499938964844,293.1499938964844,0.0122935203835368,-3408.98974609375,303.4161071777344,0.5098245143890381,0.050000000745058,0.2306918054819107,291.1907653808594,291.1499938964844,272.3684997558594,269.4208068847656,284.576171875,293.4019775390625,291.1938171386719,1.0,0.2437923848628997,0.805964469909668,0.805964469909668,1.0,1.0,-1.1395057439804075,0.4781286120414734,0.6613771319389343,0.2268465757369995,0.0,0.0,0.3330870270729065,40.61606216430664,25.0,24.15277862548828,-7637.021484375,162.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,305.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.07421875,18000.0,0.0,0.0,0.1761210560798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2449243068695068,0.2449288219213485,-4.511846782406792e-06,0.0,0.000178740476258,0.0,0.0,10.550454139709473,0.0,0.0,0.0,0.2962058186531067,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095972292125225,-2214.576904296875,304.153076171875,0.7666387557983398,0.1559683978557586,0.1414201855659485,293.4782409667969,297.1499938964844,293.1499938964844,0.0103331711143255,-658.4607543945312,302.4337158203125,0.5140225887298584,0.050000000745058,0.0485789291560649,293.2110290527344,297.1499938964844,293.1499938964844,0.1897923350334167,-2973.6611328125,304.1580810546875,0.9203978776931764,0.2702042162418365,0.1898209005594253,293.2557067871094,297.1499938964844,293.1499938964844,0.2622072100639343,-5191.3876953125,304.1923217773437,0.9990000128746032,0.3742256462574005,0.3305068612098694,293.2231750488281,297.1499938964844,293.1499938964844,0.0122308731079101,-3398.605712890625,303.4037170410156,0.5140225887298584,0.050000000745058,0.2304375171661377,291.2027893066406,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.4114074707031,291.2045288085937,1.0,0.2405293881893158,0.8058313727378845,0.8058313727378845,1.0,1.0,-1.1290359497070312,0.4731508493423462,0.6558851003646851,0.2250981926918029,0.0,0.0,0.3283399045467376,39.13226318359375,25.0,24.51688003540039,-7534.4658203125,156.83509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,305.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5625,18000.0,0.0,0.0,0.1754786074161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240896850824356,0.2409013509750366,-4.503574928094167e-06,0.0,0.0001780884776962,0.0,0.0,10.341781616210938,0.0,0.0,0.0,0.2953791320323944,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0957282781600952,-2209.981201171875,304.1529541015625,0.7716730237007141,0.1557634323835373,0.1411836594343185,293.482177734375,297.1499938964844,293.1499938964844,0.010200266726315,-653.59033203125,302.36724853515625,0.5180445313453674,0.050000000745058,0.0485311783850193,293.2093200683594,297.1499938964844,293.1499938964844,0.1890906244516372,-2964.87890625,304.1578674316406,0.9270913600921632,0.2697638571262359,0.1893383413553238,293.2397766113281,297.1499938964844,293.1499938964844,0.2553692758083343,-5082.38525390625,304.197021484375,0.9990000128746032,0.3760175406932831,0.3235796689987182,293.2232360839844,297.1499938964844,293.1499938964844,0.0121779171749949,-3390.3232421875,303.39117431640625,0.5180445313453674,0.050000000745058,0.2302110195159912,291.20849609375,291.1499938964844,272.4264831542969,269.4671630859375,284.63140869140625,293.4190368652344,291.2090759277344,1.0,0.2375710904598236,0.8056983351707458,0.8056983351707458,1.0,1.0,-1.1195282936096191,0.4686356782913208,0.6508926153182983,0.2235065102577209,0.0,0.0,0.3238386809825897,37.80913925170898,25.0,17.47051429748535,-7433.30419921875,151.63612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4748840332031,305.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9609375,18000.0,0.0,0.0,0.1747187227010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2366922497749328,0.2366967499256134,-4.4934090510651e-06,0.0,0.0001773172989487,0.0,0.0,10.12220287322998,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0955349504947662,-2206.39794921875,304.1527709960937,0.7765172123908997,0.1555713266134262,0.1409643292427063,293.4861145019531,297.1499938964844,293.1499938964844,0.0100733917206525,-648.9772338867188,302.2995910644531,0.5219528675079346,0.050000000745058,0.048487801104784,293.2047119140625,297.1499938964844,293.1499938964844,0.1888906359672546,-2962.57666015625,304.15679931640625,0.934121549129486,0.269911915063858,0.1892178952693939,293.2224426269531,297.1499938964844,293.1499938964844,0.249088317155838,-4982.279296875,304.1998596191406,0.9990000128746032,0.3782823085784912,0.3171553313732147,293.223388671875,297.1499938964844,293.1499938964844,0.0121312486007809,-3383.451171875,303.3782043457031,0.5219528675079346,0.050000000745058,0.2300052493810653,291.2096252441406,291.1499938964844,272.4537048339844,269.489013671875,284.653564453125,293.4220886230469,291.2094421386719,1.0,0.234888419508934,0.8056594729423523,0.8056594729423523,1.0,1.0,-1.1111096143722534,0.4646500647068023,0.6464595198631287,0.2220998704433441,0.0,0.0,0.3197302222251892,36.610233306884766,28.0,8.913932800292969,-7342.22900390625,147.04551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,305.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.48046875,18000.0,0.0,0.0,0.173850268125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2328187525272369,0.2328232377767563,-4.483159955270821e-06,0.0,0.0001764359185472,0.0,0.0,9.91954231262207,0.0,0.0,0.0,0.2936803698539734,4.0,0.0,1.0
734220,293.173095703125,297.1499938964844,293.1499938964844,0.095377393066883,-2203.5166015625,304.1525573730469,0.7803084850311279,0.1553812175989151,0.1407636702060699,293.4900207519531,297.1499938964844,293.1499938964844,0.0099523719400167,-644.5894775390625,302.2308959960937,0.5250870585441589,0.050000000745058,0.0484549514949321,293.19921875,297.1499938964844,293.1499938964844,0.1890860348939895,-2965.32861328125,304.1552124023437,0.94013512134552,0.2702980637550354,0.1893916428089141,293.2048645019531,297.1499938964844,293.1499938964844,0.24420727789402,-4904.97265625,304.1996459960937,0.9990000128746032,0.3808183372020721,0.3122022747993469,293.2235717773437,297.1499938964844,293.1499938964844,0.0120915165171027,-3377.938232421875,303.36492919921875,0.5250870585441589,0.050000000745058,0.2298494279384613,291.2082214355469,291.1499938964844,272.479736328125,269.5099182128906,284.6741027832031,293.4272766113281,291.20758056640625,1.0,0.2329444140195846,0.8056206703186035,0.8056206703186035,1.0,1.0,-1.1049038171768188,0.4617244303226471,0.6431793570518494,0.2210335433483123,0.0,0.0,0.3159821033477783,35.70402526855469,28.0,1.2720844745635986,-7264.97412109375,143.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,305.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2265625,18000.0,0.0,0.0,0.1728911250829696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293297201395034,0.2293341904878616,-4.4736220843333285e-06,0.0,0.0001754625118337,0.0,0.0,9.737628936767578,0.0,0.0,0.0,0.2929360866546631,4.0,0.0,1.0
734280,293.1741943359375,297.1499938964844,293.1499938964844,0.0951686725020408,-2199.717041015625,304.1524658203125,0.7828689813613892,0.1548791676759719,0.1404615044593811,293.4939270019531,297.1499938964844,293.1499938964844,0.0098376655951142,-640.4779663085938,302.1609802246094,0.5274625420570374,0.050000000745058,0.0484311021864414,293.1941833496094,297.1499938964844,293.1499938964844,0.189442366361618,-2970.135498046875,304.15362548828125,0.9448084831237792,0.2706627547740936,0.1896410435438156,293.1885070800781,297.1499938964844,293.1499938964844,0.2406220287084579,-4848.767578125,304.19708251953125,0.9990000128746032,0.3833363354206085,0.3085565567016601,293.2237243652344,297.1499938964844,293.1499938964844,0.0120595600455999,-3374.047119140625,303.3514709472656,0.5274625420570374,0.050000000745058,0.2297362983226776,291.2033386230469,291.1499938964844,272.5044860839844,269.5298156738281,284.6791381835937,293.4104919433594,291.2014465332031,1.0,0.2314939945936203,0.80558180809021,0.80558180809021,1.0,1.0,-1.10029935836792,0.4595574736595154,0.6407418251037598,0.2202324867248535,0.0,0.0,0.3128852546215057,35.04494094848633,31.0,-9.82901668548584,-7204.115234375,141.19244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,305.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.802734375,18000.0,0.0,0.0,0.1718634366989135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2262720167636871,0.2262764871120453,-4.4650068957707845e-06,0.0,0.0001744195324135,0.0,0.0,9.578676223754885,0.0,0.0,0.0,0.2922850251197815,4.0,0.0,1.0
734340,293.1768798828125,297.1499938964844,293.1499938964844,0.094722680747509,-2191.50927734375,304.15283203125,0.7837616801261902,0.1540434807538986,0.1398304849863052,293.497802734375,297.1499938964844,293.1499938964844,0.0097288377583026,-636.6363525390625,302.08966064453125,0.5290640592575073,0.050000000745058,0.0484155043959617,293.19012451171875,297.1499938964844,293.1499938964844,0.1898173689842224,-2975.178466796875,304.1522827148437,0.9479615092277528,0.2709031999111175,0.1898429989814758,293.1742553710937,297.1499938964844,293.1499938964844,0.2382763475179672,-4812.81103515625,304.1927795410156,0.9990000128746032,0.3856486976146698,0.3061480224132538,293.2238464355469,297.1499938964844,293.1499938964844,0.0120352730154991,-3371.787841796875,303.3377990722656,0.5290640592575073,0.050000000745058,0.2296622991561889,291.19403076171875,291.1499938964844,272.5279235839844,269.5487365722656,284.68524169921875,293.39764404296875,291.19189453125,1.0,0.230488896369934,0.8055430054664612,0.8055430054664612,1.0,1.0,-1.096785068511963,0.4579043686389923,0.6388806700706482,0.2196179777383804,0.0,0.0,0.3108726739883423,34.60789108276367,31.0,-17.665172576904297,-7160.4296875,139.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711364746094,305.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.1707912385463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2240373343229293,0.2240417897701263,-4.457845534489024e-06,0.0,0.0001733313984004,0.0,0.0,9.461344718933104,0.0,0.0,0.0,0.2917977273464203,4.0,0.0,1.0
734400,293.17938232421875,297.1499938964844,293.1499938964844,0.0941412225365638,-2180.740234375,304.15338134765625,0.7834317088127136,0.1532115936279297,0.1390520334243774,293.5016784667969,297.1499938964844,293.1499938964844,0.0096213771030306,-632.7666015625,302.0177917480469,0.5299589037895203,0.050000000745058,0.0484069511294364,293.1871643066406,297.1499938964844,293.1499938964844,0.1900611221790313,-2978.472900390625,304.15142822265625,0.9496861100196838,0.2709746062755584,0.1899482756853103,293.1629943847656,297.1499938964844,293.1499938964844,0.2369196861982345,-4792.8828125,304.1874694824219,0.9990000128746032,0.3875564634799957,0.3048188388347626,293.2239685058594,297.1499938964844,293.1499938964844,0.0120123624801635,-3369.628173828125,303.3241577148437,0.5299589037895203,0.050000000745058,0.2296217381954193,291.1858215332031,291.1499938964844,272.54998779296875,269.5666198730469,284.6925048828125,293.3896484375,291.1842956542969,1.0,0.2298844456672668,0.8055041432380676,0.8055041432380676,1.0,1.0,-1.0943219661712646,0.4567453861236572,0.6375765204429626,0.2191853821277618,0.0,0.0,0.3093180656433105,34.361873626708984,34.0,-18.67065048217773,-7131.5703125,138.3393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.1697019040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2224949300289154,0.2224993854761123,-4.452591383596882e-06,0.0,0.0001722258602967,0.0,0.0,9.380043983459473,0.0,0.0,0.0,0.2914505302906036,4.0,0.0,1.0
734460,293.1773986816406,297.1499938964844,293.1499938964844,0.0938951671123504,-2176.285888671875,304.1531982421875,0.7833049297332764,0.1532283574342727,0.138707235455513,293.5021667480469,297.1499938964844,293.1499938964844,0.0095328176394104,-629.525146484375,301.95465087890625,0.5303734540939331,0.050000000745058,0.0484030283987522,293.1824035644531,297.1499938964844,293.1499938964844,0.1903952807188034,-2982.8828125,304.1505432128906,0.9507694840431212,0.2714453935623169,0.1901548653841018,293.15216064453125,297.1499938964844,293.1499938964844,0.2362173497676849,-4783.43115234375,304.18194580078125,0.9990000128746032,0.3895248472690582,0.3042069673538208,293.22076416015625,297.1499938964844,293.1499938964844,0.0120136654004454,-3370.479736328125,303.3194885253906,0.5303734540939331,0.050000000745058,0.2296031266450882,291.1797790527344,291.1499938964844,272.57135009765625,269.5840148925781,284.69873046875,293.38311767578125,291.1784362792969,1.0,0.2296573668718338,0.8054346442222595,0.8054346442222595,1.0,1.0,-1.0933932065963743,0.4563115537166595,0.6370816230773926,0.2189953625202179,0.0,0.0,0.307945966720581,34.25086975097656,34.0,-17.966432571411133,-7111.8251953125,137.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,305.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.20703125,18000.0,0.0,0.0,0.1686161905527115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212226241827011,0.221227079629898,-4.448651907296153e-06,0.0,0.0001711240038275,0.0,0.0,9.313970565795898,0.0,0.0,0.0,0.2911712527275085,4.0,0.0,1.0
734520,293.1759033203125,297.1499938964844,293.1499938964844,0.0939143076539039,-2176.809326171875,304.152587890625,0.783139705657959,0.1531742364168167,0.1386794447898864,293.5030822753906,297.1499938964844,293.1499938964844,0.0094404928386211,-626.1142578125,301.89013671875,0.5302874445915222,0.050000000745058,0.0484038405120372,293.17999267578125,297.1499938964844,293.1499938964844,0.1907056123018264,-2986.946044921875,304.14990234375,0.9509455561637878,0.2715078592300415,0.1903301328420639,293.1449890136719,297.1499938964844,293.1499938964844,0.2362322509288787,-4785.591796875,304.17608642578125,0.9990000128746032,0.390907347202301,0.304333746433258,293.2181701660156,297.1499938964844,293.1499938964844,0.012008567340672,-3370.609619140625,303.31378173828125,0.5302874445915222,0.050000000745058,0.2296069860458374,291.17352294921875,291.1499938964844,272.5926513671875,269.6015319824219,284.7065124511719,293.3817138671875,291.1720886230469,1.0,0.2297735810279846,0.8053651452064514,0.8053651452064514,1.0,1.0,-1.0937273502349854,0.4564753770828247,0.6372519731521606,0.2190097123384475,0.0,0.0,0.3069963753223419,34.27456283569336,52.0,-18.085391998291016,-7098.96484375,138.02120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247253417969,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0390625,18000.0,0.0,0.0,0.1675470769405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2202056646347046,0.2202101200819015,-4.4454727685661055e-06,0.0,0.0001700389839243,0.0,0.0,9.261218070983888,0.0,0.0,0.0,0.2909514605998993,4.0,0.0,1.0
734580,293.17498779296875,297.1499938964844,293.1499938964844,0.0939237996935844,-2177.16064453125,304.152099609375,0.7778376340866089,0.153027206659317,0.1386221796274185,293.5044860839844,297.1499938964844,293.1499938964844,0.0093575567007064,-623.1471557617188,301.8238830566406,0.5262998938560486,0.050000000745058,0.0484427027404308,293.1802062988281,297.1499938964844,293.1499938964844,0.1907474994659423,-2987.570068359375,304.1498413085937,0.9439162611961364,0.2710928916931152,0.1902537792921066,293.1429138183594,297.1499938964844,293.1499938964844,0.241637572646141,-4877.10888671875,304.161376953125,0.9990000128746032,0.3913843333721161,0.310329794883728,293.2161865234375,297.1499938964844,293.1499938964844,0.012017392553389,-3373.41015625,303.3067321777344,0.5262998938560486,0.050000000745058,0.2297913283109665,291.16607666015625,291.1499938964844,272.6138610839844,269.619140625,284.71124267578125,293.3873291015625,291.1636047363281,1.0,0.2326344102621078,0.8052957057952881,0.8052957057952881,1.0,1.0,-1.101024508476257,0.4599778652191162,0.6410465836524963,0.2200358808040619,0.0,0.0,0.3066528141498565,35.339874267578125,52.0,-23.9600772857666,-7109.43994140625,141.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322326660156,305.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1665138155221939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2196001261472702,0.2196045666933059,-4.443131729203742e-06,0.0,0.0001689903438091,0.0,0.0,9.22896671295166,0.0,0.0,0.0,0.2908141016960144,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939715132117271,-2178.34619140625,304.1516418457031,0.7689046859741211,0.1528152227401733,0.138526439666748,293.50634765625,297.1499938964844,293.1499938964844,0.0092870853841304,-620.8990478515625,301.7546081542969,0.519652783870697,0.050000000745058,0.0485130473971366,293.18389892578125,297.1499938964844,293.1499938964844,0.1904592812061309,-2984.07080078125,304.1504211425781,0.9309439063072203,0.2699849009513855,0.1897806525230407,293.14923095703125,297.1499938964844,293.1499938964844,0.2515498399734497,-5041.78173828125,304.1412353515625,0.9990000128746032,0.3902425467967987,0.3209013640880584,293.21484375,297.1499938964844,293.1499938964844,0.0120445331558585,-3380.222412109375,303.2977600097656,0.519652783870697,0.050000000745058,0.2301250100135803,291.15045166015625,291.1499938964844,272.6350402832031,269.6368713378906,284.716552734375,293.404296875,291.146240234375,1.0,0.2371071279048919,0.80522620677948,0.80522620677948,1.0,1.0,-1.1135116815567017,0.4659494161605835,0.6475623250007629,0.221887394785881,0.0,0.0,0.308133602142334,37.26374435424805,70.0,-37.66973114013672,-7146.49658203125,148.94154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.1655660420656204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2199438065290451,0.2199482470750808,-4.442020326678176e-06,0.0,0.0001680284767644,0.0,0.0,9.242401123046877,0.0,0.0,0.0,0.2908608317375183,4.0,0.0,1.0
734700,293.17254638671875,297.1499938964844,293.1499938964844,0.0941148325800895,-2181.380859375,304.15106201171875,0.7579376101493835,0.1528766602277755,0.1385108977556228,293.5086364746094,297.1499938964844,293.1499938964844,0.0092247584834694,-619.0853881835938,301.6828308105469,0.5114744901657104,0.050000000745058,0.0486110709607601,293.1909484863281,297.1499938964844,293.1499938964844,0.1896740943193435,-2974.264404296875,304.1517639160156,0.9137592911720276,0.2681779563426971,0.1888433992862701,293.1655578613281,297.1499938964844,293.1499938964844,0.2650751173496246,-5263.32470703125,304.11822509765625,0.9990000128746032,0.3870605230331421,0.3350766897201538,293.21417236328125,297.1499938964844,293.1499938964844,0.0120835211127996,-3389.511474609375,303.28692626953125,0.5114744901657104,0.050000000745058,0.2305899858474731,291.13037109375,291.1499938964844,272.6561279296875,269.6546936035156,284.7245178222656,293.4329528808594,291.1261901855469,1.0,0.2430329918861389,0.8051567077636719,0.8051567077636719,1.0,1.0,-1.1300548315048218,0.4738556742668152,0.6561992168426514,0.2243945598602295,0.0,0.0,0.3114539682865143,39.93795776367188,70.0,-45.68819427490234,-7218.80322265625,158.6765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,305.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12890625,18000.0,0.0,0.0,0.1647665649652481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219264656305313,0.2219309210777282,-4.4437865653890185e-06,0.0,0.000167217105627,0.0,0.0,9.33633041381836,0.0,0.0,0.0,0.291216105222702,4.0,0.0,1.0
734760,293.1692199707031,297.1499938964844,293.1499938964844,0.0945712774991989,-2190.2880859375,304.1500244140625,0.7464869022369385,0.1532479226589203,0.1388822346925735,293.5113220214844,297.1499938964844,293.1499938964844,0.0091666048392653,-617.4442138671875,301.6094970703125,0.5025879740715027,0.050000000745058,0.0487353466451168,293.1993408203125,297.1499938964844,293.1499938964844,0.1883785426616668,-2957.947021484375,304.15380859375,0.8954363465309143,0.2660101652145386,0.1875005364418029,293.19305419921875,297.1499938964844,293.1499938964844,0.2816309630870819,-5530.6103515625,304.0939025878906,0.9990000128746032,0.3814738392829895,0.3522294461727142,293.214111328125,297.1499938964844,293.1499938964844,0.0121290618553757,-3399.98486328125,303.27459716796875,0.5025879740715027,0.050000000745058,0.2311795055866241,291.11114501953125,291.1499938964844,272.6771850585937,269.6725769042969,284.7179870605469,293.4435119628906,291.1069030761719,1.0,0.2502405047416687,0.8049324154853821,0.8049324154853821,1.0,1.0,-1.1503305435180664,0.4835245609283447,0.6668060421943665,0.2275307178497314,0.0,0.0,0.3159689903259277,43.32514190673828,73.0,-50.98407745361328,-7324.2265625,171.17184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,305.5565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.595703125,18000.0,0.0,0.0,0.1641839891672134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22518090903759,0.225185364484787,-4.448922027222579e-06,0.0,0.0001666258904151,0.0,0.0,9.49562644958496,0.0,0.0,0.0,0.29183429479599,4.0,0.0,1.0
734820,293.1679382324219,297.1499938964844,293.1499938964844,0.094978243112564,-2198.23388671875,304.1492919921875,0.7347044944763184,0.1532585024833679,0.1391829401254654,293.5142822265625,297.1499938964844,293.1499938964844,0.0091138342395424,-616.0507202148438,301.5345764160156,0.4936739802360534,0.050000000745058,0.0488817989826202,293.2044677734375,297.1499938964844,293.1499938964844,0.1872227191925048,-2943.5,304.1552124023437,0.8773843050003052,0.2643746137619018,0.1862843930721283,293.2273864746094,297.1499938964844,293.1499938964844,0.2883744239807129,-5635.115234375,304.0927429199219,0.9911529421806335,0.374184250831604,0.3583310842514038,293.21435546875,297.1499938964844,293.1499938964844,0.012182860635221,-3411.966064453125,303.26129150390625,0.4936739802360534,0.050000000745058,0.2318742126226425,291.0907897949219,291.1499938964844,272.6981506347656,269.6905822753906,284.7154235839844,293.4394836425781,291.0881652832031,1.0,0.2559418082237243,0.8047081232070923,0.8047081232070923,1.0,1.0,-1.157573938369751,0.4869095981121063,0.6706643104553223,0.2288068681955337,0.0,0.0,0.3219785094261169,47.12520599365234,73.0,-43.44150161743164,-7418.30029296875,180.83102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53338623046875,305.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.279296875,18000.0,0.0,0.0,0.1638672649860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2297059148550033,0.2297103703022003,-4.457163868210046e-06,0.0,0.0001663044531596,0.0,0.0,9.72077465057373,0.0,0.0,0.0,0.2927261292934418,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949226692318916,-2196.964111328125,304.1495361328125,0.7221719622612,0.1530137807130813,0.1392409354448318,293.5174865722656,297.1499938964844,293.1499938964844,0.0090481545776128,-613.4005737304688,301.4643249511719,0.4844320118427276,0.050000000745058,0.0490545518696308,293.2074279785156,297.1499938964844,293.1499938964844,0.1859380006790161,-2926.984619140625,304.1566162109375,0.8597168922424316,0.2630983591079712,0.1854081004858017,293.2508544921875,297.1499938964844,293.1499938964844,0.2830377519130707,-5544.5703125,304.11279296875,0.9701317548751832,0.3685837388038635,0.352352887392044,293.215087890625,297.1499938964844,293.1499938964844,0.0122110918164253,-3416.884765625,303.2487487792969,0.4844320118427276,0.050000000745058,0.2326936870813369,291.0998840332031,291.1499938964844,272.7190856933594,269.70867919921875,284.72589111328125,293.4288330078125,291.1063537597656,1.0,0.2608550786972046,0.8044838309288025,0.8044838309288025,1.0,1.0,-1.1506861448287964,0.483580470085144,0.6671056151390076,0.2277451306581497,0.0,0.0,0.324655681848526,51.41788864135742,76.0,12.88399887084961,-7469.7451171875,187.1082305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,305.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8515625,18000.0,0.0,0.0,0.1637597382068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2340133041143417,0.2340177744626999,-4.4684193198918365e-06,0.0,0.0001661953137954,0.0,0.0,9.94390869140625,0.0,0.0,0.0,0.2935946583747864,4.0,0.0,1.0
734940,293.1687927246094,297.1499938964844,293.1499938964844,0.0945552960038185,-2189.572021484375,304.1502990722656,0.7115011811256409,0.1526348888874054,0.1391024142503738,293.5211181640625,297.1499938964844,293.1499938964844,0.0089627457782626,-609.4359741210938,301.3973388671875,0.4765489101409912,0.050000000745058,0.0492083430290222,293.2093505859375,297.1499938964844,293.1499938964844,0.1845488846302032,-2908.927490234375,304.1579284667969,0.8461718559265137,0.2619939148426056,0.1846948117017746,293.2642517089844,297.1499938964844,293.1499938964844,0.2785375118255615,-5469.455078125,304.12762451171875,0.9510215520858764,0.3646706640720367,0.3480654656887054,293.2162170410156,297.1499938964844,293.1499938964844,0.0122085502371191,-3415.134033203125,303.2366027832031,0.4765489101409912,0.050000000745058,0.2334232032299041,291.1316833496094,291.1499938964844,272.73992919921875,269.7268371582031,284.7401733398437,293.4276733398437,291.1374206542969,1.0,0.2652546763420105,0.8042595386505127,0.8042595386505127,1.0,1.0,-1.145511031150818,0.4810714721679687,0.6644395589828491,0.226953238248825,0.0,0.0,0.3226765692234039,55.25093078613281,76.0,42.71553421020508,-7451.26708984375,192.9755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,305.7055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1637568324804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2342061847448349,0.234210655093193,-4.47537195213954e-06,0.0,0.0001661923743085,0.0,0.0,9.967634201049805,0.0,0.0,0.0,0.293727695941925,4.0,0.0,1.0
735000,293.16973876953125,297.1499938964844,293.1499938964844,0.0942295715212822,-2183.2021484375,304.1508178710937,0.7018898725509644,0.1522106379270553,0.1388710141181945,293.5250549316406,297.1499938964844,293.1499938964844,0.0088798198848962,-605.8324584960938,301.32635498046875,0.4691672921180725,0.050000000745058,0.0493462309241294,293.2106628417969,297.1499938964844,293.1499938964844,0.1834890246391296,-2895.32470703125,304.15838623046875,0.8353735208511353,0.2609855532646179,0.1840617358684539,293.2716064453125,297.1499938964844,293.1499938964844,0.2754807770252228,-5418.373046875,304.1371765136719,0.9345809817314148,0.3617699146270752,0.3450106084346771,293.21759033203125,297.1499938964844,293.1499938964844,0.0122129814699292,-3415.900634765625,303.2227478027344,0.4691672921180725,0.050000000745058,0.2340772747993469,291.1501770019531,291.1499938964844,272.7607421875,269.7450866699219,284.7550964355469,293.4300842285156,291.15216064453125,1.0,0.2692300379276275,0.8040352463722229,0.8040352463722229,1.0,1.0,-1.141756534576416,0.479237288236618,0.6625192165374756,0.2263980209827423,0.0,0.0,0.320714920759201,58.69871520996094,64.0,37.24736785888672,-7399.45166015625,198.4842987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1637473255395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2324422150850296,0.2324467003345489,-4.475108653423376e-06,0.0,0.0001661827263887,0.0,0.0,9.885056495666504,0.0,0.0,0.0,0.2934582829475403,4.0,0.0,1.0
735060,293.1706237792969,297.1499938964844,293.1499938964844,0.0939231067895889,-2177.36669921875,304.1512451171875,0.69700688123703,0.1517864465713501,0.138553038239479,293.5292053222656,297.1499938964844,293.1499938964844,0.0087856538593769,-601.8193969726562,301.2515869140625,0.4652697145938873,0.050000000745058,0.0494142323732376,293.2115478515625,297.1499938964844,293.1499938964844,0.1826130598783493,-2884.2294921875,304.158447265625,0.8299716711044312,0.2600412964820862,0.1834316998720169,293.2754821777344,297.1499938964844,293.1499938964844,0.273255318403244,-5381.45703125,304.1435241699219,0.9257863759994508,0.3594677150249481,0.3426378071308136,293.218994140625,297.1499938964844,293.1499938964844,0.0122008025646209,-3414.755859375,303.2077331542969,0.4652697145938873,0.050000000745058,0.2343998402357101,291.1561584472656,291.1499938964844,272.781494140625,269.7633972167969,284.7705993652344,293.4340209960937,291.15704345703125,1.0,0.2706005871295929,0.8038371801376343,0.8038371801376343,1.0,1.0,-1.138239502906799,0.4775130450725555,0.6607265472412109,0.2259009778499603,0.0,0.0,0.3196725845336914,60.38043594360352,64.0,26.34453392028809,-7353.6513671875,200.6116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,305.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26171875,18000.0,0.0,0.0,0.1637155413627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2311973720788955,0.2312018573284149,-4.472446562431287e-06,0.0,0.0001661504647927,0.0,0.0,9.821691513061523,0.0,0.0,0.0,0.2932210862636566,4.0,0.0,1.0
735120,293.1713256835937,297.1499938964844,293.1499938964844,0.0935948491096496,-2171.14501953125,304.151611328125,0.6953018307685852,0.1513861119747162,0.1381990164518356,293.5334167480469,297.1499938964844,293.1499938964844,0.0086804060265421,-597.1976928710938,301.1756286621094,0.4642418622970581,0.050000000745058,0.0494315437972545,293.21148681640625,297.1499938964844,293.1499938964844,0.1817967146635055,-2873.90966796875,304.15838623046875,0.828019917011261,0.2592754960060119,0.1828368902206421,293.2772827148437,297.1499938964844,293.1499938964844,0.2713751196861267,-5350.5107421875,304.1481018066406,0.922150492668152,0.3575239181518554,0.3406620323657989,293.2203369140625,297.1499938964844,293.1499938964844,0.0121697699651122,-3410.424560546875,303.1925354003906,0.4642418622970581,0.050000000745058,0.2344819754362106,291.16046142578125,291.1499938964844,272.8021850585937,269.78179931640625,284.78668212890625,293.4390563964844,291.16143798828125,1.0,0.2705834209918976,0.8036390542984009,0.8036390542984009,1.0,1.0,-1.1348484754562378,0.475845992565155,0.6590024828910828,0.2254342287778854,0.0,0.0,0.3185467422008514,60.78049850463867,52.0,20.300376892089844,-7312.67236328125,200.2899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.1636953204870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2302734404802322,0.2302779108285904,-4.469992745725904e-06,0.0,0.0001661299320403,0.0,0.0,9.77375316619873,0.0,0.0,0.0,0.2930231094360351,4.0,0.0,1.0
735180,293.171875,297.1499938964844,293.1499938964844,0.0932569280266761,-2164.754150390625,304.15191650390625,0.6959899663925171,0.1510126441717147,0.1378310620784759,293.5376281738281,297.1499938964844,293.1499938964844,0.0085677253082394,-592.1187744140625,301.0989074707031,0.4655308425426483,0.050000000745058,0.0494098328053951,293.2101745605469,297.1499938964844,293.1499938964844,0.1811436414718628,-2865.694091796875,304.1580505371094,0.8287708759307861,0.258750706911087,0.1823750883340835,293.2778625488281,297.1499938964844,293.1499938964844,0.2696793973445892,-5322.82080078125,304.1515197753906,0.9222601056098938,0.3557965159416199,0.3389149606227875,293.2215576171875,297.1499938964844,293.1499938964844,0.0121242636814713,-3403.56396484375,303.1775207519531,0.4655308425426483,0.050000000745058,0.2343789786100387,291.1645812988281,291.1499938964844,272.82281494140625,269.8002319335937,284.80328369140625,293.4451904296875,291.1653137207031,1.0,0.2693648636341095,0.8034409284591675,0.8034409284591675,1.0,1.0,-1.131605863571167,0.4742461442947387,0.6573596596717834,0.2250025868415832,0.0,0.0,0.317154973745346,60.19457626342773,52.0,15.4417724609375,-7270.10595703125,198.1175231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,305.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1636941879987716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291587442159652,0.2291632145643234,-4.467464350454975e-06,0.0,0.000166128782439,0.0,0.0,9.716925621032717,0.0,0.0,0.0,0.2927929162979126,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929236486554145,-2158.4775390625,304.1521911621094,0.6987230181694031,0.1506643444299698,0.1374557614326477,293.5417785644531,297.1499938964844,293.1499938964844,0.0084491902962327,-586.679443359375,301.0213317871094,0.4686237871646881,0.050000000745058,0.0493560060858726,293.20819091796875,297.1499938964844,293.1499938964844,0.1806446015834808,-2859.468505859375,304.1575012207031,0.8318228125572205,0.258376806974411,0.1820225119590759,293.2777099609375,297.1499938964844,293.1499938964844,0.268113762140274,-5297.44921875,304.1540832519531,0.92548930644989,0.354205459356308,0.3372998535633087,293.2225952148437,297.1499938964844,293.1499938964844,0.0120683014392852,-3394.941162109375,303.1626281738281,0.4686237871646881,0.050000000745058,0.2341236472129821,291.1673278808594,291.1499938964844,272.8434143066406,269.8187561035156,284.8202514648437,293.4519348144531,291.167724609375,1.0,0.2671375870704651,0.8032428026199341,0.8032428026199341,1.0,1.0,-1.128422498703003,0.4726708829402923,0.655751645565033,0.224592238664627,0.0,0.0,0.3157235383987427,58.79656600952149,40.0,10.97110080718994,-7227.671875,194.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,305.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.875,18000.0,0.0,0.0,0.1636966168880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2279293686151504,0.2279338240623474,-4.464616267796373e-06,0.0,0.0001661312708165,0.0,0.0,9.654260635375977,0.0,0.0,0.0,0.2925412952899933,4.0,0.0,1.0
735300,293.1724548339844,297.1499938964844,293.1499938964844,0.0925938189029693,-2152.28369140625,304.1523742675781,0.7033435106277466,0.1503390371799469,0.137076735496521,293.5458679199219,297.1499938964844,293.1499938964844,0.0083262957632541,-580.935791015625,300.94305419921875,0.4730410873889923,0.050000000745058,0.0492752492427825,293.205810546875,297.1499938964844,293.1499938964844,0.180245354771614,-2854.521728515625,304.1568603515625,0.8369861245155334,0.2581065595149994,0.1817397624254226,293.277099609375,297.1499938964844,293.1499938964844,0.2666262984275818,-5273.498046875,304.1560363769531,0.931576371192932,0.3527086973190307,0.3357677459716797,293.22344970703125,297.1499938964844,293.1499938964844,0.0120036965236067,-3384.798095703125,303.14801025390625,0.4730410873889923,0.050000000745058,0.2337405681610107,291.1690673828125,291.1499938964844,272.86395263671875,269.8373107910156,284.83746337890625,293.45904541015625,291.1693725585937,1.0,0.2640312910079956,0.8030446767807007,0.8030446767807007,1.0,1.0,-1.1252325773239136,0.4710887670516968,0.6541438102722168,0.224192664027214,0.0,0.0,0.3142739236354828,56.71694564819336,40.0,7.818892478942871,-7186.62939453125,189.42532348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,305.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.1636891663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2266819328069687,0.2266863882541656,-4.46160356659675e-06,0.0,0.0001661236892687,0.0,0.0,9.590564727783203,0.0,0.0,0.0,0.2922840118408203,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0922640338540077,-2146.097412109375,304.1525573730469,0.709726095199585,0.1500337421894073,0.1366962492465973,293.5498352050781,297.1499938964844,293.1499938964844,0.0082006398588418,-574.9489135742188,300.86431884765625,0.4783912003040313,0.050000000745058,0.0491727478802204,293.2032165527344,297.1499938964844,293.1499938964844,0.1799058616161346,-2850.3271484375,304.1562194824219,0.8442021012306213,0.2579104602336883,0.1815016716718673,293.27618408203125,297.1499938964844,293.1499938964844,0.2651779651641845,-5250.28369140625,304.1575622558594,0.940287172794342,0.3512778282165527,0.3342878520488739,293.22412109375,297.1499938964844,293.1499938964844,0.0119320414960384,-3373.33349609375,303.1336669921875,0.4783912003040313,0.050000000745058,0.2332543432712555,291.1705627441406,291.1499938964844,272.8844299316406,269.8558959960937,284.8547668457031,293.46630859375,291.1708679199219,1.0,0.2601755559444427,0.8029339909553528,0.8029339909553528,1.0,1.0,-1.1220072507858276,0.4694939851760864,0.6525132656097412,0.2238069772720337,0.0,0.0,0.3127517700195312,54.08666229248047,28.0,5.926295757293701,-7146.3515625,183.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1636623591184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2254029959440231,0.2254074662923813,-4.458521743799793e-06,0.0,0.0001660964917391,0.0,0.0,9.525424003601074,0.0,0.0,0.0,0.2920200228691101,4.0,0.0,1.0
735420,293.1725769042969,297.1499938964844,293.1499938964844,0.0919350236654281,-2139.930908203125,304.1526794433594,0.7174997925758362,0.1497459262609481,0.1363158077001571,293.5536499023437,297.1499938964844,293.1499938964844,0.0080731771886348,-568.7639770507812,300.7852478027344,0.4845492541790008,0.050000000745058,0.0490524545311927,293.2004699707031,297.1499938964844,293.1499938964844,0.1796112656593322,-2846.69287109375,304.1556396484375,0.8536292314529419,0.2577733099460602,0.1812967658042907,293.27508544921875,297.1499938964844,293.1499938964844,0.2637562155723572,-5227.57470703125,304.1587829589844,0.9514061212539672,0.3498975336551666,0.3328448832035064,293.2246398925781,297.1499938964844,293.1499938964844,0.011854893527925,-3360.798583984375,303.1196594238281,0.4845492541790008,0.050000000745058,0.2326837182044983,291.17193603515625,291.1499938964844,272.9048767089844,269.8745422363281,284.8721923828125,293.4736328125,291.1722106933594,1.0,0.2556630373001098,0.8028233051300049,0.8028233051300049,1.0,1.0,-1.1187435388565063,0.4678778648376465,0.6508657336235046,0.2234272956848144,0.0,0.0,0.3111510574817657,51.00577163696289,28.0,4.699730396270752,-7106.17236328125,176.53762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,305.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.1636085957288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.224064290523529,0.224068745970726,-4.455337602848886e-06,0.0,0.000166041922057,0.0,0.0,9.457487106323242,0.0,0.0,0.0,0.2917452752590179,4.0,0.0,1.0
