time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916076973080635,-2133.801025390625,304.1528015136719,0.7266339063644409,0.1494731605052948,0.1359363943338394,293.5573425292969,297.1499938964844,293.1499938964844,0.0079448968172073,-562.4307861328125,300.70587158203125,0.4916673898696899,0.050000000745058,0.0489180050790309,293.1976623535156,297.1499938964844,293.1499938964844,0.1793536096811294,-2843.518310546875,304.15509033203125,0.8655596971511841,0.2576847672462463,0.1811185032129287,293.2738342285156,297.1499938964844,293.1499938964844,0.2623558342456817,-5205.265625,304.15972900390625,0.9645594358444214,0.3485576808452606,0.3314300775527954,293.2249755859375,297.1499938964844,293.1499938964844,0.0117737334221601,-3347.4423828125,303.1059875488281,0.4916673898696899,0.050000000745058,0.2320459485054016,291.17315673828125,291.1499938964844,272.9252624511719,269.89324951171875,284.8896789550781,293.48095703125,291.17340087890625,1.0,0.250578910112381,0.8027125597000122,0.8027125597000122,1.0,1.0,-1.11544930934906,0.4662436246871948,0.6492056846618652,0.2230540812015533,0.0,0.0,0.3094848096370697,47.56646728515625,25.0,3.9016904830932617,-7066.19580078125,169.0247344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,305.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.578125,18000.0,0.0,0.0,0.1635212898254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222672626376152,0.222677081823349,-4.452038410818204e-06,0.0,0.0001659533299971,0.0,0.0,9.387059211730955,0.0,0.0,0.0,0.2914607524871826,4.0,0.0,1.0
735540,293.1723937988281,297.1499938964844,293.1499938964844,0.091306447982788,-2128.168212890625,304.15283203125,0.7350661158561707,0.149209514260292,0.1355874836444854,293.5609130859375,297.1499938964844,293.1499938964844,0.0078226691111922,-556.3324584960938,300.6261291503906,0.4982867538928985,0.050000000745058,0.0488034076988697,293.19488525390625,297.1499938964844,293.1499938964844,0.1791539043188095,-2841.078369140625,304.1545104980469,0.8770574927330017,0.2576275467872619,0.1809846013784408,293.2724914550781,297.1499938964844,293.1499938964844,0.2610039710998535,-5183.78857421875,304.160400390625,0.9758447408676147,0.3472501933574676,0.3300703465938568,293.2252197265625,297.1499938964844,293.1499938964844,0.0117013715207576,-3335.564208984375,303.0924987792969,0.4982867538928985,0.050000000745058,0.23150235414505,291.1742248535156,291.1499938964844,272.9455871582031,269.9119567871094,284.90692138671875,293.4881896972656,291.17437744140625,1.0,0.2463427186012268,0.8026018738746643,0.8026018738746643,1.0,1.0,-1.1124473810195925,0.4647465646266937,0.6477007865905762,0.2227334529161453,0.0,0.0,0.3077629804611206,44.633426666259766,25.0,3.0919177532196045,-7027.3583984375,162.59632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,305.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98828125,18000.0,0.0,0.0,0.1633955687284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212351560592651,0.2212396115064621,-4.448632807907416e-06,0.0,0.0001658257388044,0.0,0.0,9.31450366973877,0.0,0.0,0.0,0.2911677360534668,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.09102114289999,-2122.843017578125,304.15283203125,0.7434625029563904,0.1489468961954116,0.1352534592151641,293.5643615722656,297.1499938964844,293.1499938964844,0.0077049201354384,-550.3944091796875,300.5459289550781,0.5049576759338379,0.050000000745058,0.0487003214657306,293.1922607421875,297.1499938964844,293.1499938964844,0.1789886802434921,-2839.07177734375,304.15399169921875,0.8885871767997742,0.2575770914554596,0.1808710098266601,293.2711486816406,297.1499938964844,293.1499938964844,0.2596930563449859,-5163.0048828125,304.160888671875,0.98592871427536,0.3459660708904266,0.3287475407123565,293.2253723144531,297.1499938964844,293.1499938964844,0.011634717695415,-3324.6591796875,303.0791931152344,0.5049576759338379,0.050000000745058,0.2310133576393127,291.1748352050781,291.1499938964844,272.96588134765625,269.93072509765625,284.92388916015625,293.4952697753906,291.1748962402344,1.0,0.2423390001058578,0.8024911880493164,0.8024911880493164,1.0,1.0,-1.1096116304397583,0.4633252620697021,0.6462863683700562,0.222449392080307,0.0,0.0,0.3060464262962341,41.99416732788086,25.0,2.0805094242095947,-6989.8203125,156.80252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.1632275283336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.219783142209053,0.2197875827550888,-4.445154445420485e-06,0.0,0.0001656551903579,0.0,0.0,9.241329193115234,0.0,0.0,0.0,0.2908722460269928,4.0,0.0,1.0
735660,293.17218017578125,297.1499938964844,293.1499938964844,0.0907517075538635,-2117.821044921875,304.1528015136719,0.7511478066444397,0.1486822366714477,0.1349360644817352,293.5677490234375,297.1499938964844,293.1499938964844,0.0075923083350062,-544.6605224609375,300.4652709960937,0.5111809372901917,0.050000000745058,0.0486149378120899,293.1897888183594,297.1499938964844,293.1499938964844,0.1788492649793625,-2837.385986328125,304.1535339355469,0.8990699648857117,0.2575260996818542,0.1807731986045837,293.269775390625,297.1499938964844,293.1499938964844,0.2584209740161896,-5142.86865234375,304.1612243652344,0.99404639005661,0.344701200723648,0.3274627923965454,293.2254638671875,297.1499938964844,293.1499938964844,0.0115756252780556,-3315.06982421875,303.06591796875,0.5111809372901917,0.050000000745058,0.2306083291769027,291.17510986328125,291.1499938964844,272.9861145019531,269.9494934082031,284.9405517578125,293.50213623046875,291.1751403808594,1.0,0.2390043884515762,0.8023911118507385,0.8023911118507385,1.0,1.0,-1.1069824695587158,0.4620007574558258,0.6449817419052124,0.2222064137458801,0.0,0.0,0.3043436408042907,39.8056869506836,25.0,1.3232307434082031,-6954.17236328125,151.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,305.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1630149483680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2183493971824646,0.2183538377285003,-4.44167881141766e-06,0.0,0.0001654394436627,0.0,0.0,9.169181823730469,0.0,0.0,0.0,0.2905802726745605,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904921665787696,-2112.984619140625,304.1527709960937,0.7579343914985657,0.1484145224094391,0.1346310824155807,293.571044921875,297.1499938964844,293.1499938964844,0.0074843722395598,-539.1060791015625,300.3842163085937,0.516795814037323,0.050000000745058,0.0485457517206668,293.1874389648437,297.1499938964844,293.1499938964844,0.1787243783473968,-2835.872314453125,304.1531066894531,0.908416748046875,0.2574819326400757,0.1806861758232116,293.2682189941406,297.1499938964844,293.1499938964844,0.2564083039760589,-5110.18701171875,304.1629333496094,0.9990000128746032,0.3434878885746002,0.3253168761730194,293.2255249023437,297.1499938964844,293.1499938964844,0.0115231340751051,-3306.61181640625,303.0527038574219,0.516795814037323,0.050000000745058,0.2302801460027694,291.1753845214844,291.1499938964844,273.0063171386719,269.9682922363281,284.9580383300781,293.50909423828125,291.17547607421875,1.0,0.2360557466745376,0.8022910356521606,0.8022910356521606,1.0,1.0,-1.1035093069076538,0.4602613747119903,0.6432479023933411,0.22186940908432,0.0,0.0,0.3026261925697326,38.01861953735352,25.0,1.5014135837554932,-6917.517578125,147.6238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,305.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.900390625,18000.0,0.0,0.0,0.162756860256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2169270366430282,0.2169314622879028,-4.438247742655221e-06,0.0,0.0001651775237405,0.0,0.0,9.09782886505127,0.0,0.0,0.0,0.290291279554367,4.0,0.0,1.0
735780,293.1720275878906,297.1499938964844,293.1499938964844,0.0902216359972953,-2107.880126953125,304.1527709960937,0.762567937374115,0.1481509804725647,0.1343499571084976,293.5742492675781,297.1499938964844,293.1499938964844,0.0073810922913253,-533.6682739257812,300.3038635253906,0.5207810997962952,0.050000000745058,0.0485005974769592,293.1842041015625,297.1499938964844,293.1499938964844,0.1786384284496307,-2834.7998046875,304.1527099609375,0.9154365658760072,0.2576448619365692,0.1806829124689102,293.2636108398437,297.1499938964844,293.1499938964844,0.2504363656044006,-5013.14013671875,304.1714172363281,0.9990000128746032,0.3428889811038971,0.31905198097229,293.2254943847656,297.1499938964844,293.1499938964844,0.0114768417552113,-3298.87646484375,303.0399780273437,0.5207810997962952,0.050000000745058,0.2300659567117691,291.178955078125,291.1499938964844,273.0264587402344,269.9870910644531,284.9834899902344,293.52001953125,291.1807556152344,1.0,0.2333379834890365,0.8021909594535828,0.8021909594535828,1.0,1.0,-1.0952967405319214,0.456255167722702,0.639041543006897,0.2208292484283447,0.0,0.0,0.3003764748573303,36.78615951538086,25.0,11.184770584106444,-6867.09619140625,143.11151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,305.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1875,18000.0,0.0,0.0,0.1624398380517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153642028570175,0.2153686434030532,-4.434821676113643e-06,0.0,0.0001648557808948,0.0,0.0,9.02031135559082,0.0,0.0,0.0,0.2899762094020843,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.08990990370512,-2101.906005859375,304.15283203125,0.7667221426963806,0.1478993445634842,0.1340805292129516,293.577392578125,297.1499938964844,293.1499938964844,0.007277816068381,-528.0398559570312,300.22515869140625,0.5244145393371582,0.050000000745058,0.0484619438648223,293.1800842285156,297.1499938964844,293.1499938964844,0.1786485463380813,-2834.876708984375,304.1521911621094,0.9222503304481506,0.2580169439315796,0.1808461844921112,293.2552490234375,297.1499938964844,293.1499938964844,0.244229257106781,-4915.9560546875,304.1788330078125,0.9990000128746032,0.3430905640125274,0.3132516145706177,293.22540283203125,297.1499938964844,293.1499938964844,0.0114279519766569,-3290.042236328125,303.02813720703125,0.5244145393371582,0.050000000745058,0.2298825979232788,291.189453125,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5364074707031,291.1919250488281,1.0,0.2308588176965713,0.8020908832550049,0.8020908832550049,1.0,1.0,-1.0872058868408203,0.4522880315780639,0.6349179148674011,0.2198686152696609,0.0,0.0,0.2967143058776855,35.721378326416016,25.0,20.46323585510254,-6803.00244140625,139.08938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,305.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.509765625,18000.0,0.0,0.0,0.1620375365018844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2129739224910736,0.2129783630371093,-4.430611625139136e-06,0.0,0.0001644474978093,0.0,0.0,8.904149055480957,0.0,0.0,0.0,0.2895140647888183,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896290317177772,-2096.548095703125,304.15283203125,0.771000325679779,0.1476673483848571,0.1338277608156204,293.5805053710937,297.1499938964844,293.1499938964844,0.0071749063208699,-522.406982421875,300.1457824707031,0.5281517505645752,0.050000000745058,0.0484244115650653,293.1758728027344,297.1499938964844,293.1499938964844,0.1788101345300674,-2836.9287109375,304.1514892578125,0.9294326901435852,0.2584664523601532,0.1811071634292602,293.24444580078125,297.1499938964844,293.1499938964844,0.239106222987175,-4828.81640625,304.18292236328125,0.9990000128746032,0.3438751995563507,0.3075157701969147,293.2251892089844,297.1499938964844,293.1499938964844,0.0113812470808625,-3281.778076171875,303.0164489746094,0.5281517505645752,0.050000000745058,0.2297045737504959,291.1986389160156,291.1499938964844,273.066650390625,270.0247497558594,285.0360717773437,293.5472412109375,291.199951171875,1.0,0.2286238819360733,0.801990807056427,0.801990807056427,1.0,1.0,-1.0808011293411257,0.4491648972034454,0.6316363215446472,0.2190585881471634,0.0,0.0,0.2925243377685547,34.70212173461914,25.0,19.06416320800781,-6731.28173828125,135.45159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,305.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.796875,18000.0,0.0,0.0,0.161520168185234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2097764313220977,0.2097808569669723,-4.42457076132996e-06,0.0,0.000163922435604,0.0,0.0,8.74868106842041,0.0,0.0,0.0,0.2889064252376556,4.0,0.0,1.0
735960,293.1715393066406,297.1499938964844,293.1499938964844,0.0894103869795799,-2092.451904296875,304.1527099609375,0.7748686671257019,0.1474195271730423,0.1335916966199875,293.5835876464844,297.1499938964844,293.1499938964844,0.0070771630853414,-517.1077270507812,300.0641784667969,0.5315682888031006,0.050000000745058,0.0483918935060501,293.1718139648437,297.1499938964844,293.1499938964844,0.1791134774684906,-2840.87353515625,304.1506652832031,0.9360301494598388,0.2589326798915863,0.1814033836126327,293.23211669921875,297.1499938964844,293.1499938964844,0.234220340847969,-4749.5517578125,304.185791015625,0.9990000128746032,0.3451001048088074,0.3024573922157287,293.2250671386719,297.1499938964844,293.1499938964844,0.0113421455025672,-3275.41064453125,303.0040283203125,0.5315682888031006,0.050000000745058,0.229550302028656,291.2016906738281,291.1499938964844,273.086669921875,270.0435791015625,285.052978515625,293.54693603515625,291.20166015625,1.0,0.2265850901603698,0.8019381165504456,0.8019381165504456,1.0,1.0,-1.0745774507522583,0.4461103081703186,0.6284671425819397,0.2183453291654586,0.0,0.0,0.2887422144412994,33.81357955932617,25.0,10.63857364654541,-6661.859375,132.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,305.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.107421875,18000.0,0.0,0.0,0.1608762890100479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2065763175487518,0.2065807282924652,-4.417493073560763e-06,0.0,0.0001632689818507,0.0,0.0,8.591970443725586,0.0,0.0,0.0,0.2882873117923736,4.0,0.0,1.0
736020,293.1731872558594,297.1499938964844,293.1499938964844,0.0891047343611717,-2086.77783203125,304.1527709960937,0.7781103253364563,0.1468248814344406,0.1332021504640579,293.5865783691406,297.1499938964844,293.1499938964844,0.0069827889092266,-512.0225830078125,299.9805908203125,0.5347517728805542,0.050000000745058,0.048362985253334,293.1680908203125,297.1499938964844,293.1499938964844,0.1795019805431366,-2845.95703125,304.1498413085937,0.9421060085296632,0.2593896090984344,0.1817039996385574,293.2189636230469,297.1499938964844,293.1499938964844,0.2298742234706878,-4679.19482421875,304.1871643066406,0.9990000128746032,0.3466433882713318,0.2978889644145965,293.2250061035156,297.1499938964844,293.1499938964844,0.0113086970522999,-3270.4814453125,302.990966796875,0.5347517728805542,0.050000000745058,0.2294131815433502,291.1996765136719,291.1499938964844,273.1066589355469,270.0624084472656,285.0583801269531,293.5276184082031,291.1986694335937,1.0,0.2247275561094284,0.8018853664398193,0.8018853664398193,1.0,1.0,-1.0687880516052246,0.4432612955570221,0.6255267262458801,0.2177065014839172,0.0,0.0,0.2856092154979706,33.02189254760742,25.0,0.3672299385070801,-6603.92822265625,129.32473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,305.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.455078125,18000.0,0.0,0.0,0.1601206511259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2038249969482422,0.2038294076919555,-4.410627298057079e-06,0.0,0.0001625020959181,0.0,0.0,8.456493377685547,0.0,0.0,0.0,0.2877414226531982,4.0,0.0,1.0
736080,293.1762390136719,297.1499938964844,293.1499938964844,0.0885604172945022,-2076.640625,304.1532592773437,0.780363142490387,0.1459294408559799,0.1325035393238067,293.58953857421875,297.1499938964844,293.1499938964844,0.0068909716792404,-507.0554809570313,299.89581298828125,0.5376642942428589,0.050000000745058,0.0483376197516918,293.1646423339844,297.1499938964844,293.1499938964844,0.179919958114624,-2851.419921875,304.14910888671875,0.9475743174552916,0.259834885597229,0.1819995045661926,293.2056579589844,297.1499938964844,293.1499938964844,0.2260250002145767,-4616.97314453125,304.1874084472656,0.9990000128746032,0.3483828604221344,0.293821632862091,293.2250366210937,297.1499938964844,293.1499938964844,0.0112784104421734,-3266.28564453125,302.9775695800781,0.5376642942428589,0.050000000745058,0.2292928546667099,291.1952209472656,291.1499938964844,273.1265869140625,270.0812072753906,285.0648498535156,293.51025390625,291.1942443847656,1.0,0.2230280488729477,0.8018326759338379,0.8018326759338379,1.0,1.0,-1.0632473230361938,0.4405293464660644,0.6227180361747742,0.2171125710010528,0.0,0.0,0.2830401062965393,32.32308578491211,28.0,-5.290590763092041,-6556.15673828125,126.67754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.306640625,18000.0,0.0,0.0,0.1592790186405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2015977799892425,0.2016021907329559,-4.40466646978166e-06,0.0,0.0001616479567019,0.0,0.0,8.346585273742676,0.0,0.0,0.0,0.2872911989688873,4.0,0.0,1.0
736140,293.17950439453125,297.1499938964844,293.1499938964844,0.0878589078783989,-2063.548583984375,304.1539306640625,0.7809892296791077,0.1449584066867828,0.131626009941101,293.59246826171875,297.1499938964844,293.1499938964844,0.0068007167428731,-502.10302734375,299.81085205078125,0.5395878553390503,0.050000000745058,0.0483213998377323,293.1620483398437,297.1499938964844,293.1499938964844,0.1803043186664581,-2856.406494140625,304.1485900878906,0.9512633681297302,0.2601654529571533,0.1822761744260788,293.1930847167969,297.1499938964844,293.1499938964844,0.223455473780632,-4576.03125,304.18524169921875,0.9990000128746032,0.3501473069190979,0.2911901772022247,293.22509765625,297.1499938964844,293.1499938964844,0.0112503748387098,-3262.412353515625,302.964111328125,0.5395878553390503,0.050000000745058,0.229215919971466,291.1916809082031,291.1499938964844,273.146484375,270.1000061035156,285.0713806152344,293.4957580566406,291.1908874511719,1.0,0.2219614833593368,0.8017799258232117,0.8017799258232117,1.0,1.0,-1.0592544078826904,0.4385383129119873,0.6207160949707031,0.2167425155639648,0.0,0.0,0.2806202471256256,31.873018264770508,28.0,-7.463949203491211,-6517.85595703125,124.88153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,305.1886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3359375,18000.0,0.0,0.0,0.1583716422319412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996646970510482,0.1996690928936004,-4.399671070132172e-06,0.0,0.0001607270824024,0.0,0.0,8.251885414123535,0.0,0.0,0.0,0.2869017124176025,4.0,0.0,1.0
736200,293.1809997558594,297.1499938964844,293.1499938964844,0.0872650146484375,-2052.517333984375,304.154296875,0.7808578610420227,0.144290879368782,0.1308792233467102,293.5953674316406,297.1499938964844,293.1499938964844,0.0067127356305718,-497.2339172363281,299.725341796875,0.5407049655914307,0.050000000745058,0.0483121648430824,293.1617736816406,297.1499938964844,293.1499938964844,0.1804615408182144,-2858.434814453125,304.1485595703125,0.9532071352005004,0.2600665390491485,0.182349294424057,293.1824035644531,297.1499938964844,293.1499938964844,0.2219313830137252,-4552.4052734375,304.1815795898437,0.9990000128746032,0.3516993522644043,0.2896808981895447,293.22515869140625,297.1499938964844,293.1499938964844,0.0112252328544855,-3259.11083984375,302.9505310058594,0.5407049655914307,0.050000000745058,0.2291721105575561,291.1878662109375,291.1499938964844,273.1663818359375,270.1187744140625,285.07861328125,293.4852600097656,291.18682861328125,1.0,0.2212976217269897,0.8017272353172302,0.8017272353172302,1.0,1.0,-1.0565698146820068,0.4371688365936279,0.6194009780883789,0.2165730893611908,0.0,0.0,0.2784724831581116,31.614580154418945,46.0,-9.929750442504885,-6485.8154296875,123.76001739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1953125,18000.0,0.0,0.0,0.1574143767356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.197889506816864,0.1978939026594162,-4.395245468913345e-06,0.0,0.0001597555819898,0.0,0.0,8.165508270263672,0.0,0.0,0.0,0.2865505516529083,4.0,0.0,1.0
736260,293.1815490722656,297.1499938964844,293.1499938964844,0.0869006291031837,-2045.8521728515625,304.1541748046875,0.7758182287216187,0.143790140748024,0.1303890496492386,293.5982666015625,297.1499938964844,293.1499938964844,0.0066315606236457,-492.7759704589844,299.638427734375,0.5374324917793274,0.050000000745058,0.0483396276831626,293.1627502441406,297.1499938964844,293.1499938964844,0.1804199367761612,-2857.930419921875,304.1488952636719,0.947615087032318,0.2597269117832184,0.1822188198566436,293.17657470703125,297.1499938964844,293.1499938964844,0.225837230682373,-4620.01611328125,304.1686096191406,0.9990000128746032,0.352440595626831,0.2941416800022125,293.2253723144531,297.1499938964844,293.1499938964844,0.0112147452309727,-3258.799560546875,302.9364013671875,0.5374324917793274,0.050000000745058,0.2293023765087127,291.18182373046875,291.1499938964844,273.1861877441406,270.1375427246094,285.08172607421875,293.48175048828125,291.179443359375,1.0,0.2234575599431991,0.8016846179962158,0.8016846179962158,1.0,1.0,-1.0613609552383425,0.4393848776817322,0.6219760775566101,0.2174539417028427,0.0,0.0,0.2769266366958618,32.36685562133789,46.0,-18.93145179748535,-6476.4443359375,126.2915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029602050781,305.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.1564237922430038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964311301708221,0.1964355111122131,-4.391366474010283e-06,0.0,0.0001587502629263,0.0,0.0,8.094322204589844,0.0,0.0,0.0,0.2862606942653656,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0867097452282905,-2042.58642578125,304.1537475585937,0.7671210765838623,0.1433416306972503,0.1300196498632431,293.6011962890625,297.1499938964844,293.1499938964844,0.0065585300326347,-488.9385986328125,299.547607421875,0.530997097492218,0.050000000745058,0.0483972541987896,293.1654357910156,297.1499938964844,293.1499938964844,0.1803211122751236,-2856.821044921875,304.1492919921875,0.9360441565513612,0.2590387463569641,0.1819107383489608,293.1795349121094,297.1499938964844,293.1499938964844,0.2342961281538009,-4762.81884765625,304.1497802734375,0.9990000128746032,0.3515357077121734,0.3032915592193603,293.2257385253906,297.1499938964844,293.1499938964844,0.0112226931378245,-3262.810791015625,302.9208679199219,0.530997097492218,0.050000000745058,0.2295757234096527,291.1663818359375,291.1499938964844,273.2059936523437,270.15625,285.0856628417969,293.4922790527344,291.161865234375,1.0,0.2273168563842773,0.8016419410705566,0.8016419410705566,1.0,1.0,-1.0719234943389893,0.4443535804748535,0.627569854259491,0.2191989570856094,0.0,0.0,0.2773202359676361,33.94799041748047,49.0,-36.00027847290039,-6494.529296875,131.8028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274658203125,305.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1554468721151352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1958769261837005,0.1958813071250915,-4.388450179249048e-06,0.0,0.0001577588118379,0.0,0.0,8.064760208129883,0.0,0.0,0.0,0.2861340641975403,4.0,0.0,1.0
736380,293.1819152832031,297.1499938964844,293.1499938964844,0.0865609869360923,-2040.1387939453125,304.1533508300781,0.7598848938941956,0.1429153531789779,0.1296743750572204,293.60406494140625,297.1499938964844,293.1499938964844,0.0064866039901971,-485.1623840332031,299.4546203613281,0.5256984233856201,0.050000000745058,0.0484488382935524,293.1683349609375,297.1499938964844,293.1499938964844,0.1800401657819748,-2853.401123046875,304.1499328613281,0.9256731271743774,0.2582751214504242,0.1814131736755371,293.1905212402344,297.1499938964844,293.1499938964844,0.2419475466012954,-4890.1826171875,304.135986328125,0.9990000128746032,0.3490115106105804,0.311255931854248,293.2262878417969,297.1499938964844,293.1499938964844,0.0112305432558059,-3267.0634765625,302.9043273925781,0.5256984233856201,0.050000000745058,0.229820430278778,291.1466979980469,291.1499938964844,273.22576904296875,270.1749267578125,285.0977478027344,293.5147705078125,291.1432189941406,1.0,0.2302815318107605,0.8015993237495422,0.8015993237495422,1.0,1.0,-1.0808300971984863,0.4485183954238891,0.6323117017745972,0.2207505702972412,0.0,0.0,0.2795306146144867,35.35993194580078,49.0,-39.86608123779297,-6534.83349609375,136.66981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,305.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1545429974794387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1968687176704406,0.1968731135129928,-4.387982698972337e-06,0.0,0.0001568414882058,0.0,0.0,8.107545852661133,0.0,0.0,0.0,0.2862781286239624,4.0,0.0,1.0
736440,293.1803283691406,297.1499938964844,293.1499938964844,0.0864321738481521,-2037.9105224609373,304.1529846191406,0.7535762190818787,0.1428152471780777,0.1294514685869217,293.6069030761719,297.1499938964844,293.1499938964844,0.0064109959639608,-480.9271545410156,299.3645935058594,0.5209578275680542,0.050000000745058,0.0484987013041973,293.1713562011719,297.1499938964844,293.1499938964844,0.1796019673347473,-2847.8232421875,304.1507263183594,0.9162246584892272,0.257452517747879,0.1809276044368744,293.2064208984375,297.1499938964844,293.1499938964844,0.2490817010402679,-5007.50244140625,304.1256103515625,0.9990000128746032,0.345380425453186,0.3187645375728607,293.2269897460937,297.1499938964844,293.1499938964844,0.0112272519618272,-3268.363037109375,302.88818359375,0.5209578275680542,0.050000000745058,0.230056956410408,291.1369323730469,291.1499938964844,273.2454833984375,270.1935729980469,285.11376953125,293.5424194335937,291.1361083984375,1.0,0.233292743563652,0.8015567064285278,0.8015567064285278,1.0,1.0,-1.089335560798645,0.4525012075901031,0.6368343830108643,0.2222281992435455,0.0,0.0,0.2814452052116394,36.72391128540039,52.0,-27.2775936126709,-6584.59228515625,141.41421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,305.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1537565141916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1984805911779403,0.1984849870204925,-4.390127742226468e-06,0.0,0.0001560433156555,0.0,0.0,8.182379722595215,0.0,0.0,0.0,0.2865495383739471,4.0,0.0,1.0
736500,293.1766357421875,297.1499938964844,293.1499938964844,0.0865769386291503,-2040.7265625,304.15216064453125,0.7479702234268188,0.1431564092636108,0.1296217292547226,293.6098022460937,297.1499938964844,293.1499938964844,0.0063340943306684,-476.4476623535156,299.2768249511719,0.5162111520767212,0.050000000745058,0.0485526658594608,293.17547607421875,297.1499938964844,293.1499938964844,0.1788825541734695,-2838.53759765625,304.15191650390625,0.9066985845565796,0.2563724219799042,0.1802972704172134,293.225830078125,297.1499938964844,293.1499938964844,0.2553113996982574,-5108.056640625,304.11883544921875,0.9989662170410156,0.3408542573451996,0.3252466320991516,293.22784423828125,297.1499938964844,293.1499938964844,0.0112184463068842,-3268.08837890625,302.8723449707031,0.5162111520767212,0.050000000745058,0.2303129434585571,291.1348571777344,291.1499938964844,273.26519775390625,270.2121887207031,285.1328125,293.5741271972656,291.1347961425781,1.0,0.2363082766532898,0.8015140891075134,0.8015140891075134,1.0,1.0,-1.0970089435577393,0.4560767710208893,0.6409322023391724,0.223618671298027,0.0,0.0,0.2826770544052124,38.183876037597656,52.0,-15.6356782913208,-6623.20361328125,146.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,305.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.1530949473381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996519267559051,0.1996563225984573,-4.3928830564254895e-06,0.0,0.0001553719193907,0.0,0.0,8.239035606384277,0.0,0.0,0.0,0.2867720425128937,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.086874321103096,-2046.2860107421875,304.1512451171875,0.7396941781044006,0.1434406042098999,0.1300353109836578,293.6125793457031,297.1499938964844,293.1499938964844,0.0062610246241092,-472.0555114746094,299.1910400390625,0.5090723037719727,0.050000000745058,0.0486428216099739,293.1780700683594,297.1499938964844,293.1499938964844,0.1780479848384857,-2827.7080078125,304.153076171875,0.893609344959259,0.2555385529994964,0.1796650290489196,293.2416076660156,297.1499938964844,293.1499938964844,0.251798927783966,-5048.580078125,304.130859375,0.9859933853149414,0.3367847204208374,0.32131028175354,293.2286376953125,297.1499938964844,293.1499938964844,0.0112166916951537,-3268.543701171875,302.8570556640625,0.5090723037719727,0.050000000745058,0.2307406067848205,291.13885498046875,291.1499938964844,273.28485107421875,270.2307434082031,285.1533508300781,293.5848693847656,291.1415710449219,1.0,0.2390382140874862,0.8012981414794922,0.8012981414794922,1.0,1.0,-1.0925796031951904,0.4538275301456451,0.6387520432472229,0.2232479006052017,0.0,0.0,0.2830853164196014,40.42365646362305,55.0,6.669151782989502,-6628.21875,149.1501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,305.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4765625,18000.0,0.0,0.0,0.1525183320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2004012316465377,0.2004056274890899,-4.395240011945134e-06,0.0,0.0001547867141198,0.0,0.0,8.276420593261719,0.0,0.0,0.0,0.2869245111942291,4.0,0.0,1.0
736620,293.17242431640625,297.1499938964844,293.1499938964844,0.0868807733058929,-2046.2010498046875,304.1510009765625,0.7323622703552246,0.1433557718992233,0.1301886886358261,293.61541748046875,297.1499938964844,293.1499938964844,0.0061830398626625,-467.134033203125,299.1090393066406,0.5031766295433044,0.050000000745058,0.048726700246334,293.178466796875,297.1499938964844,293.1499938964844,0.1773575097322464,-2818.651123046875,304.1537780761719,0.8828432559967041,0.2551031112670898,0.1792971640825271,293.2507629394531,297.1499938964844,293.1499938964844,0.2486757338047027,-4995.7763671875,304.13995361328125,0.9733446836471558,0.3338232636451721,0.3181154429912567,293.2294921875,297.1499938964844,293.1499938964844,0.0112023763358592,-3265.788330078125,302.8426818847656,0.5031766295433044,0.050000000745058,0.2311384826898574,291.15411376953125,291.1499938964844,273.30450439453125,270.2492370605469,285.1708068847656,293.5898742675781,291.1576232910156,1.0,0.2416421622037887,0.8010822534561157,0.8010822534561157,1.0,1.0,-1.0890651941299438,0.452027291059494,0.6370378732681274,0.2229795008897781,0.0,0.0,0.2813024222850799,42.51373291015625,55.0,24.000587463378903,-6611.0732421875,152.0692901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970703125,305.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1519709825515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1999012678861618,0.199905663728714,-4.396282747620717e-06,0.0,0.0001542312238598,0.0,0.0,8.256209373474121,0.0,0.0,0.0,0.2868567407131195,4.0,0.0,1.0
736680,293.1723022460937,297.1499938964844,293.1499938964844,0.0867270305752754,-2043.1697998046875,304.1510925292969,0.7255996465682983,0.1430964469909668,0.130105122923851,293.6182861328125,297.1499938964844,293.1499938964844,0.0061051971279084,-462.25140380859375,299.025390625,0.4981623888015747,0.050000000745058,0.048805546015501,293.1779479980469,297.1499938964844,293.1499938964844,0.1769557893276214,-2813.419189453125,304.15380859375,0.8737636804580688,0.2548422813415527,0.1791163384914398,293.2557983398437,297.1499938964844,293.1499938964844,0.2463388442993164,-4956.478515625,304.14599609375,0.9615046977996826,0.3315561413764953,0.3157377243041992,293.2304077148437,297.1499938964844,293.1499938964844,0.0111891748383641,-3263.676513671875,302.82763671875,0.4981623888015747,0.050000000745058,0.2315124869346618,291.166015625,291.1499938964844,273.3240966796875,270.2676696777344,285.18505859375,293.5910339355469,291.1675720214844,1.0,0.2441468834877014,0.8008663058280945,0.8008663058280945,1.0,1.0,-1.0864369869232178,0.4506498575210571,0.6357871294021606,0.222846582531929,0.0,0.0,0.2789962887763977,44.48663330078125,58.0,22.824174880981445,-6574.15869140625,154.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,305.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.751953125,18000.0,0.0,0.0,0.1514143943786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1983080357313156,0.1983124315738678,-4.39471477875486e-06,0.0,0.0001536663621664,0.0,0.0,8.183018684387207,0.0,0.0,0.0,0.2865924537181854,4.0,0.0,1.0
736740,293.1725158691406,297.1499938964844,293.1499938964844,0.0865379720926284,-2039.5855712890625,304.1512451171875,0.7192614674568176,0.1427673101425171,0.129909947514534,293.62115478515625,297.1499938964844,293.1499938964844,0.0060291099362075,-457.55609130859375,298.9382629394531,0.4937498867511749,0.050000000745058,0.0488808006048202,293.1771545410156,297.1499938964844,293.1499938964844,0.176762580871582,-2810.98583984375,304.1534729003906,0.8658427000045776,0.2546429336071014,0.1790138036012649,293.25830078125,297.1499938964844,293.1499938964844,0.2446061223745346,-4927.58056640625,304.1498413085937,0.9504269361495972,0.3297203481197357,0.3138891756534576,293.2313537597656,297.1499938964844,293.1499938964844,0.0111811300739645,-3263.17724609375,302.81158447265625,0.4937498867511749,0.050000000745058,0.2318694740533828,291.1700744628906,291.1499938964844,273.3436889648437,270.2860107421875,285.2005920410156,293.59552001953125,291.1704406738281,1.0,0.2465665340423584,0.800650417804718,0.800650417804718,1.0,1.0,-1.0843794345855713,0.4495439827442169,0.6348354816436768,0.2228024005889892,0.0,0.0,0.2772239148616791,46.375282287597656,58.0,15.205801963806152,-6536.919921875,157.91253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47674560546875,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.615234375,18000.0,0.0,0.0,0.1508326083421707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1967750787734985,0.1967794746160507,-4.391748916532379e-06,0.0,0.000153075918206,0.0,0.0,8.110143661499023,0.0,0.0,0.0,0.2863144278526306,4.0,0.0,1.0
736800,293.1728515625,297.1499938964844,293.1499938964844,0.0863325297832489,-2035.730712890625,304.1513977050781,0.7131768465042114,0.1424161940813064,0.1296733617782592,293.6239624023437,297.1499938964844,293.1499938964844,0.005954482126981,-452.9431762695313,298.84967041015625,0.4897393882274627,0.050000000745058,0.0489536151289939,293.1763610839844,297.1499938964844,293.1499938964844,0.1766345500946045,-2809.41552734375,304.153076171875,0.8587431311607361,0.254456490278244,0.1789336055517196,293.2593688964844,297.1499938964844,293.1499938964844,0.243183359503746,-4904.0283203125,304.1524658203125,0.9400086402893066,0.3281379640102386,0.3123524188995361,293.2322692871094,297.1499938964844,293.1499938964844,0.0111744860187172,-3263.133056640625,302.795166015625,0.4897393882274627,0.050000000745058,0.232214868068695,291.1712646484375,291.1499938964844,273.3632202148437,270.3043212890625,285.216796875,293.601806640625,291.1714172363281,1.0,0.2489143311977386,0.8004344701766968,0.8004344701766968,1.0,1.0,-1.0826566219329834,0.448596715927124,0.6340598464012146,0.2228118479251861,0.0,0.0,0.2756831645965576,48.20598220825195,61.0,9.430521965026855,-6504.18505859375,160.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,305.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1502427160739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1955300718545913,0.1955344676971435,-4.388803972688038e-06,0.0,0.0001524772524135,0.0,0.0,8.050142288208008,0.0,0.0,0.0,0.2860737442970276,4.0,0.0,1.0
736860,293.1731872558594,297.1499938964844,293.1499938964844,0.0861192122101783,-2031.73974609375,304.1515197753906,0.707182765007019,0.1420603692531585,0.1294226646423339,293.626708984375,297.1499938964844,293.1499938964844,0.0058791344054043,-448.2467346191406,298.7605285644531,0.485999047756195,0.050000000745058,0.0490245521068573,293.1756286621094,297.1499938964844,293.1499938964844,0.1765200197696685,-2808.013916015625,304.1527099609375,0.8522854447364807,0.2542672455310821,0.1788557320833206,293.2595520019531,297.1499938964844,293.1499938964844,0.2419357001781463,-4883.50927734375,304.1542663574219,0.9302492141723632,0.3267184793949127,0.3110145032405853,293.2331237792969,297.1499938964844,293.1499938964844,0.0111673874780535,-3263.05615234375,302.7786560058594,0.485999047756195,0.050000000745058,0.2325513809919357,291.1718444824219,291.1499938964844,273.3827514648437,270.3225402832031,285.2322692871094,293.60772705078125,291.1719055175781,1.0,0.2511968910694122,0.8003515601158142,0.8003515601158142,1.0,1.0,-1.081145405769348,0.447761058807373,0.6333843469619751,0.2228681892156601,0.0,0.0,0.2741658389568329,49.99171447753906,61.0,5.382938385009766,-6473.57861328125,163.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4655456542969,305.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.908203125,18000.0,0.0,0.0,0.149660438299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1943823993206024,0.1943867802619934,-4.386117325339001e-06,0.0,0.000151886313688,0.0,0.0,7.994997978210449,0.0,0.0,0.0,0.285850316286087,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859112665057182,-2027.8673095703125,304.1516418457031,0.7014049887657166,0.1417067199945449,0.129170224070549,293.6293640136719,297.1499938964844,293.1499938964844,0.0058045778423547,-443.56878662109375,298.67071533203125,0.482419341802597,0.050000000745058,0.0490941479802131,293.1749572753906,297.1499938964844,293.1499938964844,0.1764161139726638,-2806.751708984375,304.15240478515625,0.846337080001831,0.2540706694126129,0.1787728518247604,293.2592163085937,297.1499938964844,293.1499938964844,0.2408016473054886,-4864.97021484375,304.1555480957031,0.9211505055427552,0.3253955841064453,0.309792160987854,293.2340087890625,297.1499938964844,293.1499938964844,0.0111603951081633,-3263.0869140625,302.7619323730469,0.482419341802597,0.050000000745058,0.2328815013170242,291.1715393066406,291.1499938964844,273.4022521972656,270.3406677246094,285.24615478515625,293.6111755371094,291.1713256835937,1.0,0.2534230947494507,0.8002685904502869,0.8002685904502869,1.0,1.0,-1.0797555446624756,0.4469828605651855,0.63277268409729,0.2229469418525695,0.0,0.0,0.2727581262588501,51.7448616027832,49.0,1.6041604280471802,-6444.720703125,166.48997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,305.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.267578125,18000.0,0.0,0.0,0.1490909606218338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932822912931442,0.1932866722345352,-4.383577106636949e-06,0.0,0.0001513083698228,0.0,0.0,7.942306518554687,0.0,0.0,0.0,0.2856383323669433,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856683626770973,-2023.34814453125,304.1517639160156,0.6997917294502258,0.1413638889789581,0.1288696676492691,293.6319580078125,297.1499938964844,293.1499938964844,0.0057232780382037,-438.3927612304688,298.58038330078125,0.481705367565155,0.050000000745058,0.0491081252694129,293.17431640625,297.1499938964844,293.1499938964844,0.1762744635343551,-2804.9951171875,304.1522216796875,0.8450231552124023,0.2538847029209137,0.1786478459835052,293.258544921875,297.1499938964844,293.1499938964844,0.2396956235170364,-4846.95849609375,304.15655517578125,0.9182921648025512,0.3241446018218994,0.3085949718952179,293.2348327636719,297.1499938964844,293.1499938964844,0.0111345630139112,-3259.587890625,302.7450561523437,0.481705367565155,0.050000000745058,0.2329478114843368,291.17047119140625,291.1499938964844,273.4217224121094,270.35870361328125,285.2606201171875,293.6146850585937,291.1702575683594,1.0,0.2533305287361145,0.8001856207847595,0.8001856207847595,1.0,1.0,-1.0779048204421997,0.4459810554981231,0.6319237351417542,0.2229664474725723,0.0,0.0,0.2715012729167938,52.08484649658203,49.0,-0.3067016303539276,-6417.3310546875,166.5836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,305.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.148534283041954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.192292109131813,0.192296490073204,-4.381220151117304e-06,0.0,0.0001507434208178,0.0,0.0,7.894844055175781,0.0,0.0,0.0,0.2854467332363128,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0853980630636215,-2018.305908203125,304.1519470214844,0.7010443210601807,0.1410319805145263,0.1285450011491775,293.6344299316406,297.1499938964844,293.1499938964844,0.0056373532861471,-432.83099365234375,298.4902648925781,0.482997179031372,0.050000000745058,0.0490828640758991,293.1734619140625,297.1499938964844,293.1499938964844,0.1761085540056228,-2802.906494140625,304.1521301269531,0.8468640446662903,0.2537401914596557,0.1785136759281158,293.25762939453125,297.1499938964844,293.1499938964844,0.2385827451944351,-4828.85791015625,304.1573791503906,0.919621765613556,0.3229509890079498,0.3074186742305755,293.235595703125,297.1499938964844,293.1499938964844,0.0110945431515574,-3253.27978515625,302.7283630371094,0.482997179031372,0.050000000745058,0.2328279763460159,291.1701965332031,291.1499938964844,273.441162109375,270.3766784667969,285.2746276855469,293.6168518066406,291.1702575683594,1.0,0.2520750761032104,0.8001026511192322,0.8001026511192322,1.0,1.0,-1.075768232345581,0.4448417723178863,0.6309264898300171,0.2229459881782531,0.0,0.0,0.2701846361160278,51.42809295654297,37.0,0.0270045585930347,-6390.86083984375,164.77049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,305.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.1479884982109069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1913481056690216,0.1913524866104126,-4.379075107863173e-06,0.0,0.0001501895167166,0.0,0.0,7.849849224090576,0.0,0.0,0.0,0.285264641046524,4.0,0.0,1.0
737100,293.17437744140625,297.1499938964844,293.1499938964844,0.0850825309753418,-2012.413818359375,304.15216064453125,0.7044957876205444,0.1406345516443252,0.1281691491603851,293.63677978515625,297.1499938964844,293.1499938964844,0.0055483863689005,-426.9963684082031,298.4002380371094,0.4858188331127167,0.050000000745058,0.0490280538797378,293.1724548339844,297.1499938964844,293.1499938964844,0.1759472638368606,-2800.870849609375,304.15203857421875,0.851264238357544,0.2536402940750122,0.178387701511383,293.2565002441406,297.1499938964844,293.1499938964844,0.2374753355979919,-4810.8740234375,304.1580505371094,0.9242939949035645,0.3218047320842743,0.3062622547149658,293.2362670898437,297.1499938964844,293.1499938964844,0.0110443914309144,-3244.959716796875,302.7118530273437,0.4858188331127167,0.050000000745058,0.2325679808855056,291.1704406738281,291.1499938964844,273.4606018066406,270.39453125,285.2860412597656,293.614013671875,291.1704406738281,1.0,0.2497860491275787,0.8000197410583496,0.8000197410583496,1.0,1.0,-1.073400378227234,0.4435905218124389,0.6298098564147949,0.2228952497243881,0.0,0.0,0.2687954008579254,50.02066421508789,37.0,-0.1022582352161407,-6363.67578125,161.52748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443115234375,305.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0390625,18000.0,0.0,0.0,0.1474510133266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190348818898201,0.1903531998395919,-4.376962351670954e-06,0.0,0.0001496440381743,0.0,0.0,7.802572727203369,0.0,0.0,0.0,0.2850759029388428,4.0,0.0,1.0
737160,293.17510986328125,297.1499938964844,293.1499938964844,0.0847012549638748,-2005.2996826171875,304.1524658203125,0.7098999619483948,0.1401844769716262,0.1277116388082504,293.63897705078125,297.1499938964844,293.1499938964844,0.0054574278183281,-420.9683227539063,298.31005859375,0.4900023639202118,0.050000000745058,0.0489487685263156,293.1712951660156,297.1499938964844,293.1499938964844,0.1758065819740295,-2799.1044921875,304.15191650390625,0.8581551313400269,0.2535853087902069,0.1782748252153396,293.2552795410156,297.1499938964844,293.1499938964844,0.2363858222961425,-4793.2138671875,304.1585693359375,0.9321261048316956,0.3206998705863952,0.3051227033138275,293.23681640625,297.1499938964844,293.1499938964844,0.0109866773709654,-3235.15185546875,302.6954345703125,0.4900023639202118,0.050000000745058,0.2321918904781341,291.1703491210937,291.1499938964844,273.4800109863281,270.4122619628906,285.2978820800781,293.611328125,291.1703186035156,1.0,0.2466066926717758,0.7999325394630432,0.7999325394630432,1.0,1.0,-1.0708017349243164,0.4422275424003601,0.6285741925239563,0.2228131741285324,0.0,0.0,0.2674476504325866,47.99103164672852,25.0,-0.162588819861412,-6336.015625,157.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.013671875,18000.0,0.0,0.0,0.146917924284935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893495172262191,0.1893538832664489,-4.374814125185367e-06,0.0,0.000149103012518,0.0,0.0,7.755314350128174,0.0,0.0,0.0,0.2848878502845764,4.0,0.0,1.0
