time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737220,293.17584228515625,297.1499938964844,293.1499938964844,0.0842757225036621,-1997.361572265625,304.1528015136719,0.7169662117958069,0.1397178322076797,0.1272046864032745,293.6410522460937,297.1499938964844,293.1499938964844,0.0053650727495551,-414.7765502929688,298.2199401855469,0.495571881532669,0.050000000745058,0.0488491393625736,293.16998291015625,297.1499938964844,293.1499938964844,0.1756796687841415,-2797.5087890625,304.1517944335937,0.8676784634590149,0.2535721063613891,0.1781773120164871,293.25390625,297.1499938964844,293.1499938964844,0.2353027760982513,-4775.66748046875,304.1589660644531,0.9430038332939148,0.3196333646774292,0.3040004670619964,293.2373046875,297.1499938964844,293.1499938964844,0.0109224701300263,-3223.984375,302.67919921875,0.495571881532669,0.050000000745058,0.2317192703485489,291.1705322265625,291.1499938964844,273.4993896484375,270.429931640625,285.3099975585937,293.6087341308594,291.17059326171875,1.0,0.2426516115665435,0.7998453974723816,0.7998453974723816,1.0,1.0,-1.068042516708374,0.440787136554718,0.627255380153656,0.2227096110582351,0.0,0.0,0.2660649120807647,45.44447708129883,25.0,0.4147352278232574,-6308.205078125,151.7103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43414306640625,305.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1463871449232101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1883606165647506,0.1883649826049804,-4.372693638288183e-06,0.0,0.000148564344272,0.0,0.0,7.708636283874512,0.0,0.0,0.0,0.2847013473510742,4.0,0.0,1.0
737280,293.17657470703125,297.1499938964844,293.1499938964844,0.0838276073336601,-1989.0067138671875,304.1531066894531,0.7256870865821838,0.1392512023448944,0.1266750544309616,293.6430053710937,297.1499938964844,293.1499938964844,0.0052718087099492,-408.4542541503906,298.1300354003906,0.502774178981781,0.050000000745058,0.0487328581511974,293.1685791015625,297.1499938964844,293.1499938964844,0.1755649149417877,-2796.062744140625,304.15167236328125,0.8801218271255493,0.253594696521759,0.1780944764614105,293.2524719238281,297.1499938964844,293.1499938964844,0.23422572016716,-4758.2197265625,304.1593017578125,0.95665043592453,0.3186002373695373,0.3028952777385711,293.2377014160156,297.1499938964844,293.1499938964844,0.0108531042933464,-3211.69384765625,302.6632080078125,0.502774178981781,0.050000000745058,0.2311676889657974,291.17108154296875,291.1499938964844,273.5187683105469,270.44744873046875,285.32232666015625,293.606201171875,291.1712341308594,1.0,0.2380179017782211,0.7997581958770752,0.7997581958770752,1.0,1.0,-1.065179467201233,0.4392966330051422,0.6258828043937683,0.2225923538208007,0.0,0.0,0.2646034657955169,42.47530364990234,25.0,1.072471022605896,-6279.494140625,145.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1458572596311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873337626457214,0.1873381286859512,-4.370558599475771e-06,0.0,0.0001480265782447,0.0,0.0,7.660364151000977,0.0,0.0,0.0,0.2845092117786407,4.0,0.0,1.0
737340,293.1772155761719,297.1499938964844,293.1499938964844,0.0834001302719116,-1981.0521240234373,304.1533203125,0.7328026294708252,0.1387863606214523,0.126171737909317,293.6448059082031,297.1499938964844,293.1499938964844,0.0051827374845743,-402.3703918457031,298.0401306152344,0.5090636014938354,0.050000000745058,0.048643060028553,293.16717529296875,297.1499938964844,293.1499938964844,0.175497904419899,-2795.2353515625,304.1514892578125,0.8908315896987915,0.2536353766918182,0.1780517697334289,293.2509765625,297.1499938964844,293.1499938964844,0.2331975847482681,-4741.59130859375,304.15948486328125,0.9673008918762208,0.3175931274890899,0.301845371723175,293.2380065917969,297.1499938964844,293.1499938964844,0.010793313384056,-3201.18603515625,302.6473083496094,0.5090636014938354,0.050000000745058,0.2307417392730713,291.17169189453125,291.1499938964844,273.5381164550781,270.46484375,285.3343200683594,293.6037292480469,291.1717529296875,1.0,0.2346109300851822,0.7996710538864136,0.7996710538864136,1.0,1.0,-1.062644600868225,0.437963992357254,0.6246805787086487,0.2225210070610046,0.0,0.0,0.2630954682826996,40.1802978515625,25.0,0.9906852841377258,-6250.7734375,140.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.1453263312578201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862643212080001,0.1862686872482299,-4.368360350781586e-06,0.0,0.0001474877499276,0.0,0.0,7.610220432281494,0.0,0.0,0.0,0.2843104004859924,4.0,0.0,1.0
737400,293.1778259277344,297.1499938964844,293.1499938964844,0.0829897746443748,-1973.4359130859373,304.1534423828125,0.7390693426132202,0.1383217573165893,0.1256840825080871,293.6465148925781,297.1499938964844,293.1499938964844,0.0050968015566468,-396.4646301269531,297.9499206542969,0.5148515105247498,0.050000000745058,0.0485690981149673,293.1658935546875,297.1499938964844,293.1499938964844,0.1754587292671203,-2794.771728515625,304.1513061523437,0.9004338383674622,0.253668874502182,0.1780232042074203,293.24951171875,297.1499938964844,293.1499938964844,0.2322150468826294,-4725.7265625,304.1595458984375,0.976025640964508,0.316603422164917,0.3008311092853546,293.2382507324219,297.1499938964844,293.1499938964844,0.0107398806139826,-3191.912109375,302.6313781738281,0.5148515105247498,0.050000000745058,0.2303908914327621,291.1716613769531,291.1499938964844,273.55743408203125,270.4821472167969,285.34619140625,293.6014404296875,291.17156982421875,1.0,0.2316052019596099,0.7995838522911072,0.7995838522911072,1.0,1.0,-1.060297608375549,0.436720609664917,0.6235769987106323,0.2224791795015335,0.0,0.0,0.2616494297981262,38.28843688964844,25.0,0.0797132104635238,-6222.67138671875,136.70962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4258117675781,305.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1447935700416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852031797170639,0.1852075457572937,-4.366114808362909e-06,0.0,0.0001469470735173,0.0,0.0,7.560446262359619,0.0,0.0,0.0,0.2841129601001739,4.0,0.0,1.0
737460,293.1783752441406,297.1499938964844,293.1499938964844,0.0825909301638603,-1966.048095703125,304.153564453125,0.7448265552520752,0.137859433889389,0.1252077519893646,293.64813232421875,297.1499938964844,293.1499938964844,0.0050128796137869,-390.6579284667969,297.8594055175781,0.5203291773796082,0.050000000745058,0.0485057011246681,293.1647644042969,297.1499938964844,293.1499938964844,0.1754280626773834,-2794.416748046875,304.151123046875,0.9095149636268616,0.2536913454532623,0.1779960095882415,293.248046875,297.1499938964844,293.1499938964844,0.2312640100717544,-4710.38232421875,304.1595458984375,0.9834054708480836,0.3156284987926483,0.2998427152633667,293.2384948730469,297.1499938964844,293.1499938964844,0.0106906313449144,-3183.4384765625,302.61541748046875,0.5203291773796082,0.050000000745058,0.2300901710987091,291.17120361328125,291.1499938964844,273.5767517089844,270.4992980957031,285.35797119140625,293.5993347167969,291.17108154296875,1.0,0.2289683371782302,0.7995151877403259,0.7995151877403259,1.0,1.0,-1.058069944381714,0.4355357885360718,0.6225341558456421,0.2224567234516143,0.0,0.0,0.2602815628051758,36.66547775268555,25.0,-0.6033706665039062,-6196.03369140625,133.21754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.1442598700523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842020750045776,0.1842064410448074,-4.3639242903736886e-06,0.0,0.0001464054366806,0.0,0.0,7.513451099395752,0.0,0.0,0.0,0.2839253842830658,4.0,0.0,1.0
737520,293.17889404296875,297.1499938964844,293.1499938964844,0.0821999832987785,-1958.814208984375,304.15362548828125,0.7501395344734192,0.1373997777700424,0.1247417703270912,293.6496887207031,297.1499938964844,293.1499938964844,0.0049307662993669,-384.9327697753906,297.76885986328125,0.5255022644996643,0.050000000745058,0.0484508834779262,293.16375732421875,297.1499938964844,293.1499938964844,0.1753963381052017,-2794.042236328125,304.1509704589844,0.9184655547142028,0.2537026107311249,0.1779674291610717,293.24664306640625,297.1499938964844,293.1499938964844,0.230332463979721,-4695.3486328125,304.15948486328125,0.9896603226661682,0.3146662414073944,0.2988754510879516,293.2387390136719,297.1499938964844,293.1499938964844,0.0106444805860519,-3175.52783203125,302.59942626953125,0.5255022644996643,0.050000000745058,0.2298301309347152,291.1707458496094,291.1499938964844,273.5960388183594,270.51629638671875,285.3697204589844,293.5973815917969,291.1706237792969,1.0,0.2266365736722946,0.7994465231895447,0.7994465231895447,1.0,1.0,-1.0559375286102295,0.4343966245651245,0.621540904045105,0.2224482893943786,0.0,0.0,0.2589443922042846,35.26077651977539,25.0,-0.903641641139984,-6170.47900390625,130.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,305.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1437272727489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832420974969864,0.183246448636055,-4.36183199781226e-06,0.0,0.0001458649057894,0.0,0.0,7.468474388122559,0.0,0.0,0.0,0.283745527267456,4.0,0.0,1.0
737580,293.1793518066406,297.1499938964844,293.1499938964844,0.0818160101771354,-1951.7156982421875,304.1536560058594,0.7549791932106018,0.1369424611330032,0.1242853254079818,293.651123046875,297.1499938964844,293.1499938964844,0.0048502460122108,-379.2761840820313,297.67828369140625,0.5303162336349487,0.050000000745058,0.0484036691486835,293.1628723144531,297.1499938964844,293.1499938964844,0.175361692905426,-2793.6240234375,304.1508483886719,0.9268562197685242,0.2537025213241577,0.1779365539550781,293.2452392578125,297.1499938964844,293.1499938964844,0.2294182479381561,-4680.58740234375,304.159423828125,0.9949097037315368,0.3137160241603851,0.2979276478290558,293.23895263671875,297.1499938964844,293.1499938964844,0.0106009989976882,-3168.09912109375,302.5834350585937,0.5303162336349487,0.050000000745058,0.2296061813831329,291.1703491210937,291.1499938964844,273.6153259277344,270.5331726074219,285.38140869140625,293.5954895019531,291.1702575683594,1.0,0.2245819866657257,0.7993778586387634,0.7993778586387634,1.0,1.0,-1.0538896322250366,0.4332980215549469,0.6205915808677673,0.2224519401788711,0.0,0.0,0.2576272487640381,34.04963302612305,25.0,-0.9860250353813172,-6145.693359375,127.47299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1431967467069625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823068559169769,0.1823112219572067,-4.35982110502664e-06,0.0,0.000145326484926,0.0,0.0,7.424774646759033,0.0,0.0,0.0,0.2835710644721985,4.0,0.0,1.0
737640,293.1797790527344,297.1499938964844,293.1499938964844,0.0814376026391983,-1944.7254638671875,304.1536865234375,0.7592970728874207,0.1364856362342834,0.1238368228077888,293.65252685546875,297.1499938964844,293.1499938964844,0.0047711082734167,-373.6755676269531,297.5876770019531,0.5347121953964233,0.050000000745058,0.0483633503317832,293.1620788574219,297.1499938964844,293.1499938964844,0.1753243952989578,-2793.1669921875,304.1507568359375,0.9344213008880616,0.2536955773830414,0.1779040992259979,293.2438049316406,297.1499938964844,293.1499938964844,0.2283579856157302,-4663.29736328125,304.1596374511719,0.9990000128746032,0.3127902746200561,0.2968097627162933,293.2391662597656,297.1499938964844,293.1499938964844,0.0105598736554384,-3161.09521484375,302.5673828125,0.5347121953964233,0.050000000745058,0.2294149249792099,291.1700439453125,291.1499938964844,273.6346130371094,270.5498962402344,285.3932189941406,293.5935974121094,291.16998291015625,1.0,0.2227549403905868,0.7993091344833374,0.7993091344833374,1.0,1.0,-1.0517014265060425,0.4321317374706268,0.619569718837738,0.2224369794130325,0.0,0.0,0.2563225924968719,33.01154327392578,25.0,-0.8138805031776428,-6121.03369140625,125.07489013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,305.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.1426685899496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813875138759613,0.1813918799161911,-4.35786660091253e-06,0.0,0.0001447904796805,0.0,0.0,7.381921768188477,0.0,0.0,0.0,0.283400297164917,4.0,0.0,1.0
737700,293.1803283691406,297.1499938964844,293.1499938964844,0.081054963171482,-1937.6444091796875,304.1537170410156,0.7621318101882935,0.1360033452510833,0.1233934685587883,293.65380859375,297.1499938964844,293.1499938964844,0.0046940655447542,-368.1712036132813,297.4975280761719,0.5378687977790833,0.050000000745058,0.0483358800411224,293.1610717773437,297.1499938964844,293.1499938964844,0.1752933114767074,-2792.7734375,304.15069580078125,0.9397736191749572,0.2537398934364319,0.1778915375471115,293.2412414550781,297.1499938964844,293.1499938964844,0.2253050506114959,-4612.7861328125,304.1634826660156,0.9990000128746032,0.3121050298213959,0.2935390472412109,293.2393798828125,297.1499938964844,293.1499938964844,0.0105223711580038,-3154.676025390625,302.55145263671875,0.5378687977790833,0.050000000745058,0.2292845994234085,291.170654296875,291.1499938964844,273.65386962890625,270.56646728515625,285.4067077636719,293.5897216796875,291.171142578125,1.0,0.2210774570703506,0.7992404699325562,0.7992404699325562,1.0,1.0,-1.0470035076141355,0.4297630488872528,0.6172404289245605,0.2220644652843475,0.0,0.0,0.2548952996730804,32.27118682861328,25.0,2.544629573822021,-6091.0986328125,122.61582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,305.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.1421399861574173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804531216621399,0.1804574877023697,-4.355955752544105e-06,0.0,0.0001442540087737,0.0,0.0,7.338559150695801,0.0,0.0,0.0,0.2832275629043579,4.0,0.0,1.0
737760,293.18133544921875,297.1499938964844,293.1499938964844,0.080606035888195,-1929.2894287109373,304.1538391113281,0.7643014192581177,0.1354204416275024,0.1228968650102615,293.6550598144531,297.1499938964844,293.1499938964844,0.0046172062866389,-362.6019287109375,297.408935546875,0.5405704975128174,0.050000000745058,0.0483132638037204,293.1596374511719,297.1499938964844,293.1499938964844,0.1752887815237045,-2792.684326171875,304.15057373046875,0.9443885684013368,0.2538810968399048,0.1779411137104034,293.23638916015625,297.1499938964844,293.1499938964844,0.2218440324068069,-4555.14599609375,304.16729736328125,0.9990000128746032,0.3119024932384491,0.2898618280887604,293.2395935058594,297.1499938964844,293.1499938964844,0.0104840314015746,-3147.803466796875,302.53582763671875,0.5405704975128174,0.050000000745058,0.229177325963974,291.17431640625,291.1499938964844,273.6731262207031,270.5828552246094,285.4185791015625,293.5816345214844,291.17535400390625,1.0,0.2195351868867874,0.7991811037063599,0.7991811037063599,1.0,1.0,-1.041926622390747,0.4272230863571167,0.6147035956382751,0.2216155678033828,0.0,0.0,0.2529146373271942,31.649147033691406,25.0,7.130121231079102,-6056.7314453125,120.28823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,304.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1416000872850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792881488800048,0.1792925000190735,-4.35391666542273e-06,0.0,0.0001437060855096,0.0,0.0,7.2851481437683105,0.0,0.0,0.0,0.2830172777175903,4.0,0.0,1.0
737820,293.1828918457031,297.1499938964844,293.1499938964844,0.0800783038139343,-1919.483642578125,304.15411376953125,0.7660196423530579,0.1347221136093139,0.1223029047250747,293.65625,297.1499938964844,293.1499938964844,0.004541081842035,-357.0556335449219,297.3203125,0.5430758595466614,0.050000000745058,0.0482929721474647,293.1580505371094,297.1499938964844,293.1499938964844,0.1753502786159515,-2793.456787109375,304.1503601074219,0.948692500591278,0.2540683150291443,0.1780417710542678,293.2299499511719,297.1499938964844,293.1499938964844,0.2186562865972519,-4502.3212890625,304.169921875,0.9990000128746032,0.3120701611042022,0.2865215241909027,293.2398376464844,297.1499938964844,293.1499938964844,0.0104467086493968,-3141.144287109375,302.5201721191406,0.5430758595466614,0.050000000745058,0.2290810644626617,291.1780700683594,291.1499938964844,273.6923522949219,270.59912109375,285.4285583496094,293.57110595703125,291.1786499023437,1.0,0.2181207686662674,0.7991216778755188,0.7991216778755188,1.0,1.0,-1.0371853113174438,0.4248455166816711,0.6123397946357727,0.2212121337652206,0.0,0.0,0.2506558299064636,31.08972549438477,25.0,7.199173927307129,-6017.74853515625,118.17359161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,304.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.1410381942987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1778190732002258,0.1778234243392944,-4.351376446720678e-06,0.0,0.0001431358396075,0.0,0.0,7.217984199523926,0.0,0.0,0.0,0.2827576100826263,4.0,0.0,1.0
737880,293.1839294433594,297.1499938964844,293.1499938964844,0.0795387402176857,-1909.50927734375,304.1543273925781,0.767437219619751,0.1340975314378738,0.1216772571206092,293.65740966796875,297.1499938964844,293.1499938964844,0.0044661005958914,-351.58807373046875,297.2304077148437,0.5453980565071106,0.050000000745058,0.0482747144997119,293.1573791503906,297.1499938964844,293.1499938964844,0.1754174381494522,-2794.320556640625,304.1501770019531,0.9525645971298218,0.2540991306304931,0.178116500377655,293.2226257324219,297.1499938964844,293.1499938964844,0.2157730162143707,-4454.66162109375,304.1715393066406,0.9990000128746032,0.3124940097332001,0.283482015132904,293.24005126953125,297.1499938964844,293.1499938964844,0.010411923751235,-3135.1591796875,302.50421142578125,0.5453980565071106,0.050000000745058,0.2289944589138031,291.1795959472656,291.1499938964844,273.7115783691406,270.6151733398437,285.4375305175781,293.5595397949219,291.1796569824219,1.0,0.2168207764625549,0.7990623116493225,0.7990623116493225,1.0,1.0,-1.032749891281128,0.4226166009902954,0.6101332902908325,0.2208482772111892,0.0,0.0,0.2485218495130539,30.58514976501465,28.0,4.570433616638184,-5978.94189453125,116.24370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,304.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.1404473930597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.176317423582077,0.1763217747211456,-4.3484678826644085e-06,0.0,0.0001425362424924,0.0,0.0,7.148991107940674,0.0,0.0,0.0,0.2824888527393341,4.0,0.0,1.0
737940,293.18414306640625,297.1499938964844,293.1499938964844,0.0791160091757774,-1901.7486572265625,304.1543273925781,0.7679721713066101,0.1336266845464706,0.1211777925491333,293.6585693359375,297.1499938964844,293.1499938964844,0.0043922183103859,-346.192626953125,297.1393737792969,0.5467540621757507,0.050000000745058,0.0482642874121665,293.1580505371094,297.1499938964844,293.1499938964844,0.1753403693437576,-2793.3232421875,304.1502685546875,0.9545620679855348,0.2538781762123108,0.1780430376529693,293.2153015136719,297.1499938964844,293.1499938964844,0.2140672951936721,-4426.97607421875,304.1706848144531,0.9990000128746032,0.3130146265029907,0.2817294597625732,293.24029541015625,297.1499938964844,293.1499938964844,0.0103810252621769,-3130.097900390625,302.4879150390625,0.5467540621757507,0.050000000745058,0.2289450019598007,291.17926025390625,291.1499938964844,273.7308044433594,270.6310729980469,285.4449462890625,293.54833984375,291.1788635253906,1.0,0.2161182910203933,0.7990029454231262,0.7990029454231262,1.0,1.0,-1.0298854112625122,0.4211405813694,0.6087448596954346,0.2207057476043701,0.0,0.0,0.2465981990098953,30.29596328735352,28.0,0.4619050025939941,-5945.63525390625,115.06947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,304.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.1398302316665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1749331206083297,0.1749374568462371,-4.345535671745893e-06,0.0,0.0001419099135091,0.0,0.0,7.085140228271484,0.0,0.0,0.0,0.2822363674640655,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.078796662390232,-1895.9429931640625,304.15411376953125,0.7677881717681885,0.1332237124443054,0.1207829713821411,293.6596984863281,297.1499938964844,293.1499938964844,0.0043199155479669,-340.9111022949219,297.04693603515625,0.5473130345344543,0.050000000745058,0.0482600405812263,293.159423828125,297.1499938964844,293.1499938964844,0.175133928656578,-2790.67724609375,304.1506042480469,0.955026388168335,0.2535035908222198,0.1778301745653152,293.2091979980469,297.1499938964844,293.1499938964844,0.2133412808179855,-4415.81005859375,304.1682434082031,0.9990000128746032,0.3133890032768249,0.2810109257698059,293.2405700683594,297.1499938964844,293.1499938964844,0.0103538800030946,-3125.974609375,302.47125244140625,0.5473130345344543,0.050000000745058,0.2289248406887054,291.1766357421875,291.1499938964844,273.75,270.64678955078125,285.4522705078125,293.53985595703125,291.1757202148437,1.0,0.215786799788475,0.7989435195922852,0.7989435195922852,1.0,1.0,-1.0282636880874634,0.4202550649642944,0.608008623123169,0.2207508981227874,0.0,0.0,0.2450742572546005,30.177038192749023,31.0,-4.645592212677002,-5918.578125,114.48554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,304.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1391995400190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1737548261880874,0.173759177327156,-4.342821284808451e-06,0.0,0.0001412698475178,0.0,0.0,7.030564785003662,0.0,0.0,0.0,0.28201824426651,4.0,0.0,1.0
738060,293.1899108886719,297.1499938964844,293.1499938964844,0.0780358538031578,-1881.942138671875,304.15478515625,0.765320360660553,0.1316307485103607,0.1198473647236824,293.6675109863281,297.1499938964844,293.1499938964844,0.0042303930968046,-334.3331604003906,296.9356994628906,0.5469033718109131,0.050000000745058,0.0482631586492061,293.16717529296875,297.1499938964844,293.1499938964844,0.1743291765451431,-2780.23828125,304.1519775390625,0.9529478549957277,0.251861035823822,0.1770916581153869,293.2113342285156,297.1499938964844,293.1499938964844,0.2137620002031326,-4423.97607421875,304.16412353515625,0.9990000128746032,0.3122155666351318,0.2815374135971069,293.2474975585937,297.1499938964844,293.1499938964844,0.0102902753278613,-3116.086669921875,302.4365234375,0.5469033718109131,0.050000000745058,0.2289396524429321,291.1727600097656,291.1499938964844,273.7694702148437,270.6624450683594,285.4639587402344,293.5391540527344,291.1719665527344,1.0,0.2157833874225616,0.7989119291305542,0.7989119291305542,1.0,1.0,-1.026908040046692,0.4194874167442322,0.6074206233024597,0.2208678573369979,0.0,0.0,0.2439483404159546,30.24836158752441,31.0,-6.8378682136535645,-5896.6962890625,114.29679870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,304.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1385682374238968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1728670448064804,0.1728713810443878,-4.340543910075212e-06,0.0,0.0001406291412422,0.0,0.0,6.9891557693481445,0.0,0.0,0.0,0.2818491756916046,4.0,0.0,1.0
738120,293.1934509277344,297.1499938964844,293.1499938964844,0.0770272463560104,-1863.40673828125,304.1557312011719,0.7614598870277405,0.1304270178079605,0.1186381727457046,293.6742248535156,297.1499938964844,293.1499938964844,0.0041476697660982,-328.1974182128906,296.82672119140625,0.545784056186676,0.050000000745058,0.0482717528939247,293.17236328125,297.1499938964844,293.1499938964844,0.1732168197631836,-2765.83349609375,304.15362548828125,0.9492502808570862,0.2506222128868103,0.1761216819286346,293.21453857421875,297.1499938964844,293.1499938964844,0.2150049060583114,-4445.79443359375,304.1593017578125,0.9990000128746032,0.3108109831809997,0.2829817533493042,293.2533569335937,297.1499938964844,293.1499938964844,0.0102406973019242,-3108.30419921875,302.4035949707031,0.545784056186676,0.050000000745058,0.2289804071187973,291.1703491210937,291.1499938964844,273.7894897460937,270.6781005859375,285.47515869140625,293.537841796875,291.169921875,1.0,0.2160733193159103,0.7988803386688232,0.7988803386688232,1.0,1.0,-1.026084542274475,0.4189562201499939,0.6071283221244812,0.2211096733808517,0.0,0.0,0.2428418546915054,30.465131759643555,34.0,-6.121551513671875,-5879.12060546875,114.48516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,304.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1379468142986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.172126367688179,0.1721307039260864,-4.338752205512719e-06,0.0,0.0001399984757881,0.0,0.0,6.954827785491943,0.0,0.0,0.0,0.2817079722881317,4.0,0.0,1.0
738180,293.195556640625,297.1499938964844,293.1499938964844,0.0762267559766769,-1848.774169921875,304.1561279296875,0.7577298283576965,0.1294615715742111,0.1176829561591148,293.6800537109375,297.1499938964844,293.1499938964844,0.0040664654225111,-322.1378173828125,296.7191162109375,0.5442870259284973,0.050000000745058,0.0482834205031394,293.1756591796875,297.1499938964844,293.1499938964844,0.1723625510931015,-2754.833740234375,304.1545104980469,0.9453352689743042,0.2496909201145172,0.1753795146942138,293.2191467285156,297.1499938964844,293.1499938964844,0.2167308777570724,-4475.517578125,304.15447998046875,0.9990000128746032,0.309088259935379,0.2849298119544983,293.25830078125,297.1499938964844,293.1499938964844,0.0101945083588361,-3101.06494140625,302.37213134765625,0.5442870259284973,0.050000000745058,0.2290357500314712,291.1682434082031,291.1499938964844,273.8099670410156,270.6937561035156,285.48583984375,293.53717041015625,291.1675720214844,1.0,0.2166464924812317,0.7988488078117371,0.7988488078117371,1.0,1.0,-1.0264651775360107,0.4189783930778503,0.6074867844581604,0.2215832322835922,0.0,0.0,0.2418350428342819,30.77416038513184,34.0,-7.005392551422119,-5864.509765625,115.11280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,304.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1373418867588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1714071184396743,0.1714114546775818,-4.337166501500178e-06,0.0,0.0001393845450365,0.0,0.0,6.92177677154541,0.0,0.0,0.0,0.2815756797790527,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755624026060104,-1836.7001953125,304.1562194824219,0.7539562582969666,0.1286125183105468,0.1168823540210723,293.68511962890625,297.1499938964844,293.1499938964844,0.0039871390908956,-316.1995544433594,296.6118469238281,0.5424379110336304,0.050000000745058,0.0482981167733669,293.1777038574219,297.1499938964844,293.1499938964844,0.1717246323823928,-2746.68994140625,304.15484619140625,0.9411323666572572,0.2489627599716186,0.1748098880052566,293.2252197265625,297.1499938964844,293.1499938964844,0.2189501076936721,-4513.31396484375,304.1496276855469,0.9990000128746032,0.307022362947464,0.2873660027980804,293.26251220703125,297.1499938964844,293.1499938964844,0.0101522328332066,-3094.60888671875,302.3415832519531,0.5424379110336304,0.050000000745058,0.2291054725646972,291.1649169921875,291.1499938964844,273.8309326171875,270.7094116210937,285.49713134765625,293.538818359375,291.1639709472656,1.0,0.2174720913171768,0.7988172173500061,0.7988172173500061,1.0,1.0,-1.0278453826904297,0.4194572269916534,0.6083881258964539,0.2222573161125183,0.0,0.0,0.2411696165800094,31.172218322753903,37.0,-8.803117752075195,-5854.56982421875,116.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,304.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1367575228214264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1708419919013977,0.1708463281393051,-4.335760877438588e-06,0.0,0.0001387914962833,0.0,0.0,6.895587921142578,0.0,0.0,0.0,0.2814701795578003,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749742090702056,-1826.0531005859373,304.1561584472656,0.7497469186782837,0.1278321146965026,0.116170659661293,293.68951416015625,297.1499938964844,293.1499938964844,0.0039089359343051,-310.3184814453125,296.505126953125,0.5400038361549377,0.050000000745058,0.0483179874718189,293.1787109375,297.1499938964844,293.1499938964844,0.1712532341480255,-2740.73046875,304.1548156738281,0.9361777305603028,0.2484137117862701,0.1743789464235305,293.2327575683594,297.1499938964844,293.1499938964844,0.2211342006921768,-4550.1640625,304.1457824707031,0.9990000128746032,0.3045919239521026,0.2897090017795563,293.26611328125,297.1499938964844,293.1499938964844,0.0101134460419416,-3088.8037109375,302.3119201660156,0.5400038361549377,0.050000000745058,0.2291997373104095,291.1610107421875,291.1499938964844,273.8523254394531,270.7250671386719,285.5101013183594,293.54327392578125,291.1601867675781,1.0,0.2185226380825042,0.7987856268882751,0.7987856268882751,1.0,1.0,-1.0294185876846311,0.4200061857700348,0.6094123721122742,0.2230194061994552,0.0,0.0,0.2408269047737121,31.704774856567383,37.0,-9.331838607788086,-5848.845703125,117.42892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1362027674913406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1705062389373779,0.1705105751752853,-4.334707682573935e-06,0.0,0.0001382284972351,0.0,0.0,6.879705429077148,0.0,0.0,0.0,0.281403124332428,4.0,0.0,1.0
738360,293.1985168457031,297.1499938964844,293.1499938964844,0.0744215697050094,-1816.0281982421875,304.1560363769531,0.7434763312339783,0.1271009296178817,0.1155286654829979,293.6932983398437,297.1499938964844,293.1499938964844,0.0038335188291966,-304.5831604003906,296.4007873535156,0.5355437994003296,0.050000000745058,0.0483560822904109,293.1786499023437,297.1499938964844,293.1499938964844,0.1709015071392059,-2736.286865234375,304.1545715332031,0.9280035495758056,0.2480619996786117,0.1740916222333908,293.23895263671875,297.1499938964844,293.1499938964844,0.2194297015666961,-4521.08447265625,304.1496887207031,0.9924479722976683,0.3023215532302856,0.287750631570816,293.2691345214844,297.1499938964844,293.1499938964844,0.010079693980515,-3083.656494140625,302.283447265625,0.5355437994003296,0.050000000745058,0.2293804287910461,291.1597900390625,291.1499938964844,273.8741455078125,270.7406921386719,285.5281677246094,293.5458984375,291.1605224609375,1.0,0.2196558266878128,0.7987103462219238,0.7987103462219238,1.0,1.0,-1.026221513748169,0.4182689785957336,0.6079525947570801,0.2230969220399856,0.0,0.0,0.2403281182050705,32.64681625366211,40.0,-1.0466660261154177,-5835.24853515625,118.32547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4370422363281,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1356803625822067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702696084976196,0.170273944735527,-4.334044206188992e-06,0.0,0.0001376983127556,0.0,0.0,6.86863899230957,0.0,0.0,0.0,0.2813542783260345,4.0,0.0,1.0
738420,293.198974609375,297.1499938964844,293.1499938964844,0.0738542005419731,-1805.658935546875,304.1559753417969,0.7373913526535034,0.1263976544141769,0.1149224936962127,293.6966247558594,297.1499938964844,293.1499938964844,0.0037574958987534,-298.7020568847656,296.3010559082031,0.5311377048492432,0.050000000745058,0.0483960434794425,293.1781616210937,297.1499938964844,293.1499938964844,0.1705804467201233,-2732.149658203125,304.1543273925781,0.9200689792633056,0.2477950453758239,0.1739117950201034,293.24224853515625,297.1499938964844,293.1499938964844,0.2176560461521148,-4491.01806640625,304.1529541015625,0.9850940108299256,0.3005473613739013,0.2858976721763611,293.2717590332031,297.1499938964844,293.1499938964844,0.0100426794961094,-3077.19677734375,302.2566223144531,0.5311377048492432,0.050000000745058,0.2295700013637542,291.16534423828125,291.1499938964844,273.8963317871094,270.7562866210937,285.54400634765625,293.5437316894531,291.1669616699219,1.0,0.220904916524887,0.7986350059509277,0.7986350059509277,1.0,1.0,-1.0233312845230105,0.4166713058948517,0.606660008430481,0.2232366353273391,0.0,0.0,0.2387681156396865,33.63982009887695,40.0,8.100959777832031,-5814.53515625,119.37680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,304.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2265625,18000.0,0.0,0.0,0.1351767182350158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1696099489927292,0.1696142852306366,-4.333315246185521e-06,0.0,0.0001371871912851,0.0,0.0,6.839540004730225,0.0,0.0,0.0,0.2812412083148956,4.0,0.0,1.0
738480,293.19927978515625,297.1499938964844,293.1499938964844,0.0733127743005752,-1795.7938232421875,304.1558837890625,0.7315096259117126,0.1257183402776718,0.114340528845787,293.6995849609375,297.1499938964844,293.1499938964844,0.0036814277991652,-292.8041381835937,296.20184326171875,0.5268635749816895,0.050000000745058,0.0484372973442077,293.17779541015625,297.1499938964844,293.1499938964844,0.1702962517738342,-2728.497314453125,304.154052734375,0.9124544262886048,0.2475105822086334,0.1737512499094009,293.2437438964844,297.1499938964844,293.1499938964844,0.2162102460861206,-4466.6494140625,304.155029296875,0.9775963425636292,0.2990820407867431,0.2844137549400329,293.2740173339844,297.1499938964844,293.1499938964844,0.010007225908339,-3071.08251953125,302.23028564453125,0.5268635749816895,0.050000000745058,0.2297656834125518,291.1708068847656,291.1499938964844,273.9188537597656,270.7718505859375,285.55828857421875,293.5393981933594,291.1716613769531,1.0,0.2222622334957122,0.7985597252845764,0.7985597252845764,1.0,1.0,-1.020943284034729,0.4152992665767669,0.6056441068649292,0.223486840724945,0.0,0.0,0.2368195652961731,34.671844482421875,43.0,9.148651123046877,-5785.22119140625,120.60789489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42535400390625,304.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1346738934516906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1684521287679672,0.1684564501047134,-4.331775016908068e-06,0.0,0.0001366768847219,0.0,0.0,6.7881269454956055,0.0,0.0,0.0,0.2810496091842651,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0728133842349052,-1786.755859375,304.1557006835937,0.7257269620895386,0.1250615715980529,0.1137814596295356,293.7021789550781,297.1499938964844,293.1499938964844,0.00360699580051,-287.0469970703125,296.1010437011719,0.5226864218711853,0.050000000745058,0.0484802834689617,293.1776123046875,297.1499938964844,293.1499938964844,0.1700426787137985,-2725.278564453125,304.1537780761719,0.9051899313926696,0.2471909672021865,0.1735727488994598,293.2441711425781,297.1499938964844,293.1499938964844,0.2150342911481857,-4446.98193359375,304.15625,0.9698636531829834,0.2978128492832184,0.2831729650497436,293.27593994140625,297.1499938964844,293.1499938964844,0.0099756428971886,-3066.004638671875,302.20391845703125,0.5226864218711853,0.050000000745058,0.2299695909023285,291.1728820800781,291.1499938964844,273.94171142578125,270.787353515625,285.5720520019531,293.53424072265625,291.17303466796875,1.0,0.2237177044153213,0.7984844446182251,0.7984844446182251,1.0,1.0,-1.0188651084899902,0.4140625596046448,0.6048026084899902,0.2238151133060455,0.0,0.0,0.2350720018148422,35.75190734863281,43.0,6.052989959716797,-5755.24267578125,121.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,304.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.556640625,18000.0,0.0,0.0,0.1341581344604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1672498434782028,0.167254164814949,-4.329639978095656e-06,0.0,0.0001361534523312,0.0,0.0,6.734015941619873,0.0,0.0,0.0,0.2808433175086975,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0723424181342125,-1778.2681884765625,304.155517578125,0.7199617028236389,0.1244269162416458,0.1132435053586959,293.703369140625,297.1499938964844,293.1499938964844,0.0035371799021959,-281.6434631347656,296.0023803710937,0.518612265586853,0.050000000745058,0.0485250763595104,293.1775817871094,297.1499938964844,293.1499938964844,0.1697913408279419,-2722.099853515625,304.153564453125,0.8983482718467712,0.2468476593494415,0.1733747571706771,293.24395751953125,297.1499938964844,293.1499938964844,0.2140109837055206,-4429.96533203125,304.1569519042969,0.961862087249756,0.2966602444648742,0.2820764183998108,293.2776184082031,297.1499938964844,293.1499938964844,0.0099465185776352,-3061.523681640625,302.1776428222656,0.518612265586853,0.050000000745058,0.2301820665597915,291.1731262207031,291.1499938964844,273.96484375,270.8028259277344,285.5851745605469,293.5279235839844,291.1730651855469,1.0,0.2252561748027801,0.798409104347229,0.798409104347229,1.0,1.0,-1.0169744491577148,0.4129043221473694,0.6040701866149902,0.224199578166008,0.0,0.0,0.2335035949945449,36.88041687011719,46.0,3.1372554302215576,-5727.8974609375,123.49330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,304.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1336316466331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166182279586792,0.1661866158246994,-4.327460828790208e-06,0.0,0.0001356191351078,0.0,0.0,6.685626983642578,0.0,0.0,0.0,0.2806532382965088,4.0,0.0,1.0
738660,293.1993713378906,297.1499938964844,293.1499938964844,0.0718961879611015,-1770.247802734375,304.15533447265625,0.7141216993331909,0.1238206177949905,0.112730361521244,293.7025146484375,297.1499938964844,293.1499938964844,0.0034707549493759,-276.4915466308594,295.90869140625,0.5146509408950806,0.050000000745058,0.0485716760158538,293.1776123046875,297.1499938964844,293.1499938964844,0.1695377975702285,-2718.891357421875,304.15338134765625,0.8915910124778748,0.246496632695198,0.1731665581464767,293.24334716796875,297.1499938964844,293.1499938964844,0.2130812853574752,-4414.5654296875,304.1573791503906,0.9536193609237672,0.2955865263938904,0.2810768485069275,293.279052734375,297.1499938964844,293.1499938964844,0.0099188145250082,-3057.348876953125,302.151611328125,0.5146509408950806,0.050000000745058,0.2304031252861023,291.1727294921875,291.1499938964844,273.9882507324219,270.8182067871094,285.59722900390625,293.51971435546875,291.1725769042969,1.0,0.2268703281879425,0.7983733415603638,0.7983733415603638,1.0,1.0,-1.0152302980422974,0.4118094146251678,0.6034209132194519,0.2246342003345489,0.0,0.0,0.2320262342691421,38.05693435668945,46.0,0.8730262517929077,-5702.51318359375,125.10926055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,304.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1331020444631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652058660984039,0.1652102023363113,-4.3254176489426754e-06,0.0,0.0001350816601188,0.0,0.0,6.641368389129639,0.0,0.0,0.0,0.2804775238037109,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714753195643425,-1762.7020263671875,304.1551208496094,0.708103597164154,0.1232431009411811,0.1122438684105873,293.7001647949219,297.1499938964844,293.1499938964844,0.0034079542383551,-271.61102294921875,295.8188171386719,0.5108263492584229,0.050000000745058,0.0486198589205741,293.17755126953125,297.1499938964844,293.1499938964844,0.1692933738231659,-2715.80126953125,304.1531982421875,0.8849554657936096,0.246153712272644,0.17296002805233,293.2425842285156,297.1499938964844,293.1499938964844,0.2122084349393844,-4400.1435546875,304.1576232910156,0.9452125430107116,0.2945589125156402,0.2801341414451599,293.2803039550781,297.1499938964844,293.1499938964844,0.0098925782367587,-3053.470947265625,302.1258239746094,0.5108263492584229,0.050000000745058,0.2306316792964935,291.1719055175781,291.1499938964844,274.01190185546875,270.83349609375,285.60870361328125,293.5103759765625,291.171630859375,1.0,0.2285452187061309,0.7983375787734985,0.7983375787734985,1.0,1.0,-1.0135992765426636,0.4107600748538971,0.6028392314910889,0.2251078933477401,0.0,0.0,0.2306469231843948,39.27521514892578,49.0,-0.9533523321151732,-5678.60009765625,126.81864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,304.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.132575586438179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1642913967370987,0.1642957329750061,-4.323507255321601e-06,0.0,0.0001345473574474,0.0,0.0,6.599987030029297,0.0,0.0,0.0,0.2803134024143219,4.0,0.0,1.0
738780,293.1987609863281,297.1499938964844,293.1499938964844,0.0710808932781219,-1755.646728515625,304.1549072265625,0.7020182013511658,0.1226951107382774,0.1117860227823257,293.69659423828125,297.1499938964844,293.1499938964844,0.0033478504046797,-266.9311218261719,295.73248291015625,0.5071397423744202,0.050000000745058,0.048669584095478,293.17724609375,297.1499938964844,293.1499938964844,0.1690779626369476,-2713.09033203125,304.15301513671875,0.8784958720207214,0.2458642423152923,0.1727738082408905,293.2417907714844,297.1499938964844,293.1499938964844,0.2113695442676544,-4386.302734375,304.15777587890625,0.936720073223114,0.2935414910316467,0.2792239785194397,293.28131103515625,297.1499938964844,293.1499938964844,0.0098675452172756,-3049.8330078125,302.1003112792969,0.5071397423744202,0.050000000745058,0.2308675497770309,291.1707458496094,291.1499938964844,274.0357360839844,270.84869384765625,285.6198425292969,293.5003356933594,291.1704406738281,1.0,0.2302768975496292,0.7983018159866333,0.7983018159866333,1.0,1.0,-1.012076735496521,0.4097547829151153,0.6023219227790833,0.2256170362234115,0.0,0.0,0.2293821424245834,40.534175872802734,49.0,-2.160943984985352,-5656.5068359375,128.61859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168701171875,304.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.1320556700229644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.163451686501503,0.1634560078382492,-4.321741016610758e-06,0.0,0.0001340197195531,0.0,0.0,6.562025547027588,0.0,0.0,0.0,0.2801627516746521,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0707074180245399,-1748.9766845703125,304.1546936035156,0.6960681676864624,0.1221721470355987,0.1113527938723564,293.6921691894531,297.1499938964844,293.1499938964844,0.0032900038640946,-262.4164428710937,295.6489562988281,0.5036015510559082,0.050000000745058,0.0487206019461154,293.1766357421875,297.1499938964844,293.1499938964844,0.1689149886369705,-2711.060302734375,304.1527709960937,0.8722934722900391,0.2456389367580413,0.1726318299770355,293.2410888671875,297.1499938964844,293.1499938964844,0.2105277329683303,-4372.40576171875,304.1578674316406,0.9282512068748474,0.2925139665603637,0.2783108353614807,293.2821655273437,297.1499938964844,293.1499938964844,0.0098433950915932,-3046.343017578125,302.0751037597656,0.5036015510559082,0.050000000745058,0.2311095595359802,291.1695556640625,291.1499938964844,274.05975341796875,270.8638000488281,285.6308898925781,293.4899597167969,291.1692810058594,1.0,0.2320519238710403,0.7982660531997681,0.7982660531997681,1.0,1.0,-1.010642170906067,0.4087848961353302,0.6018572449684143,0.2261557132005691,0.0,0.0,0.2281974405050277,41.82727813720703,52.0,-2.7028937339782715,-5635.99658203125,130.4930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148254394531,304.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1315444260835647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.162675455212593,0.1626797765493393,-4.32011029261048e-06,0.0,0.0001335008710157,0.0,0.0,6.526985168457031,0.0,0.0,0.0,0.2800235450267792,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703535303473472,-1742.663330078125,304.15447998046875,0.6902726292610168,0.1216736510396003,0.1109438091516494,293.6869812011719,297.1499938964844,293.1499938964844,0.003234215080738,-258.0514221191406,295.5682983398437,0.5002012848854065,0.050000000745058,0.0487728714942932,293.1758728027344,297.1499938964844,293.1499938964844,0.168796569108963,-2709.603271484375,304.1524658203125,0.8663471937179565,0.245455726981163,0.1725291460752487,293.2404479980469,297.1499938964844,293.1499938964844,0.2096797674894333,-4358.3955078125,304.1579895019531,0.9199501276016236,0.2914872169494629,0.2773947417736053,293.2828674316406,297.1499938964844,293.1499938964844,0.0098199481144547,-3042.949951171875,302.0501708984375,0.5002012848854065,0.050000000745058,0.2313575148582458,291.1685485839844,291.1499938964844,274.0839233398437,270.8788146972656,285.6419372558594,293.4795227050781,291.1683044433594,1.0,0.233866348862648,0.7982302904129028,0.7982302904129028,1.0,1.0,-1.0092889070510864,0.4078481495380401,0.6014407873153687,0.2267204821109771,0.0,0.0,0.2270671278238296,43.153316497802734,52.0,-2.6743428707122803,-5616.7548828125,132.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,304.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.1310437619686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619483232498169,0.1619526445865631,-4.3186073526158e-06,0.0,0.0001329927617916,0.0,0.0,6.494236469268799,0.0,0.0,0.0,0.2798936367034912,4.0,0.0,1.0
