time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738960,293.1970520019531,297.1499938964844,293.1499938964844,0.0700168684124946,-1736.661865234375,304.154296875,0.6846509575843811,0.1211973950266838,0.1105567514896392,293.6812438964844,297.1499938964844,293.1499938964844,0.0031802258454263,-253.8168182373047,295.490234375,0.4969292283058166,0.050000000745058,0.0488262698054313,293.1750183105469,297.1499938964844,293.1499938964844,0.1687028557062149,-2708.45751953125,304.1521911621094,0.8606416583061218,0.2452961653470993,0.1724494099617004,293.23980712890625,297.1499938964844,293.1499938964844,0.2088327258825302,-4344.39013671875,304.1580810546875,0.912006139755249,0.290469765663147,0.2764847576618194,293.283447265625,297.1499938964844,293.1499938964844,0.0097970617935061,-3039.62109375,302.0255126953125,0.4969292283058166,0.050000000745058,0.2316108047962188,291.1677551269531,291.1499938964844,274.10821533203125,270.8937072753906,285.6530456542969,293.4691162109375,291.1675720214844,1.0,0.2357127219438552,0.7981936931610107,0.7981936931610107,1.0,1.0,-1.008004665374756,0.4069395065307617,0.6010652184486389,0.2273070067167282,0.0,0.0,0.2259652614593505,44.5089111328125,55.0,-2.335557699203491,-5598.28125,134.44642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40899658203125,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1305545419454574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1612498313188552,0.1612541526556015,-4.317195816838648e-06,0.0,0.000132496264996,0.0,0.0,6.462862968444824,0.0,0.0,0.0,0.279769629240036,4.0,0.0,1.0
739020,293.1963195800781,297.1499938964844,293.1499938964844,0.0696957036852836,-1730.94091796875,304.1540832519531,0.6792189478874207,0.1207408457994461,0.110189251601696,293.6750793457031,297.1499938964844,293.1499938964844,0.0031277814414352,-249.6942443847656,295.4144287109375,0.4937708079814911,0.050000000745058,0.0488806627690792,293.17413330078125,297.1499938964844,293.1499938964844,0.1686239242553711,-2707.49462890625,304.1519470214844,0.8551697134971619,0.2451520264148712,0.1723837107419967,293.2391357421875,297.1499938964844,293.1499938964844,0.2079919725656509,-4330.47998046875,304.1581420898437,0.9046226739883424,0.2894645035266876,0.2755858600139618,293.28387451171875,297.1499938964844,293.1499938964844,0.009774656035006,-3036.346435546875,302.0010986328125,0.4937708079814911,0.050000000745058,0.2318688333034515,291.16717529296875,291.1499938964844,274.132568359375,270.908447265625,285.66424560546875,293.4588623046875,291.16705322265625,1.0,0.2375840842723846,0.7981570363044739,0.7981570363044739,1.0,1.0,-1.006780982017517,0.406055748462677,0.6007252931594849,0.2279119789600372,0.0,0.0,0.224879652261734,45.89059829711914,55.0,-1.8929656744003296,-5580.24951171875,136.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,304.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.1300766170024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605682373046875,0.1605725437402725,-4.315843852964463e-06,0.0,0.0001320112205576,0.0,0.0,6.432319164276123,0.0,0.0,0.0,0.2796492576599121,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0693887546658515,-1725.4774169921875,304.1539001464844,0.6739878058433533,0.1203022524714469,0.1098393872380256,293.6685791015625,297.1499938964844,293.1499938964844,0.003076693508774,-245.6704864501953,295.3406677246094,0.490706205368042,0.050000000745058,0.048935942351818,293.1732482910156,297.1499938964844,293.1499938964844,0.1685555726289749,-2706.66064453125,304.1517028808594,0.8499257564544678,0.2450195103883743,0.1723279356956482,293.2384338378906,297.1499938964844,293.1499938964844,0.2071602642536163,-4316.7119140625,304.1581726074219,0.8978251814842224,0.2884727418422699,0.2746999263763428,293.28424072265625,297.1499938964844,293.1499938964844,0.0097526619210839,-3033.11865234375,301.9768981933594,0.490706205368042,0.050000000745058,0.2321310341358184,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.67559814453125,293.44879150390625,291.1666564941406,1.0,0.23947474360466,0.7981204390525818,0.7981204390525818,1.0,1.0,-1.005612015724182,0.4051947891712188,0.6004172563552856,0.2285328805446624,0.0,0.0,0.2238041460514068,47.29543685913086,43.0,-1.4603703022003174,-5562.4775390625,138.6193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013671875,304.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1296098977327346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598977595567703,0.1599020659923553,-4.3145309973624535e-06,0.0,0.0001315375702688,0.0,0.0,6.4023308753967285,0.0,0.0,0.0,0.2795313894748688,4.0,0.0,1.0
739140,293.1947631835937,297.1499938964844,293.1499938964844,0.0690539255738258,-1719.5091552734375,304.15380859375,0.6728549599647522,0.1198876351118087,0.1094588413834571,293.6617431640625,297.1499938964844,293.1499938964844,0.0030241094063967,-241.519271850586,295.2691345214844,0.4904929399490356,0.050000000745058,0.0489398688077926,293.1723327636719,297.1499938964844,293.1499938964844,0.1684524118900299,-2705.358154296875,304.1515808105469,0.849437415599823,0.2449073493480682,0.1722443848848343,293.2376708984375,297.1499938964844,293.1499938964844,0.2062917202711105,-4302.29736328125,304.15826416015625,0.8963869214057922,0.287499725818634,0.2737771868705749,293.28448486328125,297.1499938964844,293.1499938964844,0.0097164707258343,-3026.730712890625,301.9529724121094,0.4904929399490356,0.050000000745058,0.2321496754884719,291.16656494140625,291.1499938964844,274.18145751953125,270.93756103515625,285.68756103515625,293.4389038085937,291.1665954589844,1.0,0.2390924096107483,0.7980838418006897,0.7980838418006897,1.0,1.0,-1.0039751529693604,0.4041120707988739,0.5998631119728088,0.229080319404602,0.0,0.0,0.2227207720279693,47.39494705200195,43.0,-0.4936810135841369,-5543.8408203125,138.37606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970947265625,304.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.60546875,18000.0,0.0,0.0,0.1291542649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1592339426279068,0.159238263964653,-4.313248155085603e-06,0.0,0.0001310751540586,0.0,0.0,6.372697830200195,0.0,0.0,0.0,0.2794150412082672,4.0,0.0,1.0
739200,293.1938171386719,297.1499938964844,293.1499938964844,0.0687061920762062,-1713.303955078125,304.1537475585937,0.6745855212211609,0.1195064857602119,0.109070286154747,293.6544494628906,297.1499938964844,293.1499938964844,0.0029708608053624,-237.30165100097656,295.20050048828125,0.4922708570957184,0.050000000745058,0.0489074289798736,293.1712646484375,297.1499938964844,293.1499938964844,0.168329432606697,-2703.78173828125,304.1515197753906,0.8522700667381287,0.2448306530714035,0.1721542924642563,293.2368469238281,297.1499938964844,293.1499938964844,0.2053946554660797,-4287.3740234375,304.15838623046875,0.8986719250679016,0.286552757024765,0.2728397250175476,293.2846069335937,297.1499938964844,293.1499938964844,0.0096701011061668,-3017.979736328125,301.9295349121094,0.4922708570957184,0.050000000745058,0.2319957911968231,291.1672058105469,291.1499938964844,274.2059020996094,270.9518737792969,285.6999816894531,293.42901611328125,291.1674499511719,1.0,0.2375750541687011,0.7980471849441528,0.7980471849441528,1.0,1.0,-1.0020521879196167,0.4028956294059753,0.5991565585136414,0.229577288031578,0.0,0.0,0.2215160429477691,46.570194244384766,31.0,1.1791592836380005,-5523.9599609375,136.4855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,304.6869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.12870754301548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585374474525451,0.1585417538881302,-4.311970769776963e-06,0.0,0.0001306218036916,0.0,0.0,6.341737270355225,0.0,0.0,0.0,0.2792938947677612,4.0,0.0,1.0
739260,293.1927490234375,297.1499938964844,293.1499938964844,0.0683586448431015,-1707.1019287109375,304.1536865234375,0.6786646246910095,0.1191593259572982,0.1086863577365875,293.64678955078125,297.1499938964844,293.1499938964844,0.0029178922995924,-233.0962677001953,295.13458251953125,0.4956597983837127,0.050000000745058,0.0488478019833564,293.17010498046875,297.1499938964844,293.1499938964844,0.1682051420211792,-2702.1796875,304.1514892578125,0.8578605651855469,0.2447913140058517,0.1720695793628692,293.2359313964844,297.1499938964844,293.1499938964844,0.2044863849878311,-4272.24169921875,304.15850830078125,0.903979241847992,0.285633236169815,0.2719003856182098,293.2845764160156,297.1499938964844,293.1499938964844,0.0096166655421257,-3007.54638671875,301.9065246582031,0.4956597983837127,0.050000000745058,0.2317129373550415,291.16845703125,291.1499938964844,274.2303466796875,270.9660339355469,285.7126159667969,293.4191589355469,291.16876220703125,1.0,0.235049158334732,0.7980157136917114,0.7980157136917114,1.0,1.0,-0.9999515414237976,0.4015965461730957,0.5983549952507019,0.2300431132316589,0.0,0.0,0.2201622426509857,45.05504608154297,31.0,2.433119058609009,-5502.03271484375,133.38316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1282663941383361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577553749084472,0.1577596813440323,-4.310609256208409e-06,0.0,0.0001301740849157,0.0,0.0,6.307116508483887,0.0,0.0,0.0,0.279159814119339,4.0,0.0,1.0
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.0680177137255668,-1701.025146484375,304.1536560058594,0.6850597262382507,0.118845134973526,0.1083107814192771,293.6387939453125,297.1499938964844,293.1499938964844,0.0028652376495301,-228.91082763671875,295.0709533691406,0.5006683468818665,0.050000000745058,0.0487654991447925,293.1688232421875,297.1499938964844,293.1499938964844,0.1680908352136612,-2700.7060546875,304.15142822265625,0.8662427663803101,0.244788721203804,0.1719938069581985,293.23492431640625,297.1499938964844,293.1499938964844,0.2035801410675048,-4257.13525390625,304.1586303710937,0.912701427936554,0.2847412228584289,0.270964115858078,293.284423828125,297.1499938964844,293.1499938964844,0.0095578199252486,-2995.820068359375,301.8839416503906,0.5006683468818665,0.050000000745058,0.2313225418329239,291.1697692871094,291.1499938964844,274.25469970703125,270.98004150390625,285.7254333496094,293.4093933105469,291.1700744628906,1.0,0.2316497862339019,0.7979841828346252,0.7979841828346252,1.0,1.0,-0.9977190494537354,0.4002373516559601,0.5974816679954529,0.2304811924695968,0.0,0.0,0.2187099605798721,42.96413040161133,25.0,3.0484230518341064,-5478.45263671875,129.28370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,304.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1278263628482818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569035500288009,0.156907856464386,-4.309120413381606e-06,0.0,0.0001297275011893,0.0,0.0,6.269446849822998,0.0,0.0,0.0,0.2790143191814422,4.0,0.0,1.0
739380,293.1903686523437,297.1499938964844,293.1499938964844,0.0677027776837349,-1695.424072265625,304.153564453125,0.691983699798584,0.1185602024197578,0.1079644411802291,293.63055419921875,297.1499938964844,293.1499938964844,0.0028143401723355,-224.86241149902344,295.0093078613281,0.5061187744140625,0.050000000745058,0.0486839637160301,293.1674499511719,297.1499938964844,293.1499938964844,0.1680081337690353,-2699.648193359375,304.1513061523437,0.8753523826599121,0.244817778468132,0.1719430387020111,293.2338562011719,297.1499938964844,293.1499938964844,0.202700138092041,-4242.47265625,304.1586608886719,0.9225751161575316,0.2838746905326843,0.2700539827346802,293.2841491699219,297.1499938964844,293.1499938964844,0.0095002576708793,-2984.291259765625,301.8616638183594,0.5061187744140625,0.050000000745058,0.2309357672929763,291.1709899902344,291.1499938964844,274.27899169921875,270.99383544921875,285.7382202148437,293.3998413085937,291.17120361328125,1.0,0.228393867611885,0.7979527115821838,0.7979527115821838,1.0,1.0,-0.9955878853797911,0.3989283442497253,0.5966596007347107,0.2309284657239914,0.0,0.0,0.2171906679868698,40.893585205078125,25.0,2.986217975616455,-5454.1064453125,125.26055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30078125,18000.0,0.0,0.0,0.127384215593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1560044288635254,0.1560087352991104,-4.307519247959135e-06,0.0,0.0001292787783313,0.0,0.0,6.229695796966553,0.0,0.0,0.0,0.2788605391979217,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.0674087926745414,-1690.2081298828125,304.1534423828125,0.6997721791267395,0.1182988211512565,0.1076392605900764,293.6221618652344,297.1499938964844,293.1499938964844,0.002764863660559,-220.9269561767578,294.9492492675781,0.5123596787452698,0.050000000745058,0.048600148409605,293.1660461425781,297.1499938964844,293.1499938964844,0.1679519712924957,-2698.93994140625,304.15118408203125,0.885633111000061,0.2448702901601791,0.171909362077713,293.2327575683594,297.1499938964844,293.1499938964844,0.2018457353115081,-4228.2421875,304.1586303710937,0.933846116065979,0.2830301821231842,0.2691636383533478,293.28375244140625,297.1499938964844,293.1499938964844,0.009443249553442,-2972.82470703125,301.8396301269531,0.5123596787452698,0.050000000745058,0.2305381894111633,291.1717834472656,291.1499938964844,274.3031311035156,271.0074768066406,285.7510070800781,293.3905944824219,291.1719055175781,1.0,0.2249291688203811,0.7979212403297424,0.7979212403297424,1.0,1.0,-0.9935109615325928,0.3976480364799499,0.5958629250526428,0.2313751578330993,0.0,0.0,0.215657353401184,38.765769958496094,25.0,2.364882230758667,-5429.44189453125,121.16980743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,304.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51953125,18000.0,0.0,0.0,0.1269381642341613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1550852358341217,0.1550895422697067,-4.305842594476417e-06,0.0,0.0001288261119043,0.0,0.0,6.189058780670166,0.0,0.0,0.0,0.2787029147148132,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.0671476423740387,-1685.589111328125,304.1532897949219,0.7064856886863708,0.118056371808052,0.1073489710688591,293.6136779785156,297.1499938964844,293.1499938964844,0.0027176497969776,-217.1719207763672,294.8905029296875,0.5179725289344788,0.050000000745058,0.0485323965549469,293.1646728515625,297.1499938964844,293.1499938964844,0.1679334193468094,-2698.726806640625,304.1510009765625,0.8946985006332397,0.2449400871992111,0.1719023138284683,293.23162841796875,297.1499938964844,293.1499938964844,0.2010310739278793,-4214.6865234375,304.1585388183594,0.9434115290641784,0.2822045385837555,0.2683090567588806,293.2832946777344,297.1499938964844,293.1499938964844,0.0093916589394211,-2962.51953125,301.8178100585937,0.5179725289344788,0.050000000745058,0.2302168011665344,291.1721496582031,291.1499938964844,274.3271484375,271.0209045410156,285.7636108398437,293.3817138671875,291.17218017578125,1.0,0.2222099304199218,0.797889769077301,0.797889769077301,1.0,1.0,-0.991661250591278,0.3964783549308777,0.5951828956604004,0.2318485081195831,0.0,0.0,0.2141400277614593,37.04701232910156,25.0,1.441441297531128,-5405.30126953125,117.83790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,304.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1264878660440445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1541709154844284,0.1541752219200134,-4.304135018173838e-06,0.0,0.0001283691090065,0.0,0.0,6.148637771606445,0.0,0.0,0.0,0.2785455882549286,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669105127453804,-1681.406982421875,304.15313720703125,0.7123758792877197,0.1178271397948265,0.1070827767252922,293.6052551269531,297.1499938964844,293.1499938964844,0.0026722734328359,-213.56417846679688,294.8328552246094,0.523166298866272,0.050000000745058,0.0484752170741558,293.163330078125,297.1499938964844,293.1499938964844,0.1679419130086898,-2698.868896484375,304.1507873535156,0.9029180407524108,0.2450193613767624,0.1719119697809219,293.23046875,297.1499938964844,293.1499938964844,0.200248971581459,-4201.6806640625,304.1584167480469,0.951690912246704,0.2813939154148102,0.267480731010437,293.2828063964844,297.1499938964844,293.1499938964844,0.0093438876792788,-2953.03662109375,301.79608154296875,0.523166298866272,0.050000000745058,0.2299455553293228,291.1720886230469,291.1499938964844,274.3510131835937,271.0341491699219,285.7760925292969,293.3732604980469,291.1719970703125,1.0,0.2198069840669632,0.7978740334510803,0.7978740334510803,1.0,1.0,-0.9899649620056152,0.3953865468502044,0.5945784449577332,0.2323357760906219,0.0,0.0,0.2126737087965011,35.59730911254883,25.0,0.3583182990550995,-5381.96435546875,115.00591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,304.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1260343194007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153280958533287,0.153285264968872,-4.302441084291786e-06,0.0,0.000127908802824,0.0,0.0,6.109304904937744,0.0,0.0,0.0,0.2783921062946319,4.0,0.0,1.0
739620,293.1852722167969,297.1499938964844,293.1499938964844,0.0666913017630577,-1677.5494384765625,304.1529541015625,0.7175023555755615,0.1176089867949485,0.1068346872925758,293.5968933105469,297.1499938964844,293.1499938964844,0.0026283201295882,-210.0699005126953,294.77618408203125,0.5280529260635376,0.050000000745058,0.0484255738556385,293.1620178222656,297.1499938964844,293.1499938964844,0.1679692268371582,-2699.255615234375,304.1506042480469,0.9108614325523376,0.2451058179140091,0.17193304002285,293.2293395996094,297.1499938964844,293.1499938964844,0.1994922161102295,-4189.0966796875,304.15826416015625,0.9589663147926332,0.2805966436862945,0.2666732966899872,293.2822570800781,297.1499938964844,293.1499938964844,0.0092988787218928,-2944.138916015625,301.7744445800781,0.5280529260635376,0.050000000745058,0.2297100722789764,291.1716613769531,291.1499938964844,274.3746337890625,271.0471496582031,285.7884521484375,293.365234375,291.1715393066406,1.0,0.2176856696605682,0.7978583574295044,0.7978583574295044,1.0,1.0,-0.9883812665939332,0.3943539559841156,0.5940273404121399,0.2328246384859085,0.0,0.0,0.2112699747085571,34.3394889831543,25.0,-0.5101237297058105,-5359.67626953125,112.5311508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,304.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1255790293216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1524299532175064,0.1524342596530914,-4.30079626312363e-06,0.0,0.0001274467649636,0.0,0.0,6.071709632873535,0.0,0.0,0.0,0.2782449722290039,4.0,0.0,1.0
739680,293.18408203125,297.1499938964844,293.1499938964844,0.0664861425757408,-1673.9443359375,304.1528015136719,0.7220475077629089,0.1174003705382347,0.1066017970442771,293.5886535644531,297.1499938964844,293.1499938964844,0.0025856392458081,-206.6756591796875,294.7205505371094,0.532626748085022,0.050000000745058,0.0483822934329509,293.1607666015625,297.1499938964844,293.1499938964844,0.1680095493793487,-2699.808349609375,304.1504211425781,0.9186108708381652,0.2451978027820587,0.1719631552696228,293.2282409667969,297.1499938964844,293.1499938964844,0.1987548619508743,-4176.830078125,304.1581115722656,0.9653222560882568,0.2798114717006683,0.265884131193161,293.2817077636719,297.1499938964844,293.1499938964844,0.0092561030760407,-2935.697021484375,301.7529296875,0.532626748085022,0.050000000745058,0.2295047640800476,291.171142578125,291.1499938964844,274.3980407714844,271.0599670410156,285.8007202148437,293.3576354980469,291.1709899902344,1.0,0.2158061563968658,0.7978426814079285,0.7978426814079285,1.0,1.0,-0.9868924617767334,0.3933733701705932,0.5935190320014954,0.2333088517189026,0.0,0.0,0.2099150419235229,33.24325180053711,25.0,-1.0625767707824707,-5338.4052734375,110.35636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787841796875,304.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.1251238137483596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1516161262989044,0.1516204178333282,-4.299219654058106e-06,0.0,0.000126984770759,0.0,0.0,6.035799503326416,0.0,0.0,0.0,0.2781042754650116,4.0,0.0,1.0
739740,293.1828918457031,297.1499938964844,293.1499938964844,0.0662933960556984,-1670.560791015625,304.15264892578125,0.7260991334915161,0.117200382053852,0.106382705271244,293.58056640625,297.1499938964844,293.1499938964844,0.0025441080797463,-203.37147521972656,294.6659240722656,0.5368518829345703,0.050000000745058,0.04834471270442,293.1595764160156,297.1499938964844,293.1499938964844,0.1680604070425033,-2700.494140625,304.1502380371094,0.9258698225021362,0.2452942728996276,0.1720011532306671,293.22711181640625,297.1499938964844,293.1499938964844,0.1980346143245697,-4164.83984375,304.1579284667969,0.9708041548728944,0.2790378332138061,0.2651119828224182,293.2811584472656,297.1499938964844,293.1499938964844,0.0092152822762727,-2927.6484375,301.7315368652344,0.5368518829345703,0.050000000745058,0.2293265014886856,291.1705627441406,291.1499938964844,274.42120361328125,271.0725402832031,285.8128356933594,293.3504638671875,291.17041015625,1.0,0.2141481935977935,0.7978269457817078,0.7978269457817078,1.0,1.0,-0.9854894280433656,0.3924416899681091,0.5930477380752563,0.2337841391563415,0.0,0.0,0.2086021453142166,32.2918701171875,25.0,-1.346684813499451,-5318.04931640625,108.44962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,304.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1246697753667831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1508342325687408,0.1508385390043258,-4.2977126213372685e-06,0.0,0.0001265239698113,0.0,0.0,6.001351356506348,0.0,0.0,0.0,0.2779693305492401,4.0,0.0,1.0
739800,293.1817626953125,297.1499938964844,293.1499938964844,0.0661105439066886,-1667.3531494140625,304.1524963378906,0.7297651767730713,0.117007665336132,0.1061749085783958,293.5726623535156,297.1499938964844,293.1499938964844,0.0025035385042428,-200.1421661376953,294.6122131347656,0.5407625436782837,0.050000000745058,0.0483117625117301,293.1584777832031,297.1499938964844,293.1499938964844,0.1681185960769653,-2701.27099609375,304.15008544921875,0.9325766563415528,0.2453937232494354,0.1720449924468994,293.2260437011719,297.1499938964844,293.1499938964844,0.1973285526037216,-4153.07568359375,304.15777587890625,0.97555673122406,0.2782747149467468,0.2643546462059021,293.2806091308594,297.1499938964844,293.1499938964844,0.0091760195791721,-2919.9052734375,301.710205078125,0.5407625436782837,0.050000000745058,0.2291702032089233,291.1700134277344,291.1499938964844,274.4440612792969,271.0848693847656,285.82476806640625,293.3436584472656,291.1698608398437,1.0,0.2126719653606414,0.7978112697601318,0.7978112697601318,1.0,1.0,-0.984156608581543,0.3915527462959289,0.5926038026809692,0.2342447340488433,0.0,0.0,0.2073238343000412,31.457971572875977,25.0,-1.4731513261795044,-5298.44921875,106.76009368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,304.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1242183074355125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500776708126068,0.1500819772481918,-4.296263796277344e-06,0.0,0.0001260657882085,0.0,0.0,5.968072414398193,0.0,0.0,0.0,0.2778391242027282,4.0,0.0,1.0
739860,293.1806640625,297.1499938964844,293.1499938964844,0.0659369155764579,-1664.30908203125,304.15234375,0.733058750629425,0.1168216243386268,0.105977676808834,293.56494140625,297.1499938964844,293.1499938964844,0.0024638620670884,-196.9824676513672,294.5593566894531,0.5443305373191833,0.050000000745058,0.0482830889523029,293.15740966796875,297.1499938964844,293.1499938964844,0.1681831628084182,-2702.12646484375,304.14996337890625,0.9386345744132996,0.2454953044652938,0.1720939427614212,293.2249755859375,297.1499938964844,293.1499938964844,0.1966360956430435,-4141.52783203125,304.1576232910156,0.9796213507652284,0.2775218486785888,0.2636115550994873,293.2800598144531,297.1499938964844,293.1499938964844,0.0091381855309009,-2912.441162109375,301.6889343261719,0.5443305373191833,0.050000000745058,0.2290341854095459,291.1694641113281,291.1499938964844,274.4665832519531,271.09698486328125,285.8365478515625,293.33721923828125,291.1693420410156,1.0,0.2113665789365768,0.7977961301803589,0.7977961301803589,1.0,1.0,-0.9828891754150392,0.3907053172588348,0.5921838879585266,0.2346876263618469,0.0,0.0,0.2060791701078415,30.732425689697266,25.0,-1.4816665649414062,-5279.56640625,105.27030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.1237700283527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1493452787399292,0.149349570274353,-4.294869540899526e-06,0.0,0.0001256108516827,0.0,0.0,5.935905456542969,0.0,0.0,0.0,0.2777133882045746,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657707750797271,-1661.3975830078125,304.1522216796875,0.7360460758209229,0.1166412457823753,0.1057890653610229,293.5574645996094,297.1499938964844,293.1499938964844,0.0024249088019132,-193.8789825439453,294.5072326660156,0.5475999116897583,0.050000000745058,0.0482578799128532,293.1564025878906,297.1499938964844,293.1499938964844,0.1682519018650055,-2703.031982421875,304.1498413085937,0.94410240650177,0.2455975860357284,0.1721463054418563,293.2239074707031,297.1499938964844,293.1499938964844,0.1959555745124817,-4130.1689453125,304.157470703125,0.9831256866455078,0.2767785489559173,0.2628810703754425,293.279541015625,297.1499938964844,293.1499938964844,0.0091015072539448,-2905.197265625,301.6677551269531,0.5475999116897583,0.050000000745058,0.2289146035909652,291.1689758300781,291.1499938964844,274.48876953125,271.1088562011719,285.8480529785156,293.3311462402344,291.1688537597656,1.0,0.2102004438638687,0.7977810502052307,0.7977810502052307,1.0,1.0,-0.9816752076148988,0.3898947536945343,0.591780424118042,0.2351080477237701,0.0,0.0,0.2048638612031936,30.09445571899414,25.0,-1.4396274089813232,-5261.29052734375,103.94192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763427734375,304.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1233258321881294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1486340761184692,0.148638367652893,-4.29352212449885e-06,0.0,0.0001251600479008,0.0,0.0,5.904712200164795,0.0,0.0,0.0,0.2775915563106537,4.0,0.0,1.0
739980,293.1785888671875,297.1499938964844,293.1499938964844,0.065611720085144,-1658.611328125,304.152099609375,0.7387215495109558,0.116466075181961,0.1056086122989654,293.5502319335937,297.1499938964844,293.1499938964844,0.002386626554653,-190.82774353027344,294.4557800292969,0.550554096698761,0.050000000745058,0.0482359081506729,293.1554870605469,297.1499938964844,293.1499938964844,0.1683239042758941,-2703.976318359375,304.1497497558594,0.9489595890045166,0.2456995099782943,0.172201320528984,293.222900390625,297.1499938964844,293.1499938964844,0.1952868849039077,-4118.9970703125,304.1573181152344,0.9861037135124208,0.2760447561740875,0.2621630132198334,293.2790222167969,297.1499938964844,293.1499938964844,0.0090659009292721,-2898.158203125,301.6466064453125,0.550554096698761,0.050000000745058,0.2288103699684143,291.16851806640625,291.1499938964844,274.51055908203125,271.1204528808594,285.8593444824219,293.325439453125,291.1683959960937,1.0,0.2091663777828216,0.7977659106254578,0.7977659106254578,1.0,1.0,-0.9805114269256592,0.3891202807426452,0.5913911461830139,0.2355036437511444,0.0,0.0,0.2036776691675186,29.53828239440918,25.0,-1.3701444864273071,-5243.5908203125,102.76385498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,304.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1228864267468452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1479435414075851,0.1479478329420089,-4.292219728085911e-06,0.0,0.0001247141044586,0.0,0.0,5.874466419219971,0.0,0.0,0.0,0.2774735391139984,4.0,0.0,1.0
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654584020376205,-1655.926513671875,304.1520080566406,0.7411392331123352,0.116295225918293,0.1054347082972526,293.54327392578125,297.1499938964844,293.1499938964844,0.002348854439333,-187.8161163330078,294.40484619140625,0.5532428026199341,0.050000000745058,0.0482165291905403,293.15460205078125,297.1499938964844,293.1499938964844,0.1683973520994186,-2704.936279296875,304.149658203125,0.953299880027771,0.2457995861768722,0.1722573786973953,293.22186279296875,297.1499938964844,293.1499938964844,0.1946287900209427,-4107.99267578125,304.1571960449219,0.9886618256568908,0.2753198146820068,0.2614559233188629,293.2785339355469,297.1499938964844,293.1499938964844,0.0090311653912067,-2891.28125,301.62548828125,0.5532428026199341,0.050000000745058,0.2287184596061706,291.1680603027344,291.1499938964844,274.531982421875,271.1318054199219,285.870361328125,293.320068359375,291.1679382324219,1.0,0.208238422870636,0.7977507710456848,0.7977507710456848,1.0,1.0,-0.9793878197669984,0.3883779942989349,0.591009795665741,0.2358706891536712,0.0,0.0,0.2025183588266372,29.04747200012207,28.0,-1.3108241558074951,-5226.38232421875,101.70588684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.1224524825811386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1472715884447097,0.1472758799791336,-4.290956439945148e-06,0.0,0.0001242737052962,0.0,0.0,5.845070838928223,0.0,0.0,0.0,0.2773588895797729,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653178244829177,-1653.468505859375,304.1518859863281,0.7419500350952148,0.1161269843578338,0.1052751615643501,293.5365905761719,297.1499938964844,293.1499938964844,0.0023119535762816,-184.873291015625,294.3543395996094,0.5543571710586548,0.050000000745058,0.0482086613774299,293.1538391113281,297.1499938964844,293.1499938964844,0.1684790998697281,-2706.002685546875,304.1495666503906,0.9551493525505066,0.2458949983119964,0.172320008277893,293.22088623046875,297.1499938964844,293.1499938964844,0.193989485502243,-4097.29833984375,304.15704345703125,0.9892954230308532,0.2746027112007141,0.2607684731483459,293.278076171875,297.1499938964844,293.1499938964844,0.0089995600283145,-2885.100341796875,301.6043701171875,0.5543571710586548,0.050000000745058,0.22868113219738,291.1676025390625,291.1499938964844,274.55291748046875,271.1428527832031,285.8810119628906,293.3150329589844,291.16748046875,1.0,0.2078795135021209,0.7977356910705566,0.7977356910705566,1.0,1.0,-0.9783921837806702,0.3877078890800476,0.5906842947006226,0.2362272143363952,0.0,0.0,0.2013900578022003,28.84885597229004,28.0,-1.3658931255340576,-5209.822265625,101.16364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37188720703125,304.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1220247074961662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.146618902683258,0.1466231942176818,-4.28973135058186e-06,0.0,0.0001238395634572,0.0,0.0,5.816549777984619,0.0,0.0,0.0,0.2772476971149444,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651864036917686,-1651.1737060546875,304.1517944335937,0.7414931654930115,0.115958921611309,0.1051249429583549,293.5302429199219,297.1499938964844,293.1499938964844,0.0022756801918148,-181.980697631836,294.3040466308594,0.5542372465133667,0.050000000745058,0.0482095032930374,293.15313720703125,297.1499938964844,293.1499938964844,0.1685649305582046,-2707.121337890625,304.1495056152344,0.9550923705101012,0.2459816485643386,0.1723841279745102,293.2199401855469,297.1499938964844,293.1499938964844,0.1933671087026596,-4086.8837890625,304.1568908691406,0.9884619116783142,0.2738920748233795,0.2600963711738586,293.27764892578125,297.1499938964844,293.1499938964844,0.0089703584089875,-2879.46240234375,301.5832214355469,0.5542372465133667,0.050000000745058,0.22868512570858,291.1670227050781,291.1499938964844,274.57342529296875,271.1536865234375,285.89129638671875,293.31036376953125,291.1668701171875,1.0,0.2078542709350586,0.7977203130722046,0.7977203130722046,1.0,1.0,-0.9774880409240724,0.3870931565761566,0.590394914150238,0.2365663200616836,0.0,0.0,0.2003117501735687,28.87104225158692,31.0,-1.579887866973877,-5193.94287109375,101.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,304.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1216043680906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1459915339946746,0.1459958106279373,-4.288546733732801e-06,0.0,0.0001234129740623,0.0,0.0,5.789152145385742,0.0,0.0,0.0,0.2771408855915069,4.0,0.0,1.0
740220,293.1750183105469,297.1499938964844,293.1499938964844,0.0650614127516746,-1648.9937744140625,304.1517028808594,0.7400305271148682,0.1157901957631111,0.1049811542034149,293.52423095703125,297.1499938964844,293.1499938964844,0.0022398552391678,-179.12391662597656,294.2538452148437,0.553135871887207,0.050000000745058,0.0482172891497612,293.1525573730469,297.1499938964844,293.1499938964844,0.1686509996652603,-2708.241943359375,304.1494140625,0.953513503074646,0.2460579723119735,0.1724468171596527,293.2190246582031,297.1499938964844,293.1499938964844,0.1927589178085327,-4076.701416015625,304.15673828125,0.9864303469657898,0.2731872797012329,0.2594370245933532,293.2772521972656,297.1499938964844,293.1499938964844,0.0089430408552289,-2874.24951171875,301.56201171875,0.553135871887207,0.050000000745058,0.2287220507860183,291.1663513183594,291.1499938964844,274.59344482421875,271.1641845703125,285.9012451171875,293.3060302734375,291.1661682128906,1.0,0.2081245929002761,0.7977049350738525,0.7977049350738525,1.0,1.0,-0.9766530394554138,0.3865238726139068,0.5901291966438293,0.2368828803300857,0.0,0.0,0.1992907077074051,29.06902503967285,31.0,-1.7772409915924072,-5178.8525390625,101.16110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,304.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1211926713585853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1453974246978759,0.1454017013311386,-4.287413503334392e-06,0.0,0.0001229951594723,0.0,0.0,5.763216972351074,0.0,0.0,0.0,0.2770396173000335,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409145116806,-1646.893310546875,304.151611328125,0.7377429008483887,0.1156203150749206,0.1048421561717987,293.5185546875,297.1499938964844,293.1499938964844,0.0022043536882847,-176.29246520996094,294.20367431640625,0.5512223243713379,0.050000000745058,0.0482310354709625,293.1520690917969,297.1499938964844,293.1499938964844,0.168733924627304,-2709.319580078125,304.1493835449219,0.9506372809410096,0.246122658252716,0.1725062131881714,293.2181396484375,297.1499938964844,293.1499938964844,0.1921622306108474,-4066.7041015625,304.1566162109375,0.983332097530365,0.2724879384040832,0.2587888836860657,293.27691650390625,297.1499938964844,293.1499938964844,0.0089172711595892,-2869.380615234375,301.5407409667969,0.5512223243713379,0.050000000745058,0.2287872731685638,291.1656188964844,291.1499938964844,274.6129150390625,271.1744384765625,285.9108581542969,293.302001953125,291.1654357910156,1.0,0.2086474001407623,0.7976896166801453,0.7976896166801453,1.0,1.0,-0.9758744239807128,0.3859941363334656,0.5898802876472473,0.2371745556592941,0.0,0.0,0.1983206272125244,29.41787338256836,34.0,-1.902954339981079,-5164.50927734375,101.57536315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,304.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1207911446690559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1448356509208679,0.1448399275541305,-4.286338935344247e-06,0.0,0.0001225876621901,0.0,0.0,5.738710880279541,0.0,0.0,0.0,0.2769438326358795,4.0,0.0,1.0
740340,293.173583984375,297.1499938964844,293.1499938964844,0.0648242458701133,-1644.8603515625,304.1515197753906,0.7347313761711121,0.1154488027095794,0.1047073379158973,293.5132751464844,297.1499938964844,293.1499938964844,0.00216910475865,-173.48065185546875,294.153564453125,0.5485893487930298,0.050000000745058,0.0482504367828369,293.15167236328125,297.1499938964844,293.1499938964844,0.1688122302293777,-2710.335205078125,304.1493530273437,0.946556031703949,0.2461744546890258,0.1725613176822662,293.2172546386719,297.1499938964844,293.1499938964844,0.1915763467550277,-4056.880126953125,304.1564636230469,0.979185163974762,0.2717939019203186,0.2581515610218048,293.276611328125,297.1499938964844,293.1499938964844,0.0088929282501339,-2864.828369140625,301.5194091796875,0.5485893487930298,0.050000000745058,0.228879302740097,291.1649169921875,291.1499938964844,274.6318359375,271.18438720703125,285.92010498046875,293.2983093261719,291.1647033691406,1.0,0.2094073593616485,0.7976742386817932,0.7976742386817932,1.0,1.0,-0.9751476049423218,0.3855016231536865,0.5896459817886353,0.2374411821365356,0.0,0.0,0.1974002718925476,29.90968132019043,34.0,-1.962342381477356,-5150.8779296875,102.23709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,304.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1204008907079696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144304946064949,0.1443092226982116,-4.2853243940044194e-06,0.0,0.0001221916027134,0.0,0.0,5.715580463409424,0.0,0.0,0.0,0.2768533825874328,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647101253271102,-1642.871826171875,304.1514587402344,0.7311837077140808,0.1152754127979278,0.1045753732323646,293.50830078125,297.1499938964844,293.1499938964844,0.0021339894738048,-170.6789093017578,294.1033935546875,0.5454238653182983,0.050000000745058,0.0482745468616485,293.1513671875,297.1499938964844,293.1499938964844,0.1688836216926574,-2711.259033203125,304.1493530273437,0.9415140748023988,0.2462122142314911,0.1726104766130447,293.2164306640625,297.1499938964844,293.1499938964844,0.1909997314214706,-4047.203369140625,304.1563415527344,0.9741270542144777,0.2711049318313598,0.2575237452983856,293.2763671875,297.1499938964844,293.1499938964844,0.0088697290048003,-2860.5283203125,301.4979858398437,0.5454238653182983,0.050000000745058,0.2289936691522598,291.1641845703125,291.1499938964844,274.6501770019531,271.19403076171875,285.9289855957031,293.2948913574219,291.1640014648437,1.0,0.2103616744279861,0.7976588606834412,0.7976588606834412,1.0,1.0,-0.9744608998298644,0.3850406110286712,0.5894203186035156,0.2376814037561416,0.0,0.0,0.1965261250734329,30.520477294921875,37.0,-1.982107400894165,-5137.87841796875,103.10359191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1200232058763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438023149967193,0.1438066065311432,-4.2843653318414e-06,0.0,0.0001218082979903,0.0,0.0,5.693693161010742,0.0,0.0,0.0,0.2767678499221802,4.0,0.0,1.0
740460,293.17236328125,297.1499938964844,293.1499938964844,0.0645981580018997,-1640.921142578125,304.1513977050781,0.7271689176559448,0.1150997206568718,0.1044458523392677,293.50372314453125,297.1499938964844,293.1499938964844,0.0020989582408219,-167.88328552246094,294.0531311035156,0.5418111085891724,0.050000000745058,0.0483032017946243,293.1511535644531,297.1499938964844,293.1499938964844,0.1689468026161193,-2712.07470703125,304.1493530273437,0.9356124997138976,0.2462344765663147,0.1726526916027069,293.21563720703125,297.1499938964844,293.1499938964844,0.1904322057962417,-4037.67138671875,304.1562194824219,0.9681752920150756,0.2704209387302398,0.2569052577018738,293.2761535644531,297.1499938964844,293.1499938964844,0.0088476035743951,-2856.4658203125,301.4765014648437,0.5418111085891724,0.050000000745058,0.2291295975446701,291.1634826660156,291.1499938964844,274.6679077148437,271.203369140625,285.9375305175781,293.291748046875,291.1632995605469,1.0,0.2115002274513244,0.7976416945457458,0.7976416945457458,1.0,1.0,-0.9738113880157472,0.3846090734004974,0.5892022848129272,0.2378959655761718,0.0,0.0,0.1956989616155624,31.24597930908203,37.0,-1.9652537107467647,-5125.50341796875,104.16681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,304.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1196591630578041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433279365301132,0.143332228064537,-4.283461294107838e-06,0.0,0.0001214388394146,0.0,0.0,5.673052787780762,0.0,0.0,0.0,0.2766871750354767,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.06448744982481,-1638.992431640625,304.1513366699219,0.7228140830993652,0.114921748638153,0.1043178364634513,293.4994812011719,297.1499938964844,293.1499938964844,0.0020639223512262,-165.08673095703125,294.00274658203125,0.537913978099823,0.050000000745058,0.0483355931937694,293.15106201171875,297.1499938964844,293.1499938964844,0.1690002679824829,-2712.762451171875,304.1493530273437,0.9291117787361144,0.2462406903505325,0.1726868152618408,293.2148742675781,297.1499938964844,293.1499938964844,0.189872533082962,-4028.26318359375,304.1560974121094,0.961482048034668,0.2697416841983795,0.2562949955463409,293.2760009765625,297.1499938964844,293.1499938964844,0.0088263265788555,-2852.5888671875,301.4549560546875,0.537913978099823,0.050000000745058,0.2292832434177398,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9456787109375,293.2888488769531,291.1626281738281,1.0,0.2127861082553863,0.7976245284080505,0.7976245284080505,1.0,1.0,-0.9731895923614502,0.3842021524906158,0.588987410068512,0.2380849123001098,0.0,0.0,0.1949142813682556,32.06576156616211,40.0,-1.9272778034210205,-5113.68359375,105.3906478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1193091869354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.142879232764244,0.1428835242986679,-4.282606369088171e-06,0.0,0.0001210836562677,0.0,0.0,5.653543949127197,0.0,0.0,0.0,0.2766109704971313,4.0,0.0,1.0
740580,293.1713256835937,297.1499938964844,293.1499938964844,0.0643776953220367,-1637.080078125,304.1513061523437,0.7181305289268494,0.1147411465644836,0.1041910126805305,293.4955749511719,297.1499938964844,293.1499938964844,0.0020288433879613,-162.28616333007812,293.9521484375,0.5338066220283508,0.050000000745058,0.0483715757727623,293.1510314941406,297.1499938964844,293.1499938964844,0.1690424978733062,-2713.303466796875,304.1494140625,0.9221656322479248,0.2462291419506073,0.1727116703987121,293.214111328125,297.1499938964844,293.1499938964844,0.1893206387758255,-4018.977783203125,304.156005859375,0.9541081190109252,0.2690672278404236,0.2556928992271423,293.27587890625,297.1499938964844,293.1499938964844,0.0088058402761816,-2848.885009765625,301.43328857421875,0.5338066220283508,0.050000000745058,0.2294539213180542,291.1621398925781,291.1499938964844,274.701416015625,271.2210998535156,285.9534912109375,293.28619384765625,291.1619567871094,1.0,0.2142098993062973,0.7976073026657104,0.7976073026657104,1.0,1.0,-0.9725926518440248,0.3838177919387817,0.5887748599052429,0.238249659538269,0.0,0.0,0.1941724866628646,32.976043701171875,40.0,-1.8715721368789675,-5102.40478515625,106.76800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,304.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.118974432349205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1424561887979507,0.1424604654312133,-4.281801921024453e-06,0.0,0.0001207439199788,0.0,0.0,5.635164260864258,0.0,0.0,0.0,0.2765391767024994,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642683431506156,-1635.1746826171875,304.1512756347656,0.7131458520889282,0.1145580783486366,0.1040647625923156,293.4920349121094,297.1499938964844,293.1499938964844,0.0019936603493988,-159.47679138183594,293.9013671875,0.5296052098274231,0.050000000745058,0.0484105609357357,293.151123046875,297.1499938964844,293.1499938964844,0.1690723448991775,-2713.682861328125,304.1494445800781,0.915045976638794,0.2461993396282196,0.1727263480424881,293.21337890625,297.1499938964844,293.1499938964844,0.1887756884098053,-4009.801513671875,304.1559143066406,0.9462209343910216,0.2683974504470825,0.2550981640815735,293.2757873535156,297.1499938964844,293.1499938964844,0.0087859835475683,-2845.3173828125,301.4115600585937,0.5296052098274231,0.050000000745058,0.229638859629631,291.1614990234375,291.1499938964844,274.7171325683594,271.2294921875,285.9609069824219,293.28375244140625,291.1613464355469,1.0,0.2157444059848785,0.7975901365280151,0.7975901365280151,1.0,1.0,-0.9720137119293212,0.383451908826828,0.5885617733001709,0.2383913844823837,0.0,0.0,0.1934697329998016,33.96200942993164,43.0,-1.8106815814971924,-5091.60595703125,108.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1186549589037895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1420563906431198,0.1420606672763824,-4.281042038201122e-06,0.0,0.0001204196960316,0.0,0.0,5.617806434631348,0.0,0.0,0.0,0.2764713764190674,4.0,0.0,1.0
