time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641591846942901,-1633.272705078125,304.1512451171875,0.7077925205230713,0.1143722683191299,0.1039388850331306,293.4888000488281,297.1499938964844,293.1499938964844,0.0019583497196435,-156.65670776367188,293.850341796875,0.5253633856773376,0.050000000745058,0.0484524294734001,293.1513061523437,297.1499938964844,293.1499938964844,0.1690884083509445,-2713.883056640625,304.1495361328125,0.907968282699585,0.2461496144533157,0.1727297306060791,293.2126770019531,297.1499938964844,293.1499938964844,0.1882377117872238,-4000.7353515625,304.1557922363281,0.937934935092926,0.2677323222160339,0.2545108199119568,293.2757568359375,297.1499938964844,293.1499938964844,0.0087667154148221,-2841.877197265625,301.3897399902344,0.5253633856773376,0.050000000745058,0.2298374772071838,291.160888671875,291.1499938964844,274.7321472167969,271.2375793457031,285.9679870605469,293.28155517578125,291.1607360839844,1.0,0.2173818200826645,0.7975729703903198,0.7975729703903198,1.0,1.0,-0.9714503884315492,0.3831025063991546,0.588347852230072,0.2385119199752807,0.0,0.0,0.192806527018547,35.020694732666016,43.0,-1.7455840110778809,-5081.27685546875,109.89923095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,304.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1183517128229141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1416798681020736,0.1416841596364975,-4.280326720618177e-06,0.0,0.0001201119448523,0.0,0.0,5.601469993591309,0.0,0.0,0.0,0.2764075696468353,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640498697757721,-1631.367919921875,304.1512145996094,0.702228307723999,0.1141838654875755,0.1038129851222038,293.4858703613281,297.1499938964844,293.1499938964844,0.0019228775054216,-153.82325744628906,293.799072265625,0.5211502313613892,0.050000000745058,0.0484968349337577,293.1515808105469,297.1499938964844,293.1499938964844,0.1690892428159713,-2713.88525390625,304.14959716796875,0.9012089371681212,0.2460789084434509,0.1727206408977508,293.2120056152344,297.1499938964844,293.1499938964844,0.1877062618732452,-3991.771728515625,304.1557312011719,0.9294388890266418,0.2670719921588897,0.2539304196834564,293.2757568359375,297.1499938964844,293.1499938964844,0.0087479315698146,-2838.541015625,301.3677978515625,0.5211502313613892,0.050000000745058,0.2300481051206588,291.1603088378906,291.1499938964844,274.7463684082031,271.24530029296875,285.9747009277344,293.279541015625,291.16015625,1.0,0.2191050052642822,0.7975547313690186,0.7975547313690186,1.0,1.0,-0.9708978533744812,0.3827662169933319,0.5881316661834717,0.2386130690574646,0.0,0.0,0.1921809911727905,36.14315032958984,46.0,-1.6778279542922974,-5071.38427734375,111.6315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1180651187896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1413255035877227,0.1413297802209854,-4.279654149286216e-06,0.0,0.0001198210884467,0.0,0.0,5.586103439331055,0.0,0.0,0.0,0.2763475775718689,4.0,0.0,1.0
740820,293.1697998046875,297.1499938964844,293.1499938964844,0.0639402940869331,-1629.4586181640625,304.15118408203125,0.696637749671936,0.1139929443597793,0.1036869660019874,293.4832458496094,297.1499938964844,293.1499938964844,0.0018872133223339,-150.9740447998047,293.7475280761719,0.5170172452926636,0.050000000745058,0.0485434718430042,293.1519470214844,297.1499938964844,293.1499938964844,0.1690741032361984,-2713.680419921875,304.14971923828125,0.8945876359939575,0.245986521244049,0.172698512673378,293.2113342285156,297.1499938964844,293.1499938964844,0.1871810257434845,-3982.90625,304.1556396484375,0.9209441542625428,0.2664162814617157,0.2533566653728485,293.2758178710937,297.1499938964844,293.1499938964844,0.0087295528501272,-2835.289794921875,301.34576416015625,0.5170172452926636,0.050000000745058,0.2302693277597427,291.15972900390625,291.1499938964844,274.75982666015625,271.252685546875,285.9810791015625,293.2777099609375,291.1595764160156,1.0,0.2208993136882782,0.7975364923477173,0.7975364923477173,1.0,1.0,-0.9703529477119446,0.3824406564235687,0.5879122614860535,0.2386968731880188,0.0,0.0,0.1915908306837082,37.32175064086914,46.0,-1.6114106178283691,-5061.8974609375,113.45622253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1177950799465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1409918218851089,0.1409960985183715,-4.279021595721133e-06,0.0,0.0001195470322272,0.0,0.0,5.5716423988342285,0.0,0.0,0.0,0.2762911021709442,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638305246829986,-1627.546142578125,304.15118408203125,0.691081702709198,0.1138004660606384,0.1035609170794487,293.4808654785156,297.1499938964844,293.1499938964844,0.0018513499526306,-148.1085205078125,293.6957397460937,0.5130048394203186,0.050000000745058,0.048592023551464,293.15240478515625,297.1499938964844,293.1499938964844,0.1690425872802734,-2713.263671875,304.1498107910156,0.8880167603492737,0.245872676372528,0.1726630330085754,293.210693359375,297.1499938964844,293.1499938964844,0.1866615712642669,-3974.13134765625,304.1555480957031,0.9126925468444824,0.2657652795314789,0.2527891099452972,293.27587890625,297.1499938964844,293.1499938964844,0.008711501955986,-2832.10595703125,301.3236694335937,0.5130048394203186,0.050000000745058,0.2304996252059936,291.1591796875,291.1499938964844,274.7724609375,271.2597351074219,285.9871826171875,293.2761535644531,291.1590576171875,1.0,0.2227501720190048,0.797518253326416,0.797518253326416,1.0,1.0,-0.9698126316070556,0.3821234703063965,0.5876891613006592,0.2387653291225433,0.0,0.0,0.1910328716039657,38.54858016967773,49.0,-1.5378848314285278,-5052.77294921875,115.3594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,304.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1175409629940986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1406769901514053,0.1406812667846679,-4.278424512449419e-06,0.0,0.0001192891286336,0.0,0.0,5.558004379272461,0.0,0.0,0.0,0.2762378454208374,4.0,0.0,1.0
740940,293.169189453125,297.1499938964844,293.1499938964844,0.0637227818369865,-1625.6689453125,304.1511535644531,0.6855974197387695,0.1136137619614601,0.1034378036856651,293.478759765625,297.1499938964844,293.1499938964844,0.0018152801785618,-145.22581481933594,293.6437072753906,0.5091243386268616,0.050000000745058,0.0486424081027507,293.1529235839844,297.1499938964844,293.1499938964844,0.1689933091402053,-2712.615966796875,304.1499328613281,0.8815301656723022,0.2457389533519745,0.1726138591766357,293.2100830078125,297.1499938964844,293.1499938964844,0.1861478090286255,-3965.445068359375,304.1554870605469,0.9049227833747864,0.2651210427284241,0.2522287368774414,293.2760009765625,297.1499938964844,293.1499938964844,0.0086937248706817,-2828.971435546875,301.30145263671875,0.5091243386268616,0.050000000745058,0.2307386398315429,291.1587219238281,291.1499938964844,274.7842712402344,271.26641845703125,285.9936828613281,293.2759704589844,291.1585998535156,1.0,0.2246530055999755,0.7975000143051147,0.7975000143051147,1.0,1.0,-0.9692806005477904,0.3818153440952301,0.5874652862548828,0.2388217896223068,0.0,0.0,0.190500721335411,39.8216438293457,49.0,-1.286441445350647,-5043.83251953125,117.33860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,304.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1173037141561508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1403800398111343,0.1403843164443969,-4.277864263713127e-06,0.0,0.0001190483599202,0.0,0.0,5.545151233673096,0.0,0.0,0.0,0.2761876583099365,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636212676763534,-1623.9002685546875,304.151123046875,0.6802473068237305,0.1134348139166832,0.1033229008316993,293.4768981933594,297.1499938964844,293.1499938964844,0.0017788732657209,-142.3151092529297,293.5915222167969,0.5053972005844116,0.050000000745058,0.0486943051218986,293.15350341796875,297.1499938964844,293.1499938964844,0.1689274758100509,-2711.75341796875,304.15008544921875,0.8751891851425171,0.2455863803625106,0.1725529134273529,293.2094421386719,297.1499938964844,293.1499938964844,0.1856394559144973,-3956.841552734375,304.1553955078125,0.8977406620979309,0.2644842267036438,0.2516766190528869,293.276123046875,297.1499938964844,293.1499938964844,0.0086760595440864,-2825.843017578125,301.2791748046875,0.5053972005844116,0.050000000745058,0.2309848070144653,291.15838623046875,291.1499938964844,274.7951965332031,271.27276611328125,285.9999084472656,293.276123046875,291.1583251953125,1.0,0.2265947461128235,0.7974817752838135,0.7974817752838135,1.0,1.0,-0.9687646627426147,0.3815191984176636,0.5872454643249512,0.2388694882392883,0.0,0.0,0.1899724006652832,41.13283157348633,52.0,-1.0127273797988892,-5035.0927734375,119.38208770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,304.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1170820072293281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1400908827781677,0.1400951594114303,-4.277330845070537e-06,0.0,0.000118823358207,0.0,0.0,5.532655715942383,0.0,0.0,0.0,0.2761389911174774,4.0,0.0,1.0
741060,293.1685485839844,297.1499938964844,293.1499938964844,0.0635255202651023,-1622.2330322265625,304.1510925292969,0.675041913986206,0.1132591888308525,0.1032147780060768,293.47528076171875,297.1499938964844,293.1499938964844,0.001742327469401,-139.39297485351562,293.5390319824219,0.5018144249916077,0.050000000745058,0.0487476848065853,293.1541748046875,297.1499938964844,293.1499938964844,0.1688434034585952,-2710.655029296875,304.15020751953125,0.8690022230148315,0.2454094439744949,0.1724773645401001,293.20880126953125,297.1499938964844,293.1499938964844,0.18513885140419,-3948.36328125,304.15533447265625,0.8907418251037598,0.2638545334339142,0.2511332035064697,293.2763061523437,297.1499938964844,293.1499938964844,0.0086586475372314,-2822.761962890625,301.2568054199219,0.5018144249916077,0.050000000745058,0.2312380224466323,291.1581420898437,291.1499938964844,274.8052062988281,271.2787475585937,286.0057067871094,293.2762756347656,291.1580505371094,1.0,0.2285724431276321,0.7974638342857361,0.7974638342857361,1.0,1.0,-0.9682599902153016,0.3812328577041626,0.5870271325111389,0.2389074116945266,0.0,0.0,0.1894573271274566,42.48151016235352,52.0,-0.9244346618652344,-5026.50537109375,121.48772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,304.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1168769374489784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13980732858181,0.1398116052150726,-4.276815161574632e-06,0.0,0.0001186152294394,0.0,0.0,5.520417213439941,0.0,0.0,0.0,0.2760915160179138,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634320676326751,-1620.6072998046875,304.15106201171875,0.6700035333633423,0.1130831465125083,0.103108637034893,293.473876953125,297.1499938964844,293.1499938964844,0.0017054288182407,-136.44290161132812,293.4862060546875,0.4983777403831482,0.050000000745058,0.0488022752106189,293.1549377441406,297.1499938964844,293.1499938964844,0.1687424629926681,-2709.340576171875,304.1503601074219,0.8630049228668213,0.245208591222763,0.172386884689331,293.20819091796875,297.1499938964844,293.1499938964844,0.1846459954977035,-3940.013671875,304.1552734375,0.8839399814605713,0.2632303237915039,0.2505964040756225,293.2764892578125,297.1499938964844,293.1499938964844,0.0086414013057947,-2819.72021484375,301.2343139648437,0.4983777403831482,0.050000000745058,0.231496974825859,291.1578063964844,291.1499938964844,274.8143005371094,271.2843322753906,286.01104736328125,293.2764587402344,291.1576843261719,1.0,0.2305730879306793,0.7974458932876587,0.7974458932876587,1.0,1.0,-0.9677560329437256,0.3809517025947571,0.5868043303489685,0.2389329373836517,0.0,0.0,0.1889712214469909,43.86050796508789,55.0,-0.9849523901939392,-5018.18017578125,123.64122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.1166855990886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1395352035760879,0.1395394802093505,-4.276313120499253e-06,0.0,0.0001184210486826,0.0,0.0,5.508668422698975,0.0,0.0,0.0,0.2760459184646606,4.0,0.0,1.0
741180,293.16796875,297.1499938964844,293.1499938964844,0.0633394047617912,-1618.9967041015625,304.1510314941406,0.6651341915130615,0.1129054427146911,0.1030027866363525,293.47271728515625,297.1499938964844,293.1499938964844,0.0016682565910741,-133.47120666503906,293.43292236328125,0.4950659275054931,0.050000000745058,0.0488580502569675,293.1557922363281,297.1499938964844,293.1499938964844,0.1686199456453323,-2707.748779296875,304.1505126953125,0.8571921586990356,0.2449785321950912,0.1722775548696518,293.2076110839844,297.1499938964844,293.1499938964844,0.1841612458229065,-3931.798095703125,304.1551818847656,0.8773460984230042,0.2626120448112488,0.2500666379928589,293.2767333984375,297.1499938964844,293.1499938964844,0.0086243525147438,-2816.723876953125,301.2117004394531,0.4950659275054931,0.050000000745058,0.231761559844017,291.1573791503906,291.1499938964844,274.8224182128906,271.2895812988281,286.01593017578125,293.2767028808594,291.1572570800781,1.0,0.2325942665338516,0.7974279522895813,0.7974279522895813,1.0,1.0,-0.9672465324401855,0.3806730508804321,0.5865734815597534,0.2389443218708038,0.0,0.0,0.1885236650705337,45.26921463012695,55.0,-1.0962810516357422,-5010.26416015625,125.83999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,304.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.116509661078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1392825543880462,0.1392868310213089,-4.275836545275524e-06,0.0,0.0001182424966827,0.0,0.0,5.497751235961914,0.0,0.0,0.0,0.2760033905506134,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632463991641998,-1617.380615234375,304.1510314941406,0.6604501008987427,0.1127258986234664,0.1028963103890419,293.4717102050781,297.1499938964844,293.1499938964844,0.0016307507175952,-130.47283935546875,293.3792724609375,0.4918647110462188,0.050000000745058,0.0489148013293743,293.1567077636719,297.1499938964844,293.1499938964844,0.1684770584106445,-2705.894287109375,304.1506652832031,0.8515825867652893,0.2447222024202346,0.17215096950531,293.2070007324219,297.1499938964844,293.1499938964844,0.1836825609207153,-3923.68115234375,304.1551208496094,0.8709853291511536,0.2619986832141876,0.2495425343513488,293.2769470214844,297.1499938964844,293.1499938964844,0.0086074052378535,-2813.746826171875,301.1889953613281,0.4918647110462188,0.050000000745058,0.2320307493209839,291.15692138671875,291.1499938964844,274.8295593261719,271.2944030761719,286.0203552246094,293.27691650390625,291.15679931640625,1.0,0.2346267104148864,0.7974100112915039,0.7974100112915039,1.0,1.0,-0.966728925704956,0.3803956508636474,0.5863332748413086,0.2389412820339203,0.0,0.0,0.1881084144115448,46.70212173461914,58.0,-1.1931570768356323,-5002.74755859375,128.0742950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1163467094302177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1390481442213058,0.1390524208545684,-4.275389073882252e-06,0.0,0.0001180771214421,0.0,0.0,5.487618923187256,0.0,0.0,0.0,0.2759638130664825,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631525665521621,-1615.750244140625,304.1510009765625,0.6559501886367798,0.1125439628958702,0.1027887091040611,293.4709777832031,297.1499938964844,293.1499938964844,0.0015929009532555,-127.44691467285156,293.3251953125,0.4887450337409973,0.050000000745058,0.0489724799990654,293.1577453613281,297.1499938964844,293.1499938964844,0.1683092266321182,-2703.7177734375,304.1508483886719,0.8461626768112183,0.24443419277668,0.1720034480094909,293.2064208984375,297.1499938964844,293.1499938964844,0.183210402727127,-3915.669677734375,304.1550598144531,0.8648613095283508,0.2613908946514129,0.2490246742963791,293.2772216796875,297.1499938964844,293.1499938964844,0.0085905529558658,-2810.78564453125,301.1661682128906,0.4887450337409973,0.050000000745058,0.2323043644428253,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0242919921875,293.2771911621094,291.15631103515625,1.0,0.23666812479496,0.7973920702934265,0.7973920702934265,1.0,1.0,-0.9661989212036132,0.3801178932189941,0.5860810279846191,0.2389221489429474,0.0,0.0,0.1877300590276718,48.158180236816406,58.0,-1.2666295766830444,-4995.67431640625,130.34121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.1161986365914344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1388342082500457,0.1388384848833084,-4.2749775275297e-06,0.0,0.0001179268438136,0.0,0.0,5.478370666503906,0.0,0.0,0.0,0.2759276330471039,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630576685070991,-1614.10205078125,304.1510009765625,0.6516386270523071,0.112359881401062,0.1026798784732818,293.47039794921875,297.1499938964844,293.1499938964844,0.0015546485083177,-124.38867950439452,293.27069091796875,0.4856801927089691,0.050000000745058,0.04903095215559,293.1588439941406,297.1499938964844,293.1499938964844,0.168117269873619,-2701.22998046875,304.1510314941406,0.8409308791160583,0.2441163659095764,0.1718358844518661,293.20587158203125,297.1499938964844,293.1499938964844,0.1827438175678253,-3907.74853515625,304.15496826171875,0.8589816689491272,0.2607881724834442,0.248512402176857,293.27752685546875,297.1499938964844,293.1499938964844,0.0085737267509102,-2807.82373046875,301.14324951171875,0.4856801927089691,0.050000000745058,0.2325817197561264,291.15594482421875,291.1499938964844,274.8407592773437,271.3029479980469,286.0277709960937,293.2774658203125,291.15582275390625,1.0,0.2387125343084335,0.7973755598068237,0.7973755598068237,1.0,1.0,-0.9656554460525512,0.3798391222953796,0.5858163237571716,0.2388873696327209,0.0,0.0,0.1873851865530014,49.6337890625,46.0,-1.3137205839157104,-4989.02099609375,132.6344451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1160639822483062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.138638749718666,0.1386430263519287,-4.274598722986411e-06,0.0,0.0001177901867777,0.0,0.0,5.469921112060547,0.0,0.0,0.0,0.2758945226669311,4.0,0.0,1.0
741420,293.1671142578125,297.1499938964844,293.1499938964844,0.0629191622138023,-1611.68408203125,304.15106201171875,0.6508535742759705,0.1121811494231224,0.1025222986936569,293.4700012207031,297.1499938964844,293.1499938964844,0.0015144896460697,-121.17723083496094,293.2159423828125,0.4853336811065674,0.050000000745058,0.0490376502275466,293.1600036621094,297.1499938964844,293.1499938964844,0.1678590029478073,-2697.873291015625,304.1513366699219,0.8400354385375977,0.2437798976898193,0.1716133952140808,293.2052917480469,297.1499938964844,293.1499938964844,0.1822360754013061,-3899.095703125,304.1549987792969,0.8577609658241272,0.2601949572563171,0.247954174876213,293.2778015136719,297.1499938964844,293.1499938964844,0.0085448622703552,-2801.87255859375,301.12030029296875,0.4853336811065674,0.050000000745058,0.2326135039329528,291.1555480957031,291.1499938964844,274.8447570800781,271.3066101074219,286.0311279296875,293.2777709960937,291.155517578125,1.0,0.2384701520204544,0.7973589897155762,0.7973589897155762,1.0,1.0,-0.9645758271217346,0.3793319761753082,0.5852438807487488,0.2387029528617859,0.0,0.0,0.1870566010475158,49.79111862182617,46.0,-0.8242740035057068,-4981.8662109375,132.63021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.1159407049417495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1384578794240951,0.1384621560573578,-4.274249931768281e-06,0.0,0.0001176650766865,0.0,0.0,5.462105751037598,0.0,0.0,0.0,0.2758638858795166,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627543553709983,-1608.7984619140625,304.15118408203125,0.652510941028595,0.1120186671614646,0.1023403629660606,293.4697265625,297.1499938964844,293.1499938964844,0.0014729851391166,-117.8549346923828,293.1614685058594,0.4868923723697662,0.050000000745058,0.049007661640644,293.1611022949219,297.1499938964844,293.1499938964844,0.1675458252429962,-2693.79541015625,304.1516418457031,0.8421293497085571,0.2434343546628952,0.1713537573814392,293.20465087890625,297.1499938964844,293.1499938964844,0.1816972196102142,-3889.883544921875,304.1550598144531,0.8597508072853088,0.2596193552017212,0.2473728954792022,293.2780456542969,297.1499938964844,293.1499938964844,0.0085073709487915,-2793.697509765625,301.0975952148437,0.4868923723697662,0.050000000745058,0.2324712574481964,291.1557922363281,291.1499938964844,274.84765625,271.3098449707031,286.0341796875,293.27801513671875,291.1559753417969,1.0,0.2370823621749878,0.7973424792289734,0.7973424792289734,1.0,1.0,-0.9631416201591492,0.3786784410476684,0.5844631791114807,0.2384078055620193,0.0,0.0,0.1866500675678253,49.014278411865234,34.0,0.441242516040802,-4974.033203125,131.00904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2365417480469,304.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1158282980322837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.138265311717987,0.1382695883512497,-4.273923877917696e-06,0.0,0.0001175509969471,0.0,0.0,5.45384407043457,0.0,0.0,0.0,0.2758316993713379,4.0,0.0,1.0
741540,293.16650390625,297.1499938964844,293.1499938964844,0.0625762492418289,-1605.676513671875,304.1512756347656,0.6561723947525024,0.1118734404444694,0.1021475568413734,293.4695739746094,297.1499938964844,293.1499938964844,0.0014305738732218,-114.45790100097656,293.10723876953125,0.4899362325668335,0.050000000745058,0.0489502325654029,293.1622009277344,297.1499938964844,293.1499938964844,0.1671927720308303,-2689.195556640625,304.1520080566406,0.8466501832008362,0.2430802136659622,0.1710678339004516,293.2039489746094,297.1499938964844,293.1499938964844,0.1811411827802658,-3880.35888671875,304.1551513671875,0.864346444606781,0.2590628266334533,0.2467815726995468,293.2782287597656,297.1499938964844,293.1499938964844,0.0084636891260743,-2783.89208984375,301.0751037597656,0.4899362325668335,0.050000000745058,0.2321988195180893,291.1566467285156,291.1499938964844,274.8493957519531,271.31268310546875,286.0368347167969,293.2782287597656,291.1568603515625,1.0,0.2346768379211425,0.7973259687423706,0.7973259687423706,1.0,1.0,-0.9614615440368652,0.3779244124889374,0.5835371613502502,0.2380336821079254,0.0,0.0,0.1861257851123809,47.5389404296875,34.0,1.5429720878601074,-4964.849609375,128.19097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,304.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1157236620783805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1380162537097931,0.1380205303430557,-4.273558715794934e-06,0.0,0.0001174448116216,0.0,0.0,5.443233489990234,0.0,0.0,0.0,0.2757914960384369,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623910166323185,-1602.431884765625,304.1513977050781,0.6618269681930542,0.111744612455368,0.1019480377435684,293.4695129394531,297.1499938964844,293.1499938964844,0.0013872635317966,-110.98859405517578,293.0528564453125,0.4943845868110657,0.050000000745058,0.0488699413836002,293.16326904296875,297.1499938964844,293.1499938964844,0.1668089926242828,-2684.198974609375,304.15234375,0.853570818901062,0.242715910077095,0.170758455991745,293.2032165527344,297.1499938964844,293.1499938964844,0.1805787086486816,-3870.717041015625,304.1552429199219,0.8715051412582397,0.2585255205631256,0.2461853325366974,293.27838134765625,297.1499938964844,293.1499938964844,0.0084151336923241,-2772.802490234375,301.05279541015625,0.4943845868110657,0.050000000745058,0.2318179607391357,291.1576232910156,291.1499938964844,274.8500061035156,271.31512451171875,286.0390319824219,293.2783508300781,291.1578674316406,1.0,0.2313907444477081,0.7973094582557678,0.7973094582557678,1.0,1.0,-0.9595818519592284,0.3770900964736938,0.5824917554855347,0.2375924736261367,0.0,0.0,0.1855169087648391,45.48184967041016,25.0,2.1832430362701416,-4954.47216796875,124.38565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,304.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.1156226471066474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1377146989107132,0.1377189606428146,-4.273112608643714e-06,0.0,0.0001173422861029,0.0,0.0,5.430386066436768,0.0,0.0,0.0,0.2757430672645569,4.0,0.0,1.0
741660,293.1656188964844,297.1499938964844,293.1499938964844,0.0622103326022625,-1599.2724609375,304.1514587402344,0.6687861084938049,0.1116297245025634,0.1017536967992782,293.4696044921875,297.1499938964844,293.1499938964844,0.0013435325818136,-107.48611450195312,292.9980773925781,0.4997329711914062,0.050000000745058,0.0487803965806961,293.16436767578125,297.1499938964844,293.1499938964844,0.1664063185453415,-2678.962646484375,304.15264892578125,0.8620447516441345,0.2423344701528549,0.1704334318637848,293.2024230957031,297.1499938964844,293.1499938964844,0.1800244748592376,-3861.21826171875,304.1553039550781,0.8802963495254517,0.2580062747001648,0.2455976605415344,293.2784729003906,297.1499938964844,293.1499938964844,0.0083650145679712,-2761.256103515625,301.0306091308594,0.4997329711914062,0.050000000745058,0.2313932031393051,291.1585998535156,291.1499938964844,274.8500061035156,271.3173217773437,286.04083251953125,293.2784423828125,291.1588134765625,1.0,0.2277786582708358,0.7973037362098694,0.7973037362098694,1.0,1.0,-0.957635760307312,0.3762370645999908,0.5813986659049988,0.2371118664741516,0.0,0.0,0.1848469078540802,43.18904113769531,25.0,2.3436169624328613,-4943.3486328125,120.19541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,304.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1155217215418815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.137373998761177,0.1373782753944397,-4.272586465958739e-06,0.0,0.0001172398624476,0.0,0.0,5.415849208831787,0.0,0.0,0.0,0.275688111782074,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620323047041893,-1596.1650390625,304.1515197753906,0.6772916913032532,0.1115245595574379,0.1015613377094268,293.4699401855469,297.1499938964844,293.1499938964844,0.0012992066331207,-103.93698120117188,292.9425354003906,0.5062662959098816,0.050000000745058,0.0486819483339786,293.1655578613281,297.1499938964844,293.1499938964844,0.1659762561321258,-2673.374755859375,304.1529541015625,0.872389554977417,0.2419183254241943,0.1700836569070816,293.2015991210937,297.1499938964844,293.1499938964844,0.1794792115688324,-3851.87548828125,304.15533447265625,0.8910155296325684,0.2575026750564575,0.2450168430805206,293.27850341796875,297.1499938964844,293.1499938964844,0.0083134928718209,-2749.2998046875,301.00848388671875,0.5062662959098816,0.050000000745058,0.2309262007474899,291.1593933105469,291.1499938964844,274.8500061035156,271.31951904296875,286.0423889160156,293.27850341796875,291.1595458984375,1.0,0.2237134724855423,0.797298014163971,0.797298014163971,1.0,1.0,-0.9556092619895936,0.375361293554306,0.5802479982376099,0.2365806251764297,0.0,0.0,0.1841421723365783,40.66901779174805,25.0,2.183959722518921,-4931.70654296875,115.63412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,304.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1154180094599723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1370088011026382,0.1370130628347396,-4.271996658644639e-06,0.0,0.0001171346084447,0.0,0.0,5.400242805480957,0.0,0.0,0.0,0.2756287455558777,4.0,0.0,1.0
741780,293.1647033691406,297.1499938964844,293.1499938964844,0.0618785955011844,-1593.4903564453125,304.1515197753906,0.684615433216095,0.1114223226904869,0.1013952940702438,293.47052001953125,297.1499938964844,293.1499938964844,0.001254875678569,-100.3884506225586,292.8860168457031,0.5120328068733215,0.050000000745058,0.0486043952405452,293.1669311523437,297.1499938964844,293.1499938964844,0.1655322313308715,-2667.612548828125,304.1531982421875,0.881234347820282,0.2414514571428299,0.1697203665971756,293.2007751464844,297.1499938964844,293.1499938964844,0.1789670884609222,-3843.1142578125,304.1552734375,0.9001417756080627,0.2570104300975799,0.2444702088832855,293.27850341796875,297.1499938964844,293.1499938964844,0.0082671428099274,-2738.595947265625,300.98638916015625,0.5120328068733215,0.050000000745058,0.2305583208799362,291.15997314453125,291.1499938964844,274.8500061035156,271.3217468261719,286.04364013671875,293.27850341796875,291.1600646972656,1.0,0.220631718635559,0.7972923517227173,0.7972923517227173,1.0,1.0,-0.9537829756736756,0.3745837211608886,0.5791991949081421,0.2360723614692688,0.0,0.0,0.1834183633327484,38.680171966552734,25.0,1.661500096321106,-4920.21044921875,111.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,304.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1153098493814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1366291791200637,0.1366334557533264,-4.271363195584854e-06,0.0,0.0001170248360722,0.0,0.0,5.384003639221191,0.0,0.0,0.0,0.2755666673183441,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617369338870048,-1591.0330810546875,304.1514892578125,0.691144585609436,0.1113142222166061,0.1012397408485412,293.47149658203125,297.1499938964844,293.1499938964844,0.0012102529872208,-96.81830596923828,292.8280944824219,0.5173317790031433,0.050000000745058,0.048539899289608,293.1685485839844,297.1499938964844,293.1499938964844,0.1650568395853042,-2661.447265625,304.15350341796875,0.889053463935852,0.2409193664789199,0.1693255007266998,293.1999816894531,297.1499938964844,293.1499938964844,0.1784803122282028,-3834.79736328125,304.1552124023437,0.9084064960479736,0.2565236687660217,0.2439441531896591,293.27850341796875,297.1499938964844,293.1499938964844,0.0082242228090763,-2728.73828125,300.96417236328125,0.5173317790031433,0.050000000745058,0.2302523851394653,291.1601257324219,291.1499938964844,274.8500061035156,271.3239440917969,286.0445861816406,293.27850341796875,291.1600952148437,1.0,0.2179043740034103,0.7972866296768188,0.7972866296768188,1.0,1.0,-0.9520462155342102,0.3738545477390289,0.5781916975975037,0.2355635166168213,0.0,0.0,0.1827250272035598,37.02267837524414,25.0,0.7566983699798584,-4909.0234375,108.93025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,304.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1151966080069542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362523734569549,0.1362566500902176,-4.270706995157525e-06,0.0,0.0001169099195976,0.0,0.0,5.367859363555908,0.0,0.0,0.0,0.2755047082901001,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615993924438953,-1588.6531982421875,304.1514892578125,0.6970825791358948,0.1111977025866508,0.1010864302515983,293.47283935546875,297.1499938964844,293.1499938964844,0.0011650895467028,-93.20613098144533,292.76861572265625,0.5223062038421631,0.050000000745058,0.0484844595193862,293.17041015625,297.1499938964844,293.1499938964844,0.1645383387804031,-2654.722900390625,304.15380859375,0.8960945010185242,0.2403176724910736,0.1688902378082275,293.19921875,297.1499938964844,293.1499938964844,0.1780111789703369,-3826.78759765625,304.1551208496094,0.9164264798164368,0.2560403048992157,0.2434314340353012,293.27850341796875,297.1499938964844,293.1499938964844,0.0081836869940161,-2719.46484375,300.9418334960937,0.5223062038421631,0.050000000745058,0.2299894094467163,291.159912109375,291.1499938964844,274.8500061035156,271.3261413574219,286.0453186035156,293.27850341796875,291.1598205566406,1.0,0.2154995501041412,0.7972809076309204,0.7972809076309204,1.0,1.0,-0.9503421783447266,0.373149424791336,0.5771927833557129,0.2350383251905441,0.0,0.0,0.1820842325687408,35.5943603515625,25.0,-0.0314663536846637,-4898.478515625,106.25135040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,304.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.115078404545784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1358992606401443,0.1359035372734069,-4.2700598896772135e-06,0.0,0.0001167899463325,0.0,0.0,5.352698802947998,0.0,0.0,0.0,0.2754460275173187,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614616572856903,-1586.272216796875,304.1514587402344,0.7024434208869934,0.1110714524984359,0.1009321883320808,293.4745788574219,297.1499938964844,293.1499938964844,0.0011192549718543,-89.54055786132812,292.707763671875,0.5269432067871094,0.050000000745058,0.0484366416931152,293.1725158691406,297.1499938964844,293.1499938964844,0.1639702171087265,-2647.3505859375,304.1541442871094,0.902369737625122,0.2396454364061355,0.1684119403362274,293.198486328125,297.1499938964844,293.1499938964844,0.177553117275238,-3818.965087890625,304.155029296875,0.9239210486412048,0.2555587291717529,0.2429287284612655,293.2785339355469,297.1499938964844,293.1499938964844,0.0081450222060084,-2710.63232421875,300.9194030761719,0.5269432067871094,0.050000000745058,0.2297625839710235,291.1595764160156,291.1499938964844,274.8500061035156,271.3283386230469,286.0458374023437,293.2785339355469,291.15948486328125,1.0,0.2133706361055374,0.7972862720489502,0.7972862720489502,1.0,1.0,-0.9486499428749084,0.3724599778652191,0.5761899352073669,0.2344928979873657,0.0,0.0,0.1814798265695572,34.358680725097656,25.0,-0.5073033571243286,-4888.58935546875,103.89505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,304.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1149558722972869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1355708092451095,0.1355750858783722,-4.269448254490271e-06,0.0,0.0001166656002169,0.0,0.0,5.338591575622559,0.0,0.0,0.0,0.2753911018371582,4.0,0.0,1.0
742020,293.1635437011719,297.1499938964844,293.1499938964844,0.0613210760056972,-1583.84228515625,304.1514587402344,0.7072161436080933,0.1109342202544212,0.1007748991250991,293.4766845703125,297.1499938964844,293.1499938964844,0.0010726572945713,-85.81378173828125,292.6455383300781,0.5312063694000244,0.050000000745058,0.0483955591917037,293.17486572265625,297.1499938964844,293.1499938964844,0.1633471101522445,-2639.2578125,304.1545104980469,0.9080210328102112,0.2388998568058014,0.1678876429796219,293.19781494140625,297.1499938964844,293.1499938964844,0.1771024912595749,-3811.26416015625,304.1549377441406,0.9306905269622804,0.2550778985023498,0.2424340099096298,293.27862548828125,297.1499938964844,293.1499938964844,0.0081079229712486,-2702.15771484375,300.8968505859375,0.5312063694000244,0.050000000745058,0.2295676916837692,291.15924072265625,291.1499938964844,274.8500061035156,271.33056640625,286.04620361328125,293.2785949707031,291.1591491699219,1.0,0.2114896923303604,0.79729163646698,0.79729163646698,1.0,1.0,-0.946954905986786,0.3717789351940155,0.5751760005950928,0.2339231371879577,0.0,0.0,0.1808977872133255,33.29298782348633,25.0,-0.6957365870475769,-4879.201171875,101.82003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1148295029997825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1352589726448059,0.1352632492780685,-4.268873453838751e-06,0.0,0.000116537346912,0.0,0.0,5.325212001800537,0.0,0.0,0.0,0.2753390371799469,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611760541796684,-1581.3353271484375,304.1514587402344,0.7114209532737732,0.1107860505580902,0.1006131619215011,293.4792175292969,297.1499938964844,293.1499938964844,0.0010252343490719,-82.02067565917969,292.5819702148437,0.535128116607666,0.050000000745058,0.048359926789999,293.1773986816406,297.1499938964844,293.1499938964844,0.1626703441143036,-2630.460205078125,304.1549377441406,0.9132084846496582,0.2380850911140442,0.1673190593719482,293.1971740722656,297.1499938964844,293.1499938964844,0.1766565144062042,-3803.63525390625,304.15484619140625,0.9367469549179076,0.2545969784259796,0.2419449687004089,293.2787170410156,297.1499938964844,293.1499938964844,0.0080720242112874,-2693.948974609375,300.87420654296875,0.535128116607666,0.050000000745058,0.2293986678123474,291.1589660644531,291.1499938964844,274.8500061035156,271.332763671875,286.04644775390625,293.2787170410156,291.1589050292969,1.0,0.2098104655742645,0.7972970008850098,0.7972970008850098,1.0,1.0,-0.945245623588562,0.3711009621620178,0.5741446614265442,0.2333268225193023,0.0,0.0,0.1803270727396011,32.3646125793457,25.0,-0.6921215057373047,-4870.15234375,99.9699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,304.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1146997064352035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1349563002586364,0.1349605619907379,-4.268324573786231e-06,0.0,0.0001164056229754,0.0,0.0,5.312242031097412,0.0,0.0,0.0,0.2752887010574341,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0610252618789672,-1578.72802734375,304.1514587402344,0.7149900794029236,0.1106260195374488,0.1004456803202629,293.4820861816406,297.1499938964844,293.1499938964844,0.0009768937015905,-78.15382385253906,292.5169982910156,0.5386846661567688,0.050000000745058,0.0483292192220687,293.1801452636719,297.1499938964844,293.1499938964844,0.1619367003440857,-2620.914794921875,304.1553649902344,0.917762815952301,0.2371982336044311,0.1667037904262542,293.19659423828125,297.1499938964844,293.1499938964844,0.1762137860059738,-3796.05419921875,304.1547546386719,0.9420509934425354,0.254115343093872,0.2414605021476745,293.27886962890625,297.1499938964844,293.1499938964844,0.0080371676012873,-2685.966064453125,300.8514404296875,0.5386846661567688,0.050000000745058,0.2292529940605163,291.1587829589844,291.1499938964844,274.8500061035156,271.3349609375,286.0465393066406,293.27886962890625,291.15875244140625,1.0,0.2083159387111663,0.7973023653030396,0.7973023653030396,1.0,1.0,-0.9435129761695862,0.3704221546649933,0.5730907917022705,0.2327015995979309,0.0,0.0,0.1797597259283065,31.560197830200195,25.0,-0.5480000972747803,-4861.34912109375,98.32044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.114566184580326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1346585899591446,0.1346628665924072,-4.267793883627746e-06,0.0,0.0001162701082648,0.0,0.0,5.299502372741699,0.0,0.0,0.0,0.2752394080162048,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608679428696632,-1576.00732421875,304.1514892578125,0.7180578112602234,0.1104543730616569,0.1002717018127441,293.4853515625,297.1499938964844,293.1499938964844,0.0009276215569116,-74.21212768554688,292.45068359375,0.5419111847877502,0.050000000745058,0.0483025647699832,293.1830749511719,297.1499938964844,293.1499938964844,0.1611482948064804,-2610.6474609375,304.15582275390625,0.9216833710670472,0.2362430542707443,0.166043683886528,293.196044921875,297.1499938964844,293.1499938964844,0.1757728457450866,-3788.4951171875,304.1546936035156,0.9466838240623474,0.2536325454711914,0.2409791946411132,293.2790832519531,297.1499938964844,293.1499938964844,0.0080031342804431,-2678.154541015625,300.8285522460937,0.5419111847877502,0.050000000745058,0.2291265577077865,291.1587219238281,291.1499938964844,274.8500061035156,271.337158203125,286.0464782714844,293.279052734375,291.15869140625,1.0,0.206973597407341,0.7973077297210693,0.7973077297210693,1.0,1.0,-0.9417504072189332,0.3697395324707031,0.5720108151435852,0.2320462167263031,0.0,0.0,0.179186925292015,30.85755920410156,25.0,-0.3274029791355133,-4852.66455078125,96.8335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1144287437200546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.134360983967781,0.1343652456998825,-4.26727228841628e-06,0.0,0.0001161306281574,0.0,0.0,5.286782741546631,0.0,0.0,0.0,0.2751902937889099,4.0,0.0,1.0
742260,293.1634521484375,297.1499938964844,293.1499938964844,0.0607031732797622,-1573.15771484375,304.1515197753906,0.7206700444221497,0.1102702841162681,0.1000902503728866,293.48895263671875,297.1499938964844,293.1499938964844,0.0008773422450758,-70.1895523071289,292.3829345703125,0.5447941422462463,0.050000000745058,0.0482796393334865,293.1861572265625,297.1499938964844,293.1499938964844,0.1603027582168579,-2599.62548828125,304.15631103515625,0.9249171614646912,0.2352172434329986,0.1653367280960083,293.195556640625,297.1499938964844,293.1499938964844,0.175333023071289,-3780.94677734375,304.1546325683594,0.9506532549858092,0.2531481087207794,0.2405002862215042,293.2793273925781,297.1499938964844,293.1499938964844,0.0079698273912072,-2670.49169921875,300.8055419921875,0.5447941422462463,0.050000000745058,0.2290178090333938,291.15875244140625,291.1499938964844,274.8500061035156,271.3393859863281,286.0463256835937,293.279296875,291.15875244140625,1.0,0.2057724297046661,0.7973145246505737,0.7973145246505737,1.0,1.0,-0.939951241016388,0.3690503239631653,0.5709009170532227,0.2313592135906219,0.0,0.0,0.1786022633314132,30.2484188079834,25.0,-0.0720034465193748,-4844.00634765625,95.49408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,304.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.114286795258522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340598165988922,0.1340640783309936,-4.266752512194216e-06,0.0,0.0001159865714726,0.0,0.0,5.273926258087158,0.0,0.0,0.0,0.2751407623291015,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605306550860405,-1570.174560546875,304.15155029296875,0.7229077219963074,0.1100741177797317,0.0999008864164352,293.4928894042969,297.1499938964844,293.1499938964844,0.0008260541944764,-66.08609008789062,292.3137512207031,0.5473757386207581,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1594031900167465,-2587.88818359375,304.15679931640625,0.9275301694869996,0.2341248840093612,0.1645852327346801,293.1950988769531,297.1499938964844,293.1499938964844,0.1748936176300048,-3773.39794921875,304.15460205078125,0.9540572166442872,0.2526617050170898,0.2400227338075637,293.27960205078125,297.1499938964844,293.1499938964844,0.0079370969906449,-2662.94189453125,300.78240966796875,0.5473757386207581,0.050000000745058,0.2289235889911651,291.1588439941406,291.1499938964844,274.8500061035156,271.3415832519531,286.0460205078125,293.2795715332031,291.15887451171875,1.0,0.2046866714954376,0.7973213195800781,0.7973213195800781,1.0,1.0,-0.9381117820739746,0.3683528006076813,0.5697590112686157,0.2306396961212158,0.0,0.0,0.1780009865760803,29.7158317565918,25.0,0.1707526594400406,-4835.27734375,94.27345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,304.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.114139936864376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1337518841028213,0.1337561458349228,-4.266226824256592e-06,0.0,0.0001158375234808,0.0,0.0,5.260794162750244,0.0,0.0,0.0,0.2750902771949768,4.0,0.0,1.0
742380,293.16375732421875,297.1499938964844,293.1499938964844,0.0603498630225658,-1567.0494384765625,304.151611328125,0.7247897386550903,0.1098653078079223,0.0997029542922973,293.4971618652344,297.1499938964844,293.1499938964844,0.0007737323758192,-61.89979553222656,292.2431030273437,0.5496542453765869,0.050000000745058,0.0482427328824996,293.1927490234375,297.1499938964844,293.1499938964844,0.1584488153457641,-2575.423095703125,304.15728759765625,0.929517924785614,0.2329649776220321,0.1637882739305496,293.1946716308594,297.1499938964844,293.1499938964844,0.1744543612003326,-3765.844482421875,304.1545715332031,0.956920564174652,0.2521730065345764,0.2395460158586502,293.2799377441406,297.1499938964844,293.1499938964844,0.0079048927873373,-2655.494140625,300.7591247558594,0.5496542453765869,0.050000000745058,0.2288427501916885,291.1590270996094,291.1499938964844,274.8500061035156,271.3437805175781,286.0456237792969,293.2798767089844,291.1590881347656,1.0,0.2037077993154525,0.7973281145095825,0.7973281145095825,1.0,1.0,-0.9362280368804932,0.3676451742649078,0.5685828328132629,0.2298866659402847,0.0,0.0,0.1773805916309356,29.25369071960449,25.0,0.3815613687038421,-4826.427734375,93.16061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,304.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1139875948429107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334355175495147,0.1334397792816162,-4.265691586624598e-06,0.0,0.0001156829166575,0.0,0.0,5.247314453125,0.0,0.0,0.0,0.2750385403633117,4.0,0.0,1.0
