time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601606033742427,-1563.779541015625,304.1516418457031,0.7263659834861755,0.1096441075205802,0.0994961112737655,293.501708984375,297.1499938964844,293.1499938964844,0.0007203608984127,-57.629493713378906,292.17095947265625,0.5516666769981384,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574422568082809,-2562.26318359375,304.1578063964844,0.9309486150741576,0.2317408323287964,0.1629476547241211,293.1942749023437,297.1499938964844,293.1499938964844,0.174014925956726,-3758.281005859375,304.154541015625,0.959324061870575,0.2516817450523376,0.2390693426132202,293.2803039550781,297.1499938964844,293.1499938964844,0.0078731114044785,-2648.125244140625,300.7356872558594,0.5516666769981384,0.050000000745058,0.2287730723619461,291.1592712402344,291.1499938964844,274.8500061035156,271.3459777832031,286.0450744628906,293.2802429199219,291.1593017578125,1.0,0.2028172463178634,0.7973348498344421,0.7973348498344421,1.0,1.0,-0.9342973828315736,0.3669264316558838,0.5673709511756897,0.2290995121002197,0.0,0.0,0.1767399162054062,28.85008430480957,25.0,0.5463215708732605,-4817.41357421875,92.13565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1138293221592903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1331097036600113,0.1331139653921127,-4.265143161319429e-06,0.0,0.0001155222853412,0.0,0.0,5.23344087600708,0.0,0.0,0.0,0.2749853432178497,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599626563489437,-1560.3619384765625,304.1517028808594,0.7276458740234375,0.1094117388129234,0.0992801114916801,293.5065612792969,297.1499938964844,293.1499938964844,0.0006659032078459,-53.27229309082031,292.0972595214844,0.5534155368804932,0.050000000745058,0.0482155457139015,293.1997985839844,297.1499938964844,293.1499938964844,0.1563829481601715,-2548.398193359375,304.1582946777344,0.9318286180496216,0.2304521054029464,0.1620627045631408,293.1939392089844,297.1499938964844,293.1499938964844,0.1735751032829284,-3750.70458984375,304.1545104980469,0.9612908363342284,0.2511882185935974,0.2385924011468887,293.2807006835937,297.1499938964844,293.1499938964844,0.0078417137265205,-2640.825927734375,300.71209716796875,0.5534155368804932,0.050000000745058,0.2287137806415558,291.1595153808594,291.1499938964844,274.8500061035156,271.3481750488281,286.04473876953125,293.2811279296875,291.1596069335937,1.0,0.2020089775323867,0.7973416447639465,0.7973416447639465,1.0,1.0,-0.932317316532135,0.3661955296993255,0.5661218166351318,0.2282775342464447,0.0,0.0,0.1760774850845337,28.50081253051757,25.0,0.7052755951881409,-4808.12353515625,91.19100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1136645525693893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1327737718820572,0.1327780336141586,-4.264578819856979e-06,0.0,0.0001153550765593,0.0,0.0,5.21914529800415,0.0,0.0,0.0,0.2749305367469787,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.059762991964817,-1556.9161376953125,304.1517639160156,0.7286969423294067,0.1091865673661232,0.099063828587532,293.5116577148437,297.1499938964844,293.1499938964844,0.0006103878840804,-48.83023071289063,292.022216796875,0.5549439191818237,0.050000000745058,0.0482048131525516,293.20343017578125,297.1499938964844,293.1499938964844,0.1552744954824447,-2533.870849609375,304.1588134765625,0.9322414994239808,0.2291079759597778,0.1611379981040954,293.193603515625,297.1499938964844,293.1499938964844,0.1731349527835846,-3743.113525390625,304.15447998046875,0.962904930114746,0.2506986856460571,0.2381178885698318,293.2811584472656,297.1499938964844,293.1499938964844,0.0078105581924319,-2633.546875,300.6883850097656,0.5549439191818237,0.050000000745058,0.2286628782749176,291.1599426269531,291.1499938964844,274.8500061035156,271.35040283203125,286.045654296875,293.28436279296875,291.1600952148437,1.0,0.2012684643268585,0.7973547577857971,0.7973547577857971,1.0,1.0,-0.9303042888641356,0.3654601275920868,0.5648441910743713,0.2274252474308014,0.0,0.0,0.1753722429275512,28.195507049560547,25.0,1.2185646295547483,-4798.36669921875,90.31310272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,304.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.113492876291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1324237436056137,0.1324280053377151,-4.263998107489897e-06,0.0,0.0001151808392023,0.0,0.0,5.204265594482422,0.0,0.0,0.0,0.2748735249042511,4.0,0.0,1.0
742620,293.1647033691406,297.1499938964844,293.1499938964844,0.0595687963068485,-1553.5655517578125,304.1517944335937,0.7295634150505066,0.1089671626687049,0.0988557711243629,293.5170288085937,297.1499938964844,293.1499938964844,0.000554769008886,-44.36867141723633,291.9458312988281,0.5562742352485657,0.050000000745058,0.0481956154108047,293.2071228027344,297.1499938964844,293.1499938964844,0.1541185528039932,-2518.69921875,304.1593017578125,0.9322302937507628,0.2277083098888397,0.1601757258176803,293.1932678222656,297.1499938964844,293.1499938964844,0.1726960986852646,-3735.536376953125,304.15447998046875,0.9642155766487122,0.2502132952213287,0.2376490980386734,293.2816162109375,297.1499938964844,293.1499938964844,0.0077795386314392,-2626.254638671875,300.6645812988281,0.5562742352485657,0.050000000745058,0.2286192625761032,291.16064453125,291.1499938964844,274.8500061035156,271.35260009765625,286.0465393066406,293.287841796875,291.1608581542969,1.0,0.2005882859230041,0.7973678708076477,0.7973678708076477,1.0,1.0,-0.9282734990119934,0.3647270202636719,0.5635464787483215,0.2265444844961166,0.0,0.0,0.1745911538600921,27.928333282470703,25.0,1.656653881072998,-4788.06884765625,89.49534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,304.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1133133396506309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1320433169603347,0.1320475786924362,-4.263387836545007e-06,0.0,0.0001149986346717,0.0,0.0,5.188126564025879,0.0,0.0,0.0,0.2748119235038757,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593773275613784,-1550.265380859375,304.1518249511719,0.7302534580230713,0.1087466403841972,0.0986508354544639,293.5226135253906,297.1499938964844,293.1499938964844,0.0005138531560078,-39.40900802612305,291.8678894042969,0.5574246644973755,0.050000000745058,0.0481877699494361,293.2108459472656,297.1499938964844,293.1499938964844,0.1529194414615631,-2502.94091796875,304.1597900390625,0.9318254590034484,0.2262534648180008,0.1591760218143463,293.19293212890625,297.1499938964844,293.1499938964844,0.1722615361213684,-3728.0302734375,304.1544494628906,0.965255618095398,0.249730035662651,0.2371845096349716,293.2821044921875,297.1499938964844,293.1499938964844,0.0077487337402999,-2618.993896484375,300.6406555175781,0.5574246644973755,0.050000000745058,0.2285820245742797,291.161376953125,291.1499938964844,274.8500061035156,271.35479736328125,286.0473022460937,293.29156494140625,291.1615295410156,1.0,0.1999597400426864,0.7973809242248535,0.7973809242248535,1.0,1.0,-0.926215887069702,0.3639946281909942,0.5622212290763855,0.2256270051002502,0.0,0.0,0.1737603545188903,27.69438934326172,25.0,1.7591173648834229,-4777.19921875,88.7279281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,304.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1131250485777854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316315978765487,0.1316358596086502,-4.262728907633573e-06,0.0,0.0001148075461969,0.0,0.0,5.1706719398498535,0.0,0.0,0.0,0.2747455239295959,4.0,0.0,1.0
742740,293.1650390625,297.1499938964844,293.1499938964844,0.0591857209801673,-1546.9676513671875,304.1518249511719,0.7307655215263367,0.1085221543908119,0.0984450355172157,293.5284729003906,297.1499938964844,293.1499938964844,0.0004699592245742,-30.854049682617188,291.7882385253906,0.5584020614624023,0.050000000745058,0.0481811761856079,293.214599609375,297.1499938964844,293.1499938964844,0.1516779512166977,-2486.60546875,304.1602783203125,0.931036412715912,0.2247429937124252,0.1581381112337112,293.192626953125,297.1499938964844,293.1499938964844,0.1718318462371826,-3720.607421875,304.1544189453125,0.966039538383484,0.2492479085922241,0.236722856760025,293.2826232910156,297.1499938964844,293.1499938964844,0.0077182631939649,-2611.803466796875,300.61651611328125,0.5584020614624023,0.050000000745058,0.2285507619380951,291.1619567871094,291.1499938964844,274.8500061035156,271.35699462890625,286.0479736328125,293.2955322265625,291.1620788574219,1.0,0.1993780434131622,0.7973940372467041,0.7973940372467041,1.0,1.0,-0.9241235256195068,0.3632622361183166,0.5608612895011902,0.2246640026569366,0.0,0.0,0.1729015856981277,27.49107551574707,25.0,1.6162914037704468,-4765.96728515625,88.00495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1129269450902938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1312001645565033,0.1312044262886047,-4.262024049239699e-06,0.0,0.0001146064896602,0.0,0.0,5.152374267578125,0.0,0.0,0.0,0.2746758162975311,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589916817843914,-1543.6322021484375,304.15185546875,0.7311139106750488,0.1082922741770744,0.098235860466957,293.5345764160156,297.1499938964844,293.1499938964844,0.0006246296688914,-49.96500396728516,291.70635986328125,0.5592259168624878,0.050000000745058,0.048175673931837,293.2183837890625,297.1499938964844,293.1499938964844,0.1503961533308029,-2469.7158203125,304.1607360839844,0.9298974871635436,0.223179891705513,0.1570635735988617,293.1923217773437,297.1499938964844,293.1499938964844,0.1714058816432953,-3713.247314453125,304.1543884277344,0.9665983319282532,0.2487661391496658,0.2362628579139709,293.2831726074219,297.1499938964844,293.1499938964844,0.0076879919506609,-2604.650146484375,300.5922241210937,0.5592259168624878,0.050000000745058,0.2285246551036834,291.1624450683594,291.1499938964844,274.8500061035156,271.35919189453125,286.0484619140625,293.2997741699219,291.1625366210937,1.0,0.1988357156515121,0.7974071502685547,0.7974071502685547,1.0,1.0,-0.9219926595687866,0.3625309467315674,0.5594617128372192,0.2236476093530655,0.0,0.0,0.1720259487628936,27.313995361328125,25.0,1.38987398147583,-4754.57177734375,87.31861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,304.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1127187013626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307595372200012,0.1307637989521026,-4.261289632268017e-06,0.0,0.0001143951521953,0.0,0.0,5.133680820465088,0.0,0.0,0.0,0.2746043503284454,4.0,0.0,1.0
742860,293.1654663085937,297.1499938964844,293.1499938964844,0.0587941855192184,-1540.2413330078125,304.1518859863281,0.7313061356544495,0.1080561801791191,0.0980223715305328,293.5409240722656,297.1499938964844,293.1499938964844,0.0004422774072736,-25.223278045654297,291.6232604980469,0.5599057078361511,0.050000000745058,0.0481711700558662,293.2221984863281,297.1499938964844,293.1499938964844,0.1490740329027176,-2452.268798828125,304.16119384765625,0.9284241199493408,0.2215645760297775,0.1559525430202484,293.1920471191406,297.1499938964844,293.1499938964844,0.1709827929735183,-3705.9345703125,304.15435791015625,0.9669479727745056,0.2482842653989792,0.2358040362596511,293.28375244140625,297.1499938964844,293.1499938964844,0.0076579190790653,-2597.531005859375,300.5677185058594,0.5599057078361511,0.050000000745058,0.2285033017396927,291.16278076171875,291.1499938964844,274.8500061035156,271.3614196777344,286.0487670898437,293.3042907714844,291.1628723144531,1.0,0.198328748345375,0.7974255084991455,0.7974255084991455,1.0,1.0,-0.9198210835456848,0.3618026375770569,0.5580184459686279,0.2225717157125473,0.0,0.0,0.1711360961198806,27.16074180603028,25.0,1.1382975578308103,-4743.06640625,86.66453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1125000119209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303121149539947,0.130316361784935,-4.2605370254023e-06,0.0,0.0001141732136602,0.0,0.0,5.114702224731445,0.0,0.0,0.0,0.2745316326618194,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585927926003932,-1536.787353515625,304.1518859863281,0.7313628196716309,0.1078138202428817,0.0978041663765907,293.5475769042969,297.1499938964844,293.1499938964844,0.0004158960073255,-20.19405746459961,291.5379638671875,0.5604627728462219,0.050000000745058,0.0481675080955028,293.2260131835937,297.1499938964844,293.1499938964844,0.1477155983448028,-2434.313720703125,304.16162109375,0.9266586303710938,0.2199019789695739,0.1548083275556564,293.1918029785156,297.1499938964844,293.1499938964844,0.1705618649721145,-3698.65625,304.1543273925781,0.9671200513839722,0.2478019446134567,0.2353457659482956,293.2843322753906,297.1499938964844,293.1499938964844,0.0076280189678072,-2590.43798828125,300.5430908203125,0.5604627728462219,0.050000000745058,0.2284859269857406,291.1630554199219,291.1499938964844,274.8500061035156,271.3636169433594,286.0487976074219,293.3091125488281,291.1631164550781,1.0,0.1978504657745361,0.7974439263343811,0.7974439263343811,1.0,1.0,-0.9176105260849,0.3610797524452209,0.556530773639679,0.2214311361312866,0.0,0.0,0.1702384203672409,27.027158737182617,25.0,0.8797481656074524,-4731.51611328125,86.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457275390625,304.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1122717037796974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298608034849167,0.1298650652170181,-4.259773504600162e-06,0.0,0.00011394151079,0.0,0.0,5.095566749572754,0.0,0.0,0.0,0.2744582593441009,4.0,0.0,1.0
742980,293.1659545898437,297.1499938964844,293.1499938964844,0.0583870485424995,-1533.2628173828125,304.15191650390625,0.7312882542610168,0.1075646132230758,0.0975807681679725,293.5545349121094,297.1499938964844,293.1499938964844,0.0003862138255499,-15.05388069152832,291.4505920410156,0.5609022974967957,0.050000000745058,0.048164639621973,293.2298278808594,297.1499938964844,293.1499938964844,0.1463210433721542,-2415.849609375,304.1620483398437,0.9246107935905457,0.2181921750307083,0.1536309421062469,293.1915588378906,297.1499938964844,293.1499938964844,0.1701428294181823,-3691.407958984375,304.154296875,0.967122495174408,0.2473188638687133,0.2348877489566803,293.284912109375,297.1499938964844,293.1499938964844,0.0075982515700161,-2583.361083984375,300.51824951171875,0.5609022974967957,0.050000000745058,0.2284723073244094,291.1632385253906,291.1499938964844,274.8500061035156,271.3658142089844,286.0485534667969,293.3142395019531,291.16326904296875,1.0,0.1973988264799118,0.7974623441696167,0.7974623441696167,1.0,1.0,-0.915359616279602,0.3603631556034088,0.5549964308738708,0.2202220410108566,0.0,0.0,0.1693367809057235,26.91197204589844,25.0,0.6289113759994507,-4719.9638671875,85.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,304.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1120337769389152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1294075697660446,0.129411831498146,-4.259002707840409e-06,0.0,0.0001137000363087,0.0,0.0,5.076356410980225,0.0,0.0,0.0,0.2743845582008362,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581763833761215,-1529.657958984375,304.1519470214844,0.731094479560852,0.1073082163929939,0.0973516702651977,293.56182861328125,297.1499938964844,293.1499938964844,0.0003517468867357,-9.80061149597168,291.361083984375,0.5612373948097229,0.050000000745058,0.0481624640524387,293.23358154296875,297.1499938964844,293.1499938964844,0.1448923945426941,-2396.900634765625,304.1624450683594,0.9223090410232544,0.2164380252361297,0.1524220556020736,293.1913452148437,297.1499938964844,293.1499938964844,0.1697250455617904,-3684.17822265625,304.154296875,0.9669737815856934,0.2468346953392028,0.2344295084476471,293.2855529785156,297.1499938964844,293.1499938964844,0.0075686038471758,-2576.2958984375,300.4932556152344,0.5612373948097229,0.050000000745058,0.2284619957208633,291.1633605957031,291.1499938964844,274.8500061035156,271.3680114746094,286.04803466796875,293.3197021484375,291.1633605957031,1.0,0.1969697326421737,0.7974807024002075,0.7974807024002075,1.0,1.0,-0.9130685925483704,0.3596540987491607,0.553414523601532,0.2189417481422424,0.0,0.0,0.1684359312057495,26.81269264221192,25.0,0.4064941108226776,-4708.4697265625,84.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,304.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.111786775290966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289552450180053,0.1289595067501068,-4.258230092091253e-06,0.0,0.000113449365017,0.0,0.0,5.057192802429199,0.0,0.0,0.0,0.2743109762668609,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579605437815189,-1525.96826171875,304.1520080566406,0.7307940125465393,0.1070444956421852,0.0971167311072349,293.56939697265625,297.1499938964844,293.1499938964844,0.0003088662342634,-4.437901973724365,291.2694702148437,0.5614808201789856,0.050000000745058,0.048160895705223,293.2373352050781,297.1499938964844,293.1499938964844,0.1434326171875,-2377.501953125,304.162841796875,0.9197852611541748,0.2146430015563964,0.1511842161417007,293.191162109375,297.1499938964844,293.1499938964844,0.169307991862297,-3676.957275390625,304.1542663574219,0.9666913747787476,0.2463492006063461,0.2339707762002945,293.28619384765625,297.1499938964844,293.1499938964844,0.0075390473939478,-2569.23291015625,300.46807861328125,0.5614808201789856,0.050000000745058,0.2284545451402664,291.16339111328125,291.1499938964844,274.8500061035156,271.3702087402344,286.0472106933594,293.3254699707031,291.16339111328125,1.0,0.1965597122907638,0.7974991202354431,0.7974991202354431,1.0,1.0,-0.9107394218444824,0.3589536845684051,0.5517857074737549,0.2175900638103485,0.0,0.0,0.1675378978252411,26.72708320617676,25.0,0.2234340161085128,-4697.06640625,84.27848815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,304.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1115315333008766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1285053193569183,0.1285095810890197,-4.257459750078851e-06,0.0,0.000113190326374,0.0,0.0,5.038140773773193,0.0,0.0,0.0,0.2742377817630768,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.057739034295082,-1522.1854248046875,304.15203857421875,0.7303950786590576,0.1067731827497482,0.0968755260109901,293.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5616415739059448,0.050000000745058,0.0481598675251007,293.24102783203125,297.1499938964844,293.1499938964844,0.1419433355331421,-2357.672119140625,304.1632080078125,0.9170656204223632,0.2128092944622039,0.1499187350273132,293.19097900390625,297.1499938964844,293.1499938964844,0.1688911318778991,-3669.735595703125,304.1542358398437,0.9662871956825256,0.2458621263504028,0.2335111796855926,293.2868347167969,297.1499938964844,293.1499938964844,0.0075095552019774,-2562.163818359375,300.4427490234375,0.5616415739059448,0.050000000745058,0.2284496873617172,291.16339111328125,291.1499938964844,274.8500061035156,271.3724365234375,286.04608154296875,293.3315734863281,291.16339111328125,1.0,0.1961662322282791,0.7975217700004578,0.7975217700004578,1.0,1.0,-0.908372163772583,0.3582622408866882,0.5501099824905396,0.21616792678833,0.0,0.0,0.1666441112756729,26.653568267822266,25.0,0.0792576149106025,-4685.76904296875,83.72404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,304.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1112686842679977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1280586868524551,0.1280629485845565,-4.256694410287309e-06,0.0,0.00011292356794,0.0,0.0,5.01923942565918,0.0,0.0,0.0,0.2741651237010956,4.0,0.0,1.0
743220,293.16717529296875,297.1499938964844,293.1499938964844,0.0575115196406841,-1518.3037109375,304.1520690917969,0.7299087643623352,0.1064932644367218,0.0966278165578842,293.5857849121094,297.1499938964844,293.1499938964844,0.000179022696102,-0.0,291.163818359375,0.561731219291687,0.050000000745058,0.0481593087315559,293.2446594238281,297.1499938964844,293.1499938964844,0.1404278874397277,-2337.4521484375,304.16357421875,0.9141870141029358,0.2109407186508178,0.1486284285783767,293.1908264160156,297.1499938964844,293.1499938964844,0.1684739142656326,-3662.50341796875,304.1542358398437,0.9657765626907348,0.245372861623764,0.2330503910779953,293.2875061035156,297.1499938964844,293.1499938964844,0.0074801025912165,-2555.0810546875,300.417236328125,0.561731219291687,0.050000000745058,0.2284470200538635,291.1633605957031,291.1499938964844,274.8500061035156,271.3746337890625,286.04473876953125,293.338134765625,291.1633605957031,1.0,0.1957863867282867,0.7975444197654724,0.7975444197654724,1.0,1.0,-0.9059691429138184,0.3575795590877533,0.5483896136283875,0.2146777361631393,0.0,0.0,0.1657548248767852,26.59027099609375,25.0,-0.011383332312107,-4674.55859375,83.18106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1109992489218711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.127615749835968,0.1276200115680694,-4.25593543695868e-06,0.0,0.0001126501301769,0.0,0.0,5.000505447387695,0.0,0.0,0.0,0.2740931212902069,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572758764028549,-1514.28662109375,304.1521301269531,0.729335606098175,0.1062022522091865,0.09637151658535,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5617552995681763,0.050000000745058,0.0481591746211051,293.2482604980469,297.1499938964844,293.1499938964844,0.1388872116804123,-2316.850830078125,304.1639099121094,0.91117662191391,0.209039032459259,0.1473143100738525,293.1907043457031,297.1499938964844,293.1499938964844,0.1680548787117004,-3655.234375,304.1542358398437,0.9651650190353394,0.2448802292346954,0.2325873523950576,293.2882080078125,297.1499938964844,293.1499938964844,0.0074506462551653,-2547.969970703125,300.3915405273437,0.5617552995681763,0.050000000745058,0.2284463942050933,291.1633605957031,291.1499938964844,274.8500061035156,271.3768310546875,286.0432434082031,293.34527587890625,291.163330078125,1.0,0.1954184174537658,0.7975671291351318,0.7975671291351318,1.0,1.0,-0.9035274982452391,0.3569031357765198,0.5466243624687195,0.2131222486495971,0.0,0.0,0.1648665070533752,26.536306381225582,25.0,-0.017842411994934,-4663.40283203125,82.64761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,303.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1107237935066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.127175897359848,0.1271801441907882,-4.255183284840314e-06,0.0,0.0001123705733334,0.0,0.0,4.981915473937988,0.0,0.0,0.0,0.2740216851234436,4.0,0.0,1.0
743340,293.16796875,297.1499938964844,293.1499938964844,0.0570304431021213,-1510.105712890625,304.1521911621094,0.7286778688430786,0.105899266898632,0.0961050316691398,293.6045227050781,297.1499938964844,293.1499938964844,0.0001075750842574,-0.0,291.1637878417969,0.5617197751998901,0.050000000745058,0.0481594279408454,293.2517395019531,297.1499938964844,293.1499938964844,0.1373228728771209,-2295.885986328125,304.1642150878906,0.9080684781074524,0.2071063369512558,0.1459778100252151,293.19061279296875,297.1499938964844,293.1499938964844,0.1676328331232071,-3647.906494140625,304.1542358398437,0.9644588232040404,0.2443835586309433,0.2321211844682693,293.2889099121094,297.1499938964844,293.1499938964844,0.0074211517348885,-2540.8193359375,300.3656921386719,0.5617197751998901,0.050000000745058,0.22844760119915,291.1633605957031,291.1499938964844,274.8500061035156,271.3790283203125,286.0416259765625,293.3529052734375,291.1633605957031,1.0,0.1950607001781463,0.7975897789001465,0.7975897789001465,1.0,1.0,-0.9010456204414368,0.3562305271625519,0.5448151230812073,0.2115057706832885,0.0,0.0,0.1639731675386428,26.49077415466309,25.0,0.0380836576223373,-4652.24755859375,82.12201690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,303.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1104428619146347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1267365515232086,0.12674081325531,-4.254436589690158e-06,0.0,0.0001120854649343,0.0,0.0,4.963364124298096,0.0,0.0,0.0,0.273950457572937,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567755252122879,-1505.7669677734375,304.1522521972656,0.7279454469680786,0.1055853962898254,0.0958287268877029,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5616339445114136,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357382088899612,-2274.599365234375,304.1645202636719,0.9049093127250672,0.2051465809345245,0.1446215212345123,293.1905212402344,297.1499938964844,293.1499938964844,0.1672075390815735,-3640.516357421875,304.1542358398437,0.9636699557304382,0.2438829392194748,0.2316515743732452,293.2896728515625,297.1499938964844,293.1499938964844,0.0073916097171604,-2533.62646484375,300.33966064453125,0.5616339445114136,0.050000000745058,0.2284503728151321,291.1634216308594,291.1499938964844,274.8500061035156,271.3812255859375,286.0398254394531,293.3609619140625,291.1634216308594,1.0,0.1947112679481506,0.7976124286651611,0.7976124286651611,1.0,1.0,-0.8985263705253601,0.355560839176178,0.5429655313491821,0.209834486246109,0.0,0.0,0.1630723178386688,26.45232582092285,25.0,0.1104568615555763,-4641.04443359375,81.60270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,303.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1101572141051292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1262956261634826,0.1262998729944229,-4.253691258782055e-06,0.0,0.0001117955689551,0.0,0.0,4.944761753082275,0.0,0.0,0.0,0.2738790810108185,4.0,0.0,1.0
743460,293.1688842773437,297.1499938964844,293.1499938964844,0.0565114617347717,-1501.277099609375,304.1523132324219,0.7271448373794556,0.1052609980106353,0.0955429449677467,293.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5615037083625793,0.050000000745058,0.0481608882546424,293.25848388671875,297.1499938964844,293.1499938964844,0.1341352760791778,-2253.016357421875,304.164794921875,0.9017365574836732,0.2031617760658264,0.1432469487190246,293.19049072265625,297.1499938964844,293.1499938964844,0.1667791157960891,-3633.06591796875,304.1542358398437,0.962805986404419,0.2433782964944839,0.2311784625053405,293.2904357910156,297.1499938964844,293.1499938964844,0.0073620090261101,-2526.38916015625,300.3134460449219,0.5615037083625793,0.050000000745058,0.228454515337944,291.1635131835937,291.1499938964844,274.8500061035156,271.3834228515625,286.03790283203125,293.369384765625,291.1635131835937,1.0,0.1943690329790115,0.7976394295692444,0.7976394295692444,1.0,1.0,-0.8959715962409973,0.3548927903175354,0.5410788059234619,0.2081154286861419,0.0,0.0,0.1621633619070053,26.42016220092773,25.0,0.17536661028862,-4629.77392578125,81.08879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,303.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1098671928048133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258523613214492,0.1258566081523895,-4.2529454731266014e-06,0.0,0.0001115012346417,0.0,0.0,4.926075458526611,0.0,0.0,0.0,0.2738074362277984,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562391430139541,-1496.6517333984375,304.15240478515625,0.7262857556343079,0.1049273535609245,0.0952486097812652,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613369941711426,0.050000000745058,0.0481620021164417,293.26171875,297.1499938964844,293.1499938964844,0.1325166970491409,-2231.169677734375,304.1650390625,0.8984888195991516,0.2011533379554748,0.1418559998273849,293.1904602050781,297.1499938964844,293.1499938964844,0.1663481146097183,-3625.56591796875,304.1542663574219,0.96187824010849,0.2428712546825409,0.2307023704051971,293.2912292480469,297.1499938964844,293.1499938964844,0.0073323529213666,-2519.109130859375,300.2870483398437,0.5613369941711426,0.050000000745058,0.2284598052501678,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.03582763671875,293.3781433105469,291.1636047363281,1.0,0.194032534956932,0.7976663708686829,0.7976663708686829,1.0,1.0,-0.8933849334716797,0.3542250692844391,0.539159893989563,0.206355944275856,0.0,0.0,0.1612468361854553,26.393198013305664,25.0,0.2228579223155975,-4618.4296875,80.57930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,303.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.109573408961296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1254068613052368,0.125411108136177,-4.252197413734393e-06,0.0,0.0001112030804506,0.0,0.0,4.907308578491211,0.0,0.0,0.0,0.2737355232238769,4.0,0.0,1.0
743580,293.1698608398437,297.1499938964844,293.1499938964844,0.0559590645134449,-1491.9000244140625,304.1524658203125,0.7253733277320862,0.1045850217342376,0.0949462950229644,293.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5611382722854614,0.050000000745058,0.0481633283197879,293.2649841308594,297.1499938964844,293.1499938964844,0.1308753341436386,-2208.95751953125,304.165283203125,0.8951290845870972,0.1990998089313507,0.1404419839382171,293.1903686523437,297.1499938964844,293.1499938964844,0.1659205555915832,-3618.12353515625,304.1542663574219,0.960902452468872,0.2423766702413559,0.2302302569150924,293.2920227050781,297.1499938964844,293.1499938964844,0.0073026362806558,-2511.784423828125,300.26043701171875,0.5611382722854614,0.050000000745058,0.2284660935401916,291.1636962890625,291.1499938964844,274.8500061035156,271.3878479003906,286.0337219238281,293.3872375488281,291.1637268066406,1.0,0.1937010139226913,0.7976933717727661,0.7976933717727661,1.0,1.0,-0.8907672762870789,0.3535552620887756,0.5372120141983032,0.2045633792877197,0.0,0.0,0.1603225469589233,26.37090110778809,25.0,0.2660929262638092,-4606.9912109375,80.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,303.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1092761904001236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249591633677482,0.1249634101986885,-4.25144662585808e-06,0.0,0.0001109014410758,0.0,0.0,4.888462066650391,0.0,0.0,0.0,0.2736633121967315,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556720830500125,-1487.036865234375,304.1525573730469,0.7244157195091248,0.1042353063821792,0.0946370288729667,293.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5609138011932373,0.050000000745058,0.0481648258864879,293.26824951171875,297.1499938964844,293.1499938964844,0.1292014271020889,-2186.241943359375,304.1655578613281,0.8916477560997009,0.1970023959875106,0.1389960497617721,293.1902160644531,297.1499938964844,293.1499938964844,0.1655049622058868,-3610.889892578125,304.1542358398437,0.9599021077156068,0.2418967634439468,0.2297721654176712,293.2928466796875,297.1499938964844,293.1499938964844,0.0072728595696389,-2504.4140625,300.2336730957031,0.5609138011932373,0.050000000745058,0.2284732013940811,291.163818359375,291.1499938964844,274.8500061035156,271.3900451660156,286.03155517578125,293.3966369628906,291.1638488769531,1.0,0.1933733522891998,0.7977203726768494,0.7977203726768494,1.0,1.0,-0.8881209492683411,0.3528814911842346,0.5352394580841064,0.2027457803487777,0.0,0.0,0.1593883335590362,26.352458953857425,25.0,0.3217200636863708,-4595.4423828125,79.57083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,303.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1089761108160018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1245088204741478,0.124513067305088,-4.250693564245012e-06,0.0,0.0001105968985939,0.0,0.0,4.869517803192139,0.0,0.0,0.0,0.2735907435417175,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553786195814609,-1482.069580078125,304.1526184082031,0.7234172224998474,0.1038786843419075,0.0943213254213333,293.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5606674551963806,0.050000000745058,0.0481664687395095,293.2714538574219,297.1499938964844,293.1499938964844,0.1274992823600769,-2163.07861328125,304.16583251953125,0.8880598545074463,0.1948708593845367,0.1375219225883484,293.19000244140625,297.1499938964844,293.1499938964844,0.1650997847318649,-3603.836669921875,304.1542053222656,0.9588801860809326,0.2414264529943466,0.2293262034654617,293.293701171875,297.1499938964844,293.1499938964844,0.0072430148720741,-2496.9951171875,300.2066955566406,0.5606674551963806,0.050000000745058,0.2284809947013855,291.1639709472656,291.1499938964844,274.8500061035156,271.3922424316406,286.0293884277344,293.4062805175781,291.1640014648437,1.0,0.1930490881204605,0.7977473139762878,0.7977473139762878,1.0,1.0,-0.8854486346244812,0.3522022068500519,0.5332464575767517,0.2009107321500778,0.0,0.0,0.158442273736,26.3374137878418,25.0,0.378114104270935,-4583.7666015625,79.07083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1086734235286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124054916203022,0.1240591704845428,-4.249936864653137e-06,0.0,0.0001102897076634,0.0,0.0,4.850438594818115,0.0,0.0,0.0,0.2735176980495453,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550795383751392,-1477.0135498046875,304.1526794433594,0.7223849892616272,0.1035163253545761,0.0940000712871551,293.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5604050755500793,0.050000000745058,0.0481682233512401,293.27459716796875,297.1499938964844,293.1499938964844,0.1257795393466949,-2139.611083984375,304.16607666015625,0.8843954801559448,0.1927174478769302,0.1360287964344024,293.1897888183594,297.1499938964844,293.1499938964844,0.1647000759840011,-3596.87548828125,304.1541748046875,0.9578364491462708,0.2409600466489792,0.2288863509893417,293.2945556640625,297.1499938964844,293.1499938964844,0.0072131110355257,-2489.5302734375,300.1795654296875,0.5604050755500793,0.050000000745058,0.2284893244504928,291.16412353515625,291.1499938964844,274.8500061035156,271.3944396972656,286.0271911621094,293.4160461425781,291.1641540527344,1.0,0.1927274912595749,0.7977781295776367,0.7977781295776367,1.0,1.0,-0.8827549815177917,0.3515167236328125,0.5312382578849792,0.1990672051906585,0.0,0.0,0.1574840545654297,26.32505226135254,25.0,0.4122337698936462,-4571.95703125,78.57337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,303.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1083685457706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1235967651009559,0.1236010119318962,-4.249175162840402e-06,0.0,0.0001099802975659,0.0,0.0,4.8311944007873535,0.0,0.0,0.0,0.2734440565109253,4.0,0.0,1.0
743820,293.1718444824219,297.1499938964844,293.1499938964844,0.0547758154571056,-1471.8857421875,304.1527404785156,0.7213243842124939,0.1031491979956626,0.0936742275953292,293.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5601307153701782,0.050000000745058,0.0481700636446476,293.277587890625,297.1499938964844,293.1499938964844,0.1240495070815086,-2115.937255859375,304.1662902832031,0.8806760907173157,0.190548375248909,0.134522795677185,293.1896057128906,297.1499938964844,293.1499938964844,0.1643029004335403,-3589.953857421875,304.1541442871094,0.956771433353424,0.2404945939779281,0.2284488677978515,293.29541015625,297.1499938964844,293.1499938964844,0.0071831592358648,-2482.0234375,300.1522521972656,0.5601307153701782,0.050000000745058,0.2284980416297912,291.1642761230469,291.1499938964844,274.8500061035156,271.3966369628906,286.0249328613281,293.42584228515625,291.164306640625,1.0,0.1924081146717071,0.7978089451789856,0.7978089451789856,1.0,1.0,-0.8800438046455383,0.3508246839046478,0.5292190909385681,0.1972203403711319,0.0,0.0,0.1565158665180206,26.314842224121094,25.0,0.4125094711780548,-4560.03125,78.0783462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,303.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1080618277192115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1231349557638168,0.123139202594757,-4.248408458806807e-06,0.0,0.0001096690175472,0.0,0.0,4.81181001663208,0.0,0.0,0.0,0.2733699083328247,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544683970510959,-1466.7025146484375,304.1528015136719,0.7202391028404236,0.1027785092592239,0.0933447480201721,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5598467588424683,0.050000000745058,0.0481719709932804,293.2804870605469,297.1499938964844,293.1499938964844,0.1223121434450149,-2092.095458984375,304.1664733886719,0.8769125938415527,0.1883642226457595,0.1330062001943588,293.1894226074219,297.1499938964844,293.1499938964844,0.163906529545784,-3583.0419921875,304.15411376953125,0.9556853175163268,0.2400286942720413,0.2280115634202957,293.2962951660156,297.1499938964844,293.1499938964844,0.0071531748399138,-2474.479736328125,300.1247863769531,0.5598467588424683,0.050000000745058,0.2285070866346359,291.1644287109375,291.1499938964844,274.8500061035156,271.3988342285156,286.0226135253906,293.4356384277344,291.1644287109375,1.0,0.1920904666185379,0.7978397607803345,0.7978397607803345,1.0,1.0,-0.8773161768913269,0.3501264452934265,0.5271897315979004,0.1953708231449127,0.0,0.0,0.1555406600236892,26.30643653869629,25.0,0.3827171623706817,-4548.01904296875,77.58540344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,303.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1077536717057228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.122670866549015,0.1226751133799552,-4.247637207299704e-06,0.0,0.0001093562750611,0.0,0.0,4.792341709136963,0.0,0.0,0.0,0.2732954025268554,4.0,0.0,1.0
743940,293.1727905273437,297.1499938964844,293.1499938964844,0.0541577897965908,-1461.47265625,304.1528625488281,0.7191298007965088,0.102404735982418,0.093012161552906,293.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5595538020133972,0.050000000745058,0.0481739416718483,293.2832946777344,297.1499938964844,293.1499938964844,0.1205667927861213,-2068.073974609375,304.1666564941406,0.8731067180633545,0.1861622482538223,0.1314781755208969,293.18927001953125,297.1499938964844,293.1499938964844,0.1635104864835739,-3576.13134765625,304.1540832519531,0.9545779824256896,0.2395618855953216,0.2275737822055816,293.29718017578125,297.1499938964844,293.1499938964844,0.0071231592446565,-2466.899658203125,300.09716796875,0.5595538020133972,0.050000000745058,0.2285164445638656,291.16455078125,291.1499938964844,274.8500061035156,271.4010314941406,286.02020263671875,293.4454040527344,291.16455078125,1.0,0.191774308681488,0.7978705763816833,0.7978705763816833,1.0,1.0,-0.8745710253715515,0.3494206964969635,0.5251502990722656,0.1935203820466995,0.0,0.0,0.1545599550008773,26.29976463317871,25.0,0.330071747303009,-4535.93115234375,77.09427642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1074442863464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1222052723169326,0.1222095191478729,-4.246863227308495e-06,0.0,0.0001090422883862,0.0,0.0,4.772821426391602,0.0,0.0,0.0,0.2732207179069519,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538451038300991,-1456.21484375,304.1529235839844,0.718000054359436,0.1020293980836868,0.0926776900887489,293.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5592535734176636,0.050000000745058,0.0481759682297706,293.2860107421875,297.1499938964844,293.1499938964844,0.118811011314392,-2043.83544921875,304.1668395996094,0.8692579865455627,0.1839386820793151,0.1299362629652023,293.1891174316406,297.1499938964844,293.1499938964844,0.1631145179271698,-3569.217529296875,304.154052734375,0.953451693058014,0.2390947341918945,0.2271353900432586,293.29803466796875,297.1499938964844,293.1499938964844,0.007093128748238,-2459.286376953125,300.0693664550781,0.5592535734176636,0.050000000745058,0.2285260558128357,291.1646423339844,291.1499938964844,274.8500061035156,271.4032287597656,286.01776123046875,293.4551086425781,291.1646423339844,1.0,0.1914591491222381,0.7979013919830322,0.7979013919830322,1.0,1.0,-0.8718066215515137,0.3487051427364349,0.5231014490127563,0.1916727721691131,0.0,0.0,0.153575524687767,26.29462623596192,25.0,0.2820440828800201,-4523.78515625,76.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,303.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1071341857314109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1217394024133682,0.1217436492443084,-4.2460878830752335e-06,0.0,0.0001087275813915,0.0,0.0,4.753302097320557,0.0,0.0,0.0,0.2731460034847259,4.0,0.0,1.0
744060,293.17364501953125,297.1499938964844,293.1499938964844,0.053530815988779,-1450.9371337890625,304.1529541015625,0.7168508768081665,0.1016530245542526,0.0923419147729873,293.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5589468479156494,0.050000000745058,0.0481780432164669,293.2886657714844,297.1499938964844,293.1499938964844,0.1170428469777107,-2019.349365234375,304.1669921875,0.8653662800788879,0.1816913336515426,0.1283785998821258,293.18896484375,297.1499938964844,293.1499938964844,0.1627188473939895,-3562.304931640625,304.1540222167969,0.952308475971222,0.238627627491951,0.2266967892646789,293.2989196777344,297.1499938964844,293.1499938964844,0.0070630814880132,-2451.638671875,300.0414428710937,0.5589468479156494,0.050000000745058,0.2285359054803848,291.1647033691406,291.1499938964844,274.8500061035156,271.40545654296875,286.0152587890625,293.4647521972656,291.1647033691406,1.0,0.1911447495222091,0.7979364991188049,0.7979364991188049,1.0,1.0,-0.8690217733383179,0.3479775190353393,0.5210442543029785,0.189833328127861,0.0,0.0,0.1525869220495224,26.29097366333008,25.0,0.2506294846534729,-4511.57861328125,76.11544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,303.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1068236082792282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12127336114645,0.1212776079773902,-4.245312993589323e-06,0.0,0.0001084123796317,0.0,0.0,4.733788013458252,0.0,0.0,0.0,0.2730713188648224,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532160773873329,-1445.6585693359375,304.1529846191406,0.7156875729560852,0.1012772396206855,0.0920061692595481,293.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5586369633674622,0.050000000745058,0.0481801480054855,293.2912902832031,297.1499938964844,293.1499938964844,0.1152618527412414,-1994.605712890625,304.1671447753906,0.8614371418952942,0.1794210821390152,0.1268046796321869,293.1888122558594,297.1499938964844,293.1499938964844,0.1623241156339645,-3555.404541015625,304.1540222167969,0.9511549472808838,0.2381619065999984,0.2262590378522873,293.2997741699219,297.1499938964844,293.1499938964844,0.0070330263115465,-2443.95703125,300.01336669921875,0.5586369633674622,0.050000000745058,0.2285458743572235,291.164794921875,291.1499938964844,274.8500061035156,271.4076538085937,286.0127868652344,293.4742431640625,291.164794921875,1.0,0.1908307522535324,0.7979715466499329,0.7979715466499329,1.0,1.0,-0.8662187457084656,0.3472357094287872,0.518983006477356,0.1880091875791549,0.0,0.0,0.1515923142433166,26.288434982299805,25.0,0.2444882094860077,-4499.302734375,75.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,303.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1065130084753036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1208066716790199,0.1208109185099601,-4.244538558850763e-06,0.0,0.00010809716332,0.0,0.0,4.714260578155518,0.0,0.0,0.0,0.2729966044425964,4.0,0.0,1.0
