time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744180,293.1744079589844,297.1499938964844,293.1499938964844,0.0529012195765972,-1440.384521484375,304.15301513671875,0.7145107984542847,0.1009023487567901,0.0916708335280418,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5583248734474182,0.050000000745058,0.0481822714209556,293.2938537597656,297.1499938964844,293.1499938964844,0.1134677305817604,-1969.5975341796875,304.1672668457031,0.8574733734130859,0.1771278977394104,0.1252141147851944,293.1886901855469,297.1499938964844,293.1499938964844,0.161930575966835,-3548.5205078125,304.15399169921875,0.9499933123588562,0.2376977652311325,0.2258224934339523,293.30059814453125,297.1499938964844,293.1499938964844,0.0070029683411121,-2436.241943359375,299.9851989746094,0.5583248734474182,0.050000000745058,0.2285559475421905,291.1648864746094,291.1499938964844,274.8500061035156,271.40985107421875,286.0102844238281,293.4835510253906,291.1648864746094,1.0,0.1905170679092407,0.7980066537857056,0.7980066537857056,1.0,1.0,-0.8633977770805359,0.3464779257774353,0.5169198513031006,0.1862053722143173,0.0,0.0,0.1505906879901886,26.28693580627441,25.0,0.2624577581882477,-4486.94873046875,75.14002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,303.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.106202520430088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1203389093279838,0.1203431487083435,-4.243764578859555e-06,0.0,0.0001077820561476,0.0,0.0,4.694702625274658,0.0,0.0,0.0,0.2729217708110809,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052587516605854,-1435.1363525390625,304.1530456542969,0.7133278250694275,0.1005300059914588,0.0913372784852981,293.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580154061317444,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116653308272361,-1944.3895263671875,304.1674194335937,0.8534920811653137,0.1748196929693222,0.1236110776662826,293.18853759765625,297.1499938964844,293.1499938964844,0.1615387499332428,-3541.6630859375,304.15399169921875,0.9488325119018556,0.2372358441352844,0.225387841463089,293.30145263671875,297.1499938964844,293.1499938964844,0.0069729136303067,-2428.494873046875,299.9569091796875,0.5580154061317444,0.050000000745058,0.228565976023674,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0078430175781,293.4925537109375,291.1650085449219,1.0,0.1902035325765609,0.7980417609214783,0.7980417609214783,1.0,1.0,-0.8605661988258362,0.3457035422325134,0.5148626565933228,0.1844330579042434,0.0,0.0,0.149580493569374,26.285924911499023,25.0,0.2883006334304809,-4474.51318359375,74.6539535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,303.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1058924421668052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1198691874742508,0.119873434305191,-4.242989234626293e-06,0.0,0.0001074673709808,0.0,0.0,4.67507791519165,0.0,0.0,0.0,0.2728467285633087,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522753298282623,-1429.919921875,304.1530456542969,0.7121397256851196,0.1001605316996574,0.0910058692097663,293.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5577097535133362,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098558083176612,-1918.99609375,304.16754150390625,0.8494976758956909,0.1724980771541595,0.121996521949768,293.1883850097656,297.1499938964844,293.1499938964844,0.1611487567424774,-3534.833740234375,304.1539611816406,0.9476748108863832,0.236776053905487,0.224955216050148,293.30224609375,297.1499938964844,293.1499938964844,0.0069428794085979,-2420.719970703125,299.9285583496094,0.5577097535133362,0.050000000745058,0.2285759001970291,291.16510009765625,291.1499938964844,274.8500061035156,271.41424560546875,286.0054016113281,293.501220703125,291.1651306152344,1.0,0.1898901313543319,0.798076868057251,0.798076868057251,1.0,1.0,-0.8577256202697754,0.3449116945266723,0.512813925743103,0.182696595788002,0.0,0.0,0.1485611349344253,26.285287857055664,25.0,0.3136851489543915,-4461.9931640625,74.16926574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,303.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1055828630924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1193972080945968,0.1194014474749565,-4.242212526150979e-06,0.0,0.0001071531878551,0.0,0.0,4.6553730964660645,0.0,0.0,0.0,0.2727713882923126,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519656911492347,-1424.752197265625,304.153076171875,0.7109525799751282,0.0997951552271843,0.0906776189804077,293.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5574121475219727,0.050000000745058,0.0481885224580764,293.30096435546875,297.1499938964844,293.1499938964844,0.1080464124679565,-1893.517333984375,304.1676330566406,0.8455091118812561,0.1701737344264984,0.1203767582774162,293.1882629394531,297.1499938964844,293.1499938964844,0.1607606112957,-3528.033203125,304.1539611816406,0.946527063846588,0.2363180518150329,0.2245244085788726,293.30303955078125,297.1499938964844,293.1499938964844,0.0069128707982599,-2412.91943359375,299.90008544921875,0.5574121475219727,0.050000000745058,0.2285856008529663,291.16522216796875,291.1499938964844,274.8500061035156,271.4164428710937,286.0029602050781,293.5093688964844,291.1652526855469,1.0,0.1895769238471985,0.7981213331222534,0.7981213331222534,1.0,1.0,-0.8548845052719116,0.344103068113327,0.5107814073562622,0.1810076534748077,0.0,0.0,0.1475335359573364,26.284536361694336,25.0,0.318200021982193,-4449.408203125,73.68666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,303.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.105273924767971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1189229935407638,0.1189272329211235,-4.24143308919156e-06,0.0,0.0001068396522896,0.0,0.0,4.635589122772217,0.0,0.0,0.0,0.272695779800415,4.0,0.0,1.0
744420,293.1754455566406,297.1499938964844,293.1499938964844,0.0516596622765064,-1419.651123046875,304.153076171875,0.7097718715667725,0.0994349047541618,0.0903535187244415,293.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5571258664131165,0.050000000745058,0.0481904968619346,293.3030090332031,297.1499938964844,293.1499938964844,0.1062442362308502,-1868.05322265625,304.1676940917969,0.8415421843528748,0.1678557395935058,0.1187580451369285,293.1881103515625,297.1499938964844,293.1499938964844,0.160374104976654,-3521.258056640625,304.1539306640625,0.945393979549408,0.2358610183000564,0.2240948975086212,293.3038024902344,297.1499938964844,293.1499938964844,0.0068829073570668,-2405.100341796875,299.87158203125,0.5571258664131165,0.050000000745058,0.228594958782196,291.16534423828125,291.1499938964844,274.8500061035156,271.41864013671875,286.0004577636719,293.5168762207031,291.16534423828125,1.0,0.1892640739679336,0.7981657981872559,0.7981657981872559,1.0,1.0,-0.8520506620407104,0.3432782292366028,0.5087724328041077,0.179372951388359,0.0,0.0,0.1465002596378326,26.28328895568848,25.0,0.281632661819458,-4436.7880859375,73.20691680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,303.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1049657613039016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.118447296321392,0.1184515357017517,-4.240651833242737e-06,0.0,0.0001065269025275,0.0,0.0,4.615755558013916,0.0,0.0,0.0,0.2726199924945831,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513580329716205,-1414.629638671875,304.1530456542969,0.7086023092269897,0.0990806370973587,0.0900342762470245,293.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5568539500236511,0.050000000745058,0.048192374408245,293.30487060546875,297.1499938964844,293.1499938964844,0.104457788169384,-1842.7247314453125,304.167724609375,0.8376133441925049,0.1655554175376892,0.1171479746699333,293.18798828125,297.1499938964844,293.1499938964844,0.1599884927272796,-3514.495361328125,304.1539306640625,0.94427889585495,0.2354036569595337,0.2236654609441757,293.3045654296875,297.1499938964844,293.1499938964844,0.0068530184216797,-2397.271728515625,299.8429870605469,0.5568539500236511,0.050000000745058,0.2286038845777511,291.1654052734375,291.1499938964844,274.8500061035156,271.4208374023437,285.9979553222656,293.52362060546875,291.1654052734375,1.0,0.1889518648386001,0.7982103228569031,0.7982103228569031,1.0,1.0,-0.8492324948310852,0.342438131570816,0.5067943930625916,0.1778005957603454,0.0,0.0,0.1454664915800094,26.28119659423828,25.0,0.2062982767820358,-4424.18798828125,72.73091125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034362792969,303.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1046585515141487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1179722175002098,0.1179764568805694,-4.239870122546563e-06,0.0,0.0001062151277437,0.0,0.0,4.595959186553955,0.0,0.0,0.0,0.2725443542003631,4.0,0.0,1.0
744540,293.1757507324219,297.1499938964844,293.1499938964844,0.0510614998638629,-1409.6993408203125,304.1530456542969,0.7074519395828247,0.0987330004572868,0.0897205546498298,293.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5565983057022095,0.050000000745058,0.0481941476464271,293.30645751953125,297.1499938964844,293.1499938964844,0.1026922613382339,-1817.607177734375,304.167724609375,0.833729088306427,0.1632797122001648,0.1155512854456901,293.1878662109375,297.1499938964844,293.1499938964844,0.1596032679080963,-3507.736083984375,304.1539001464844,0.9431841373443604,0.2349450141191482,0.22323539853096,293.3052673339844,297.1499938964844,293.1499938964844,0.0068231867626309,-2389.430419921875,299.8143310546875,0.5565983057022095,0.050000000745058,0.2286122888326645,291.1654357910156,291.1499938964844,274.8500061035156,271.42303466796875,285.995361328125,293.52947998046875,291.1654052734375,1.0,0.1886405348777771,0.7982547879219055,0.7982547879219055,1.0,1.0,-0.846435546875,0.341583251953125,0.504852294921875,0.1762965768575668,0.0,0.0,0.144435167312622,26.278051376342773,25.0,0.0886562913656234,-4411.6435546875,72.25922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,303.7982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.104352481663227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1174989938735961,0.1175032332539558,-4.239089776092442e-06,0.0,0.0001059045025613,0.0,0.0,4.576251029968262,0.0,0.0,0.0,0.2724689841270447,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708601653575,-1404.8729248046875,304.15301513671875,0.7063366770744324,0.098392903804779,0.0894130691885948,293.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5563619136810303,0.050000000745058,0.0481957904994487,293.3077697753906,297.1499938964844,293.1499938964844,0.1009578257799148,-1792.848388671875,304.16766357421875,0.8299052715301514,0.161042645573616,0.113977313041687,293.1877746582031,297.1499938964844,293.1499938964844,0.1592171788215637,-3500.958251953125,304.1539001464844,0.942112147808075,0.2344833314418792,0.222802996635437,293.3059387207031,297.1499938964844,293.1499938964844,0.0067934649996459,-2381.591064453125,299.78564453125,0.5563619136810303,0.050000000745058,0.2286200821399688,291.1654052734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9926452636719,293.5343017578125,291.16534423828125,1.0,0.1883305013179779,0.7982993125915527,0.7982993125915527,1.0,1.0,-0.843669593334198,0.3407152891159057,0.502954363822937,0.174869418144226,0.0,0.0,0.1434130519628524,26.273515701293945,25.0,-0.0635985732078552,-4399.23046875,71.79297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,303.7863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1040479242801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1170305535197258,0.1170347929000854,-4.238314886606531e-06,0.0,0.0001055954126059,0.0,0.0,4.556750774383545,0.0,0.0,0.0,0.2723943889141083,4.0,0.0,1.0
744660,293.17584228515625,297.1499938964844,293.1499938964844,0.0504868738353252,-1400.1632080078125,304.1529846191406,0.7052610516548157,0.098061203956604,0.0891125574707984,293.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5561466217041016,0.050000000745058,0.0481972955167293,293.3087463378906,297.1499938964844,293.1499938964844,0.0992608219385147,-1768.54248046875,304.16754150390625,0.8261464238166809,0.1588524580001831,0.1124320030212402,293.1877136230469,297.1499938964844,293.1499938964844,0.1588294506072998,-3494.148193359375,304.1539001464844,0.9410645961761476,0.23401740193367,0.2223672121763229,293.3065795898437,297.1499938964844,293.1499938964844,0.0067638279870152,-2373.748779296875,299.75689697265625,0.5561466217041016,0.050000000745058,0.2286272197961807,291.165283203125,291.1499938964844,274.8500061035156,271.42742919921875,285.98980712890625,293.5379333496094,291.16522216796875,1.0,0.1880221366882324,0.7983490228652954,0.7983490228652954,1.0,1.0,-0.8409414887428284,0.3398357927799225,0.5011056661605835,0.1735249459743499,0.0,0.0,0.1424046456813812,26.26738739013672,25.0,-0.2592443823814392,-4387.00537109375,71.33290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,303.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1037452220916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1165686845779419,0.1165729239583015,-4.237548182572937e-06,0.0,0.0001052882143994,0.0,0.0,4.537533283233643,0.0,0.0,0.0,0.2723208367824554,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502117201685905,-1395.6064453125,304.1529541015625,0.7042346596717834,0.0977421775460243,0.0888210833072662,293.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5559552907943726,0.050000000745058,0.0481986328959465,293.3093566894531,297.1499938964844,293.1499938964844,0.0976100116968154,-1744.8289794921875,304.1673583984375,0.8224629163742065,0.1567217260599136,0.1109238937497139,293.18768310546875,297.1499938964844,293.1499938964844,0.1584396064281463,-3487.29833984375,304.1539001464844,0.9400448203086852,0.2335468679666519,0.2219268828630447,293.3071594238281,297.1499938964844,293.1499938964844,0.00673433765769,-2365.9228515625,299.7281494140625,0.5559552907943726,0.050000000745058,0.2286335676908493,291.1650695800781,291.1499938964844,274.8500061035156,271.4296569824219,285.9863586425781,293.5396423339844,291.1649780273437,1.0,0.1877159625291824,0.7983987927436829,0.7983987927436829,1.0,1.0,-0.8382622599601746,0.3389472067356109,0.4993150532245636,0.1722701787948608,0.0,0.0,0.1414210796356201,26.25930976867676,25.0,-0.5729585886001587,-4375.1328125,70.8802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,303.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1034450009465217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161172017455101,0.1161214411258697,-4.236793301970465e-06,0.0,0.0001049835263984,0.0,0.0,4.518754005432129,0.0,0.0,0.0,0.2722488939762115,4.0,0.0,1.0
744780,293.1756591796875,297.1499938964844,293.1499938964844,0.0499502494931221,-1391.2841796875,304.15289306640625,0.7032753229141235,0.0974411740899086,0.0885433107614517,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5557921528816223,0.050000000745058,0.0481997802853584,293.3095703125,297.1499938964844,293.1499938964844,0.0960135832428932,-1721.8475341796875,304.1670837402344,0.818864643573761,0.1546615958213806,0.1094612255692482,293.1876525878906,297.1499938964844,293.1499938964844,0.1580489873886108,-3480.43408203125,304.1539001464844,0.9390600323677064,0.233072280883789,0.2214822322130203,293.30767822265625,297.1499938964844,293.1499938964844,0.0067050904035568,-2358.147705078125,299.6993713378906,0.5557921528816223,0.050000000745058,0.2286389917135238,291.1646728515625,291.1499938964844,274.8500061035156,271.4318542480469,285.9822692871094,293.53912353515625,291.1644897460937,1.0,0.187412679195404,0.7984485030174255,0.7984485030174255,1.0,1.0,-0.8356475234031677,0.338054746389389,0.4975927472114563,0.1711119264364242,0.0,0.0,0.1404826194047927,26.24875259399414,25.0,-1.0615451335906982,-4363.75390625,70.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,303.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1031481176614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156826317310333,0.1156868711113929,-4.236057520756731e-06,0.0,0.0001046822217176,0.0,0.0,4.500679016113281,0.0,0.0,0.0,0.2721795439720154,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497050359845161,-1387.23876953125,304.1528015136719,0.702393114566803,0.0971587002277374,0.0882817730307579,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5556593537330627,0.050000000745058,0.0482007153332233,293.3093566894531,297.1499938964844,293.1499938964844,0.0944771990180015,-1699.69873046875,304.1667785644531,0.8153549432754517,0.1526811122894287,0.1080501899123191,293.18768310546875,297.1499938964844,293.1499938964844,0.1576581001281738,-3473.5654296875,304.1539001464844,0.938114583492279,0.2325933277606964,0.22103351354599,293.30816650390625,297.1499938964844,293.1499938964844,0.0066760866902768,-2350.425537109375,299.67059326171875,0.5556593537330627,0.050000000745058,0.2286434322595596,291.1640319824219,291.1499938964844,274.8500061035156,271.4340515136719,285.977783203125,293.5368347167969,291.163818359375,1.0,0.187112957239151,0.798498272895813,0.798498272895813,1.0,1.0,-0.8331078886985779,0.3371613621711731,0.4959465265274048,0.1700563132762909,0.0,0.0,0.1396089643239975,26.235475540161133,25.0,-1.583613634109497,-4353.00634765625,70.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,303.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1028556823730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1152743026614189,0.1152785345911979,-4.235351752868155e-06,0.0,0.0001043854426825,0.0,0.0,4.483689785003662,0.0,0.0,0.0,0.2721141576766968,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494759418070316,-1383.4659423828125,304.1527099609375,0.7015899419784546,0.096893735229969,0.0880366042256355,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5555579662322998,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930080860853195,-1678.502197265625,304.1664123535156,0.8119423985481262,0.1507914960384369,0.1066989749670028,293.1877136230469,297.1499938964844,293.1499938964844,0.1572652459144592,-3466.660400390625,304.1539001464844,0.9372089505195618,0.232108324766159,0.2205796986818313,293.3085632324219,297.1499938964844,293.1499938964844,0.0066472920589149,-2342.7421875,299.641845703125,0.5555579662322998,0.050000000745058,0.228646844625473,291.1632385253906,291.1499938964844,274.8500061035156,271.4362487792969,285.9730834960937,293.5329895019531,291.1629638671875,1.0,0.1868175417184829,0.7985480427742004,0.7985480427742004,1.0,1.0,-0.830652117729187,0.3362692296504974,0.4943828880786896,0.1691088229417801,0.0,0.0,0.1388067156076431,26.219396591186523,25.0,-2.010953903198242,-4342.98388671875,69.58211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,303.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1025691330432891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1148980110883712,0.1149022430181503,-4.2346887312305626e-06,0.0,0.0001040946372086,0.0,0.0,4.468028545379639,0.0,0.0,0.0,0.2720536589622497,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492604970932006,-1379.922607421875,304.1526184082031,0.7008594870567322,0.0966438055038452,0.087805688381195,293.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.555487334728241,0.050000000745058,0.0482019372284412,293.3075866699219,297.1499938964844,293.1499938964844,0.0916110947728157,-1658.339599609375,304.1659545898437,0.8086313009262085,0.1490014344453811,0.1054135635495185,293.1877746582031,297.1499938964844,293.1499938964844,0.156867578625679,-3459.665771484375,304.1539306640625,0.9363391995429992,0.2316153049468994,0.2201190590858459,293.30889892578125,297.1499938964844,293.1499938964844,0.0066187037155032,-2335.089111328125,299.6131896972656,0.555487334728241,0.050000000745058,0.2286492437124252,291.162353515625,291.1499938964844,274.8500061035156,271.4384460449219,285.96832275390625,293.5278015136719,291.1620788574219,1.0,0.1865270137786865,0.798607349395752,0.798607349395752,1.0,1.0,-0.8282827138900757,0.335378497838974,0.4929042458534241,0.1682744920253753,0.0,0.0,0.1380706429481506,26.20071220397949,25.0,-2.263956308364868,-4333.6650390625,69.17267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,303.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.102290004491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1145536601543426,0.1145578920841217,-4.234075731801568e-06,0.0,0.0001038113550748,0.0,0.0,4.453697204589844,0.0,0.0,0.0,0.2719981372356415,4.0,0.0,1.0
745020,293.1744079589844,297.1499938964844,293.1499938964844,0.04905691370368,-1376.5775146484375,304.1524963378906,0.7001975774765015,0.0964072570204734,0.0875874906778335,293.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5554472804069519,0.050000000745058,0.0482022315263748,293.30596923828125,297.1499938964844,293.1499938964844,0.0902938544750213,-1639.3306884765625,304.1654663085937,0.8054370284080505,0.147322192788124,0.1042021512985229,293.1879272460937,297.1499938964844,293.1499938964844,0.1564621925354004,-3452.52880859375,304.1539306640625,0.9355019330978394,0.2311117053031921,0.2196493744850158,293.3091735839844,297.1499938964844,293.1499938964844,0.0065902858041226,-2327.450927734375,299.5845947265625,0.5554472804069519,0.050000000745058,0.2286506295204162,291.1614990234375,291.1499938964844,274.8500061035156,271.4406433105469,285.963623046875,293.5213623046875,291.1612243652344,1.0,0.1862420737743377,0.7986667156219482,0.7986667156219482,1.0,1.0,-0.8260051608085632,0.3344893157482147,0.4915158748626709,0.1675572991371154,0.0,0.0,0.1373940408229828,26.179519653320312,25.0,-2.3449461460113525,-4324.9921875,68.77617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,303.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.1020199581980705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1142386421561241,0.1142428815364837,-4.233513664075872e-06,0.0,0.0001035372915794,0.0,0.0,4.440591335296631,0.0,0.0,0.0,0.2719473242759704,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488628558814525,-1373.3909912109375,304.15240478515625,0.6995965838432312,0.0961819216609001,0.0873797684907913,293.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5554364919662476,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.089058332145214,-1621.5101318359375,304.1648864746094,0.8024115562438965,0.1457578092813491,0.1030672639608383,293.1881103515625,297.1499938964844,293.1499938964844,0.1560469567775726,-3445.210205078125,304.15399169921875,0.9346920251846312,0.2305958122014999,0.2191689163446426,293.3094177246094,297.1499938964844,293.1499938964844,0.0065620183013379,-2319.818359375,299.5561218261719,0.5554364919662476,0.050000000745058,0.2286510467529297,291.1606750488281,291.1499938964844,274.8500061035156,271.4428405761719,285.9591064453125,293.51385498046875,291.1604309082031,1.0,0.185962975025177,0.7987260222434998,0.7987260222434998,1.0,1.0,-0.8238176703453064,0.3335992097854614,0.4902184903621673,0.1669606566429138,0.0,0.0,0.1367652118206024,26.15609169006348,25.0,-2.2857439517974854,-4316.84423828125,68.39257049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,303.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1017597392201423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139475777745246,0.1139518097043037,-4.232996616337914e-06,0.0,0.0001032731961458,0.0,0.0,4.428489208221436,0.0,0.0,0.0,0.2719004154205322,4.0,0.0,1.0
745140,293.17352294921875,297.1499938964844,293.1499938964844,0.048677772283554,-1370.35302734375,304.1523132324219,0.6990559697151184,0.0959673449397087,0.0871820747852325,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5554555058479309,0.050000000745058,0.0482021979987621,293.3014221191406,297.1499938964844,293.1499938964844,0.087907426059246,-1604.9229736328125,304.1642761230469,0.7996094226837158,0.1442891210317611,0.102011851966381,293.188232421875,297.1499938964844,293.1499938964844,0.1556241065263748,-3437.750244140625,304.1540222167969,0.9339157938957214,0.2300855666399002,0.2186809033155441,293.3096008300781,297.1499938964844,293.1499938964844,0.0065338667482137,-2312.18017578125,299.5277404785156,0.5554555058479309,0.050000000745058,0.2286504656076431,291.1599426269531,291.1499938964844,274.8500061035156,271.4450378417969,285.9549255371094,293.5054016113281,291.1596984863281,1.0,0.1856904476881027,0.798785388469696,0.798785388469696,1.0,1.0,-0.8217271566390991,0.3327096998691559,0.4890174269676208,0.1664891541004181,0.0,0.0,0.136178657412529,26.13044166564941,25.0,-2.1000804901123047,-4309.150390625,68.02281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,303.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1015106216073036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136781498789787,0.1136823818087577,-4.232520950608887e-06,0.0,0.0001030203711707,0.0,0.0,4.417294025421143,0.0,0.0,0.0,0.2718570530414581,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485001131892204,-1367.4368896484375,304.1522216796875,0.6985695362091064,0.0957624018192291,0.0869931504130363,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5555017590522766,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867955461144447,-1588.9033203125,304.1636962890625,0.7969180941581726,0.1428467780351638,0.1009933277964592,293.1880798339844,297.1499938964844,293.1499938964844,0.1552262604236602,-3430.7373046875,304.1540222167969,0.9332348704338074,0.2296299636363983,0.2182249128818512,293.3097229003906,297.1499938964844,293.1499938964844,0.0065058558247983,-2304.537841796875,299.49951171875,0.5555017590522766,0.050000000745058,0.2286489903926849,291.1593322753906,291.1499938964844,274.8500061035156,271.4472351074219,285.9516296386719,293.4968566894531,291.1591796875,1.0,0.1854247450828552,0.7988446950912476,0.7988446950912476,1.0,1.0,-0.8197284936904907,0.3318170309066772,0.4879114925861358,0.1661455184221267,0.0,0.0,0.1356175243854522,26.103031158447266,25.0,-1.70652437210083,-4301.7099609375,67.66658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,303.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.1012729704380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134243384003639,0.1134285703301429,-4.232079390931176e-06,0.0,0.0001027791877277,0.0,0.0,4.4067583084106445,0.0,0.0,0.0,0.2718163430690765,4.0,0.0,1.0
745260,293.17254638671875,297.1499938964844,293.1499938964844,0.0483297035098075,-1364.638427734375,304.1521301269531,0.6981358528137207,0.0955675393342971,0.0868132933974266,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5555731654167175,0.050000000745058,0.0482013970613479,293.29644775390625,297.1499938964844,293.1499938964844,0.0857157558202743,-1573.35302734375,304.1631774902344,0.7943228483200073,0.1414607465267181,0.1000061258673667,293.187744140625,297.1499938964844,293.1499938964844,0.1548648327589035,-3424.372802734375,304.1539306640625,0.9326701164245604,0.2292149364948272,0.2178152799606323,293.309814453125,297.1499938964844,293.1499938964844,0.0064779208041727,-2296.866455078125,299.4714660644531,0.5555731654167175,0.050000000745058,0.2286466807126999,291.1589660644531,291.1499938964844,274.8500061035156,271.4494323730469,285.9488830566406,293.4880676269531,291.15887451171875,1.0,0.1851668804883957,0.798908531665802,0.798908531665802,1.0,1.0,-0.8178328275680542,0.3309377133846283,0.4868950843811035,0.1659033149480819,0.0,0.0,0.1350592076778412,26.073787689208984,25.0,-1.201831340789795,-4294.4453125,67.32537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,303.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.1010479554533958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1131779327988624,0.1131821647286415,-4.231664661347168e-06,0.0,0.000102550824522,0.0,0.0,4.396547317504883,0.0,0.0,0.0,0.2717770040035248,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481658466160297,-1361.9471435546875,304.15203857421875,0.6977403163909912,0.095381423830986,0.0866412296891212,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5556597709655762,0.050000000745058,0.0482008084654808,293.2938232421875,297.1499938964844,293.1499938964844,0.0846709236502647,-1558.319091796875,304.1626892089844,0.7918204069137573,0.1401208788156509,0.0990526601672172,293.18731689453125,297.1499938964844,293.1499938964844,0.1545241922140121,-3418.37451171875,304.1538391113281,0.9321722388267516,0.2288209348917007,0.2174318134784698,293.30987548828125,297.1499938964844,293.1499938964844,0.0064500984735786,-2289.18505859375,299.4435729980469,0.5556597709655762,0.050000000745058,0.2286438792943954,291.15875244140625,291.1499938964844,274.8500061035156,271.4516296386719,285.9465026855469,293.4792175292969,291.15869140625,1.0,0.1849161088466644,0.7989724278450012,0.7989724278450012,1.0,1.0,-0.8160176277160645,0.3300744593143463,0.4859431684017181,0.1657256931066513,0.0,0.0,0.1344958692789077,26.04363822937012,25.0,-0.7822849750518799,-4287.1962890625,66.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,303.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1008338779211044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1129310578107833,0.1129352897405624,-4.231259936204879e-06,0.0,0.0001023335644276,0.0,0.0,4.386332035064697,0.0,0.0,0.0,0.2717378735542297,4.0,0.0,1.0
745380,293.1715393066406,297.1499938964844,293.1499938964844,0.0480097867548465,-1359.3841552734375,304.1519470214844,0.6973800659179688,0.0952049866318702,0.0864779576659202,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5557562112808228,0.050000000745058,0.0482001453638076,293.2911682128906,297.1499938964844,293.1499938964844,0.083661288022995,-1543.80615234375,304.1622314453125,0.789406418800354,0.1388242095708847,0.0981327444314956,293.18682861328125,297.1499938964844,293.1499938964844,0.1541999727487564,-3412.6640625,304.1537475585937,0.9317227602005004,0.2284442335367202,0.2170684337615966,293.30987548828125,297.1499938964844,293.1499938964844,0.0064224791713058,-2281.5234375,299.41583251953125,0.5557562112808228,0.050000000745058,0.2286407351493835,291.1586608886719,291.1499938964844,274.8500061035156,271.4538269042969,285.9446105957031,293.4704895019531,291.1586303710937,1.0,0.1846732497215271,0.7990362644195557,0.7990362644195557,1.0,1.0,-0.814276933670044,0.3292249739170074,0.4850519895553589,0.1656102985143661,0.0,0.0,0.1339292228221893,26.0134220123291,25.0,-0.459356278181076,-4279.9091796875,66.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,303.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1006318032741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1126829907298088,0.1126872152090072,-4.230858394294046e-06,0.0,0.0001021284842863,0.0,0.0,4.376075267791748,0.0,0.0,0.0,0.2716987133026123,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478603541851043,-1356.93017578125,304.15185546875,0.6970455646514893,0.0950367227196693,0.0863221064209938,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5558574795722961,0.050000000745058,0.0481994524598121,293.2885131835937,297.1499938964844,293.1499938964844,0.0826765820384025,-1529.6678466796875,304.16180419921875,0.7870504856109619,0.1375598907470703,0.0972369015216827,293.1863098144531,297.1499938964844,293.1499938964844,0.1538855284452438,-3407.122314453125,304.15362548828125,0.9312999844551086,0.2280787825584411,0.2167170047760009,293.3098449707031,297.1499938964844,293.1499938964844,0.0063950014300644,-2273.86767578125,299.38818359375,0.5558574795722961,0.050000000745058,0.2286374419927597,291.1586303710937,291.1499938964844,274.8500061035156,271.4560241699219,285.9432067871094,293.4620056152344,291.1586303710937,1.0,0.1844371110200882,0.7991001009941101,0.7991001009941101,1.0,1.0,-0.8125882148742676,0.3283796906471252,0.4842084944248199,0.1655515730381012,0.0,0.0,0.1333562433719635,25.98379135131836,25.0,-0.1634137332439422,-4272.5390625,66.37498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,303.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.1004395335912704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1124335378408432,0.1124377697706222,-4.230457307130564e-06,0.0,0.000101933357655,0.0,0.0,4.365767478942871,0.0,0.0,0.0,0.2716593742370605,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477186366915702,-1354.60302734375,304.1517944335937,0.6967390179634094,0.0948789864778518,0.0861748978495597,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559622049331665,0.050000000745058,0.0481987334787845,293.2858581542969,297.1499938964844,293.1499938964844,0.0817175731062889,-1515.9156494140625,304.1614074707031,0.7847551703453064,0.1363300234079361,0.0963659510016441,293.185791015625,297.1499938964844,293.1499938964844,0.1535803824663162,-3401.739990234375,304.1535339355469,0.9309012293815612,0.227725014090538,0.2163771539926529,293.309814453125,297.1499938964844,293.1499938964844,0.0063676689751446,-2266.21728515625,299.36065673828125,0.5559622049331665,0.050000000745058,0.2286340445280075,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94219970703125,293.4534912109375,291.1587219238281,1.0,0.1842082887887954,0.7991639375686646,0.7991639375686646,1.0,1.0,-0.8109533786773682,0.3275400400161743,0.4834133684635162,0.1655485332012176,0.0,0.0,0.1327699422836303,25.95496368408203,25.0,0.0830658078193664,-4265.07666015625,66.07954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,303.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.1002576127648353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1121803596615791,0.1121845915913581,-4.230053946230328e-06,0.0,0.0001017487302306,0.0,0.0,4.355312824249268,0.0,0.0,0.0,0.2716195285320282,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475872457027435,-1352.44677734375,304.1517028808594,0.6964690089225769,0.0947366282343864,0.086038738489151,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5560718178749084,0.050000000745058,0.0481979846954345,293.283203125,297.1499938964844,293.1499938964844,0.0807806923985481,-1502.5008544921875,304.1610412597656,0.7825137376785278,0.1351308226585388,0.0955163314938545,293.1852111816406,297.1499938964844,293.1499938964844,0.1532845199108123,-3396.519775390625,304.1534118652344,0.9305273294448853,0.2273836284875869,0.2160478830337524,293.3096923828125,297.1499938964844,293.1499938964844,0.0063405525870621,-2258.59912109375,299.3332824707031,0.5560718178749084,0.050000000745058,0.2286304831504821,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.941162109375,293.4443664550781,291.1588134765625,1.0,0.1839859336614608,0.7992340326309204,0.7992340326309204,1.0,1.0,-0.8093699812889099,0.3267059624195099,0.4826640188694,0.1655992418527603,0.0,0.0,0.1321737617254257,25.92662811279297,25.0,0.1633110046386718,-4257.56103515625,65.79366302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,303.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1000842154026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1119225770235061,0.1119268089532852,-4.229645128361881e-06,0.0,0.0001015727539197,0.0,0.0,4.34467363357544,0.0,0.0,0.0,0.2715790271759033,4.0,0.0,1.0
745620,293.169189453125,297.1499938964844,293.1499938964844,0.0474713221192359,-1350.5474853515625,304.151611328125,0.6962527632713318,0.0946138575673103,0.0859185308218002,293.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5561890006065369,0.050000000745058,0.0481971800327301,293.2805480957031,297.1499938964844,293.1499938964844,0.0798677951097488,-1489.45166015625,304.1606750488281,0.7803340554237366,0.1339639574289322,0.0946892127394676,293.1846008300781,297.1499938964844,293.1499938964844,0.1530011743307113,-3391.520751953125,304.1533203125,0.9301865696907043,0.2270568460226059,0.2157315909862518,293.3095397949219,297.1499938964844,293.1499938964844,0.0063137076795101,-2251.03662109375,299.3060302734375,0.5561890006065369,0.050000000745058,0.2286266684532165,291.1588439941406,291.1499938964844,274.8500061035156,271.4626159667969,285.940185546875,293.43475341796875,291.1588134765625,1.0,0.1837704181671142,0.7993040680885315,0.7993040680885315,1.0,1.0,-0.8078478574752808,0.3258821666240692,0.4819656908512115,0.1657033562660217,0.0,0.0,0.1315809488296508,25.89839553833008,25.0,0.0665871798992157,-4250.05419921875,65.51828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,303.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.0999191328883171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1116636171936988,0.1116678491234779,-4.229230398777872e-06,0.0,0.0001014052177197,0.0,0.0,4.333985328674316,0.0,0.0,0.0,0.2715383470058441,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473725944757461,-1348.9334716796875,304.1514892578125,0.6960961222648621,0.0945110917091369,0.0858159065246582,293.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563146471977234,0.050000000745058,0.0481963194906711,293.2779235839844,297.1499938964844,293.1499938964844,0.0789784267544746,-1476.7623291015625,304.1603698730469,0.778217077255249,0.1328286975622177,0.093884103000164,293.1839599609375,297.1499938964844,293.1499938964844,0.1527313739061355,-3386.7626953125,304.1531982421875,0.929881989955902,0.2267451137304306,0.2154290676116943,293.3093566894531,297.1499938964844,293.1499938964844,0.0062871552072465,-2243.53857421875,299.2789306640625,0.5563146471977234,0.050000000745058,0.2286225855350494,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9393920898437,293.4248352050781,291.1587219238281,1.0,0.183561623096466,0.7993741631507874,0.7993741631507874,1.0,1.0,-0.8063894510269165,0.3250704109668731,0.4813190698623657,0.1658594012260437,0.0,0.0,0.1310025304555893,25.87008476257324,25.0,-0.1119355261325836,-4242.654296875,65.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,303.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0997616350650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1114091947674751,0.1114134192466735,-4.228816578688566e-06,0.0,0.0001012453794828,0.0,0.0,4.323480606079102,0.0,0.0,0.0,0.2714982330799103,4.0,0.0,1.0
745740,293.167724609375,297.1499938964844,293.1499938964844,0.0472923219203949,-1347.6248779296875,304.1513671875,0.6960034370422363,0.0944292619824409,0.0857322290539741,293.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5564489960670471,0.050000000745058,0.0481953993439674,293.2752685546875,297.1499938964844,293.1499938964844,0.0781140699982643,-1464.4537353515625,304.1600646972656,0.7761682271957397,0.1317270249128341,0.0931024327874183,293.18328857421875,297.1499938964844,293.1499938964844,0.1524761468172073,-3382.263427734375,304.153076171875,0.9296162128448486,0.2264494895935058,0.2151416540145874,293.30908203125,297.1499938964844,293.1499938964844,0.0062608947046101,-2236.10498046875,299.2519836425781,0.5564489960670471,0.050000000745058,0.2286182194948196,291.1586303710937,291.1499938964844,274.8500061035156,271.4670104980469,285.9387512207031,293.41473388671875,291.1585388183594,1.0,0.1833600401878357,0.7994442582130432,0.7994442582130432,1.0,1.0,-0.8049996495246887,0.3242735564708709,0.4807260930538177,0.1660663783550262,0.0,0.0,0.1304433047771453,25.84167861938477,25.0,-0.3092888295650482,-4235.42529296875,64.99972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,303.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0996119156479835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1111625060439109,0.11116673797369,-4.228409125062171e-06,0.0,0.00010109343566,0.0,0.0,4.313292980194092,0.0,0.0,0.0,0.2714592516422272,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472288578748703,-1346.593994140625,304.1512451171875,0.6959702372550964,0.0943668484687805,0.0856659337878227,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5565919280052185,0.050000000745058,0.0481944195926189,293.2726135253906,297.1499938964844,293.1499938964844,0.077273853123188,-1452.51318359375,304.1597595214844,0.774186909198761,0.1306608319282531,0.0923437178134918,293.1825561523437,297.1499938964844,293.1499938964844,0.1522342413663864,-3378.00048828125,304.1529541015625,0.9293876886367798,0.2261693030595779,0.2148685157299041,293.30877685546875,297.1499938964844,293.1499938964844,0.0062349326908588,-2228.735107421875,299.2251892089844,0.5565919280052185,0.050000000745058,0.2286135852336883,291.1584167480469,291.1499938964844,274.8500061035156,271.4692077636719,285.9383544921875,293.4045104980469,291.1583251953125,1.0,0.1831652075052261,0.7995142936706543,0.7995142936706543,1.0,1.0,-0.8036749362945557,0.3234908282756805,0.4801841378211975,0.1663216799497604,0.0,0.0,0.1299031972885131,25.813133239746094,25.0,-0.4711397886276245,-4228.3916015625,64.75653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,303.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0994691848754882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1109244972467422,0.1109287291765213,-4.228013040119549e-06,0.0,0.0001009485786198,0.0,0.0,4.303463459014893,0.0,0.0,0.0,0.2714215517044067,4.0,0.0,1.0
745860,293.166015625,297.1499938964844,293.1499938964844,0.0471835359930992,-1345.8621826171875,304.1510925292969,0.6960034966468811,0.0943259298801422,0.0856184586882591,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5567459464073181,0.050000000745058,0.0481933653354644,293.2698974609375,297.1499938964844,293.1499938964844,0.0764651075005531,-1441.044921875,304.1594543457031,0.7722963690757751,0.1296433806419372,0.0916147604584693,293.1817932128906,297.1499938964844,293.1499938964844,0.1520069539546966,-3373.99658203125,304.15283203125,0.9292033314704896,0.2259066253900528,0.2146112471818924,293.3083801269531,297.1499938964844,293.1499938964844,0.0062092589214444,-2221.426025390625,299.1986083984375,0.5567459464073181,0.050000000745058,0.2286085784435272,291.1581726074219,291.1499938964844,274.8500061035156,271.4714050292969,285.9380798339844,293.39404296875,291.1580810546875,1.0,0.1829777210950851,0.7995882034301758,0.7995882034301758,1.0,1.0,-0.8024271130561829,0.3227286040782928,0.47969850897789,0.166625365614891,0.0,0.0,0.1293839216232299,25.784086227416992,25.0,-0.6211315393447876,-4221.611328125,64.52503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,303.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.099333718419075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1106957718729972,0.1106999963521957,-4.227630597597454e-06,0.0,0.0001008110921247,0.0,0.0,4.294018745422363,0.0,0.0,0.0,0.2713853120803833,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471563935279846,-1345.4302978515625,304.15093994140625,0.6961063146591187,0.094306506216526,0.0855897292494773,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5569139122962952,0.050000000745058,0.0481922179460525,293.2670593261719,297.1499938964844,293.1499938964844,0.075694516301155,-1430.14306640625,304.1591186523437,0.7705177068710327,0.128680795431137,0.0909215286374092,293.1809997558594,297.1499938964844,293.1499938964844,0.1517947614192962,-3370.261474609375,304.1527099609375,0.929068386554718,0.225661814212799,0.2143701910972595,293.3079528808594,297.1499938964844,293.1499938964844,0.0061838906258344,-2214.18505859375,299.1722412109375,0.5569139122962952,0.050000000745058,0.2286031395196914,291.1578674316406,291.1499938964844,274.8500061035156,271.4736022949219,285.9378356933594,293.3832397460937,291.1577453613281,1.0,0.1827974766492843,0.7996620535850525,0.7996620535850525,1.0,1.0,-0.8012634515762329,0.3219908475875854,0.4792726039886474,0.1669761389493942,0.0,0.0,0.1288900226354599,25.754079818725582,25.0,-0.8003017902374268,-4215.13330078125,64.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,303.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.0992049947381019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1104771643877029,0.110481396317482,-4.227262706990587e-06,0.0,0.0001006804595817,0.0,0.0,4.284992218017578,0.0,0.0,0.0,0.2713506519794464,4.0,0.0,1.0
