time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745980,293.1640930175781,297.1499938964844,293.1499938964844,0.0471498817205429,-1345.3388671875,304.1507873535156,0.6962869167327881,0.0943106338381767,0.0855821520090103,293.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5570969581604004,0.050000000745058,0.0481909699738025,293.26416015625,297.1499938964844,293.1499938964844,0.0749681293964386,-1419.8912353515625,304.1588134765625,0.7688677310943604,0.1277749091386795,0.0902691632509231,293.1801452636719,297.1499938964844,293.1499938964844,0.1515999436378479,-3366.836181640625,304.152587890625,0.928988516330719,0.2254366278648376,0.2141475826501846,293.3074645996094,297.1499938964844,293.1499938964844,0.0061588548123836,-2207.022705078125,299.14605712890625,0.5570969581604004,0.050000000745058,0.2285972088575363,291.157470703125,291.1499938964844,274.8500061035156,271.4757995605469,285.9376220703125,293.3721618652344,291.1573486328125,1.0,0.1826255172491073,0.799735963344574,0.799735963344574,1.0,1.0,-0.8001956939697266,0.3212837278842926,0.4789119362831116,0.1673736125230789,0.0,0.0,0.1284313350915908,25.722999572753903,25.0,-1.0081437826156616,-4209.04345703125,64.09998321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,303.5686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.0990837141871452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102723032236099,0.1102765351533889,-4.226913461025106e-06,0.0,0.0001005573722068,0.0,0.0,4.276530742645264,0.0,0.0,0.0,0.2713180780410766,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471606664359569,-1345.532470703125,304.150634765625,0.696530282497406,0.094333991408348,0.0855923518538475,293.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5572903156280518,0.050000000745058,0.0481896512210369,293.2611999511719,297.1499938964844,293.1499938964844,0.0742745846509933,-1410.1246337890625,304.158447265625,0.7673118114471436,0.1269067525863647,0.0896472334861755,293.17926025390625,297.1499938964844,293.1499938964844,0.1514196991920471,-3363.67041015625,304.1524353027344,0.9289511442184448,0.2252274751663208,0.2139405459165573,293.3069152832031,297.1499938964844,293.1499938964844,0.006134133785963,-2199.9326171875,299.1200866699219,0.5572903156280518,0.050000000745058,0.2285909652709961,291.15704345703125,291.1499938964844,274.8500061035156,271.4779968261719,285.9376220703125,293.36114501953125,291.1568908691406,1.0,0.1824608147144317,0.7998098134994507,0.7998098134994507,1.0,1.0,-0.7992039322853088,0.3205992877483368,0.4786046743392944,0.1678119897842407,0.0,0.0,0.1280074268579483,25.69145393371582,25.0,-1.1686182022094729,-4203.30322265625,63.905670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,303.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0989689007401466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1100820079445838,0.1100862324237823,-4.226584223943064e-06,0.0,0.0001004408550215,0.0,0.0,4.268667697906494,0.0,0.0,0.0,0.271287739276886,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471901483833789,-1346.0333251953125,304.15045166015625,0.6968377828598022,0.0943782702088356,0.0856220573186874,293.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5574906468391418,0.050000000745058,0.0481882877647876,293.25830078125,297.1499938964844,293.1499938964844,0.0736109316349029,-1400.797607421875,304.1581420898437,0.765839159488678,0.1260733157396316,0.0890531316399574,293.1783447265625,297.1499938964844,293.1499938964844,0.15125472843647,-3360.77490234375,304.1522827148437,0.9289536476135254,0.2250358164310455,0.2137505859136581,293.3063049316406,297.1499938964844,293.1499938964844,0.0061097196303308,-2192.909423828125,299.0943603515625,0.5574906468391418,0.050000000745058,0.2285844981670379,291.15655517578125,291.1499938964844,274.8500061035156,271.4801940917969,285.9379577636719,293.350341796875,291.15643310546875,1.0,0.1823044419288635,0.7998837232589722,0.7998837232589722,1.0,1.0,-0.7982892990112305,0.319938987493515,0.4783503115177154,0.1682889610528946,0.0,0.0,0.1276189535856247,25.65997886657715,25.0,-1.2052572965621948,-4197.94775390625,63.723541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,303.5513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0988616868853569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.109908327460289,0.1099125519394874,-4.226280452712672e-06,0.0,0.0001003320503514,0.0,0.0,4.261490345001221,0.0,0.0,0.0,0.271259993314743,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472352802753448,-1346.7904052734375,304.1502990722656,0.6971971392631531,0.0944406315684318,0.0856684446334838,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5576942563056946,0.050000000745058,0.0481869056820869,293.25543212890625,297.1499938964844,293.1499938964844,0.0729682147502899,-1391.7808837890625,304.1578369140625,0.7644236087799072,0.1252665072679519,0.088479034602642,293.17742919921875,297.1499938964844,293.1499938964844,0.1511020362377166,-3358.094970703125,304.15216064453125,0.9289858937263488,0.2248593419790268,0.2135753184556961,293.3056335449219,297.1499938964844,293.1499938964844,0.0060855918563902,-2185.942626953125,299.06890869140625,0.5576942563056946,0.050000000745058,0.2285779267549514,291.1561584472656,291.1499938964844,274.8500061035156,271.4823913574219,285.9386291503906,293.3398742675781,291.1560363769531,1.0,0.1821555644273758,0.7999605536460876,0.7999605536460876,1.0,1.0,-0.7974361181259155,0.3192973136901855,0.47813880443573,0.1687987744808197,0.0,0.0,0.1272522509098053,25.629018783569336,25.0,-1.1112598180770874,-4192.8662109375,63.5517807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,303.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0987614691257476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1097465455532074,0.1097507700324058,-4.226000328344526e-06,0.0,0.0001002303397399,0.0,0.0,4.25480842590332,0.0,0.0,0.0,0.2712341547012329,4.0,0.0,1.0
746220,293.1598205566406,297.1499938964844,293.1499938964844,0.0472941026091575,-1347.7713623046875,304.150146484375,0.6976012587547302,0.0945189967751503,0.085729643702507,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5578997135162354,0.050000000745058,0.0481855124235153,293.25262451171875,297.1499938964844,293.1499938964844,0.0723426043987274,-1383.0194091796875,304.15753173828125,0.7630544900894165,0.1244824305176734,0.087921641767025,293.1764831542969,297.1499938964844,293.1499938964844,0.1509598493576049,-3355.598876953125,304.15203857421875,0.9290430545806884,0.2246963679790496,0.2134131342172622,293.304931640625,297.1499938964844,293.1499938964844,0.0060617066919803,-2179.017578125,299.0436706542969,0.5578997135162354,0.050000000745058,0.2285713255405426,291.15582275390625,291.1499938964844,274.8500061035156,271.4845886230469,285.93963623046875,293.3297424316406,291.15576171875,1.0,0.1820135414600372,0.8000374436378479,0.8000374436378479,1.0,1.0,-0.7966364026069641,0.3186717331409454,0.4779646694660187,0.1693367809057235,0.0,0.0,0.1268966197967529,25.59868049621582,25.0,-0.9220869541168212,-4187.9619140625,63.38924026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,303.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0986675918102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1095919087529182,0.1095961332321167,-4.2257370296283625e-06,0.0,0.0001001350610749,0.0,0.0,4.248427867889404,0.0,0.0,0.0,0.2712095379829407,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473663546144962,-1348.971435546875,304.1499938964844,0.6980485320091248,0.0946133360266685,0.0858054310083389,293.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5581061244010925,0.050000000745058,0.0481841154396534,293.2499084472656,297.1499938964844,293.1499938964844,0.0717331245541572,-1374.4986572265625,304.15728759765625,0.7617286443710327,0.1237203404307365,0.0873801112174987,293.175537109375,297.1499938964844,293.1499938964844,0.150827869772911,-3353.281005859375,304.1518859863281,0.9291234612464904,0.2245469391345977,0.213263913989067,293.30419921875,297.1499938964844,293.1499938964844,0.0060380706563591,-2172.13623046875,299.0187072753906,0.5581061244010925,0.050000000745058,0.2285646945238113,291.1556091308594,291.1499938964844,274.8500061035156,271.4867858886719,285.94097900390625,293.32000732421875,291.1555480957031,1.0,0.181878387928009,0.8001142740249634,0.8001142740249634,1.0,1.0,-0.7958887815475464,0.31806281208992,0.4778259992599487,0.1698997914791107,0.0,0.0,0.1265438646078109,25.56905746459961,25.0,-0.679943859577179,-4183.16943359375,63.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,303.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0985798463225364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1094406172633171,0.1094448417425155,-4.225485554343322e-06,0.0,0.0001000460106297,0.0,0.0,4.242192268371582,0.0,0.0,0.0,0.2711855769157409,4.0,0.0,1.0
746340,293.1575622558594,297.1499938964844,293.1499938964844,0.047452550381422,-1350.3994140625,304.1498413085937,0.6985396146774292,0.0947241336107254,0.0858963653445243,293.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.558312714099884,0.050000000745058,0.0481827184557914,293.2472229003906,297.1499938964844,293.1499938964844,0.071140207350254,-1366.2236328125,304.15704345703125,0.7604463696479797,0.1229806691408157,0.086854763329029,293.1745910644531,297.1499938964844,293.1499938964844,0.1507065892219543,-3351.149658203125,304.1517639160156,0.929226815700531,0.2244114726781845,0.2131281644105911,293.3034362792969,297.1499938964844,293.1499938964844,0.0060146953910589,-2165.302734375,298.9940185546875,0.558312714099884,0.050000000745058,0.2285580784082412,291.1554870605469,291.1499938964844,274.8500061035156,271.4889831542969,285.942626953125,293.3106689453125,291.1554870605469,1.0,0.1817504167556762,0.8001911044120789,0.8001911044120789,1.0,1.0,-0.7951949834823608,0.317472755908966,0.4777222275733948,0.1704845428466797,0.0,0.0,0.1261896044015884,25.54022216796875,25.0,-0.4254690706729889,-4178.45654296875,63.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,303.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0984982326626777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1092904210090637,0.1092946454882621,-4.225242264510598e-06,0.0,9.996318112825976e-05,0.0,0.0,4.23600959777832,0.0,0.0,0.0,0.2711619138717651,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047554362565279,-1352.0831298828125,304.1496887207031,0.699082612991333,0.0948589816689491,0.0860045179724693,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5585216283798218,0.050000000745058,0.0481813102960586,293.2445983886719,297.1499938964844,293.1499938964844,0.0705623626708984,-1358.172607421875,304.15679931640625,0.7592070698738098,0.122263915836811,0.0863444730639457,293.1736145019531,297.1499938964844,293.1499938964844,0.1505957543849945,-3349.200927734375,304.1516418457031,0.9293571710586548,0.2242928743362426,0.2130062729120254,293.3026428222656,297.1499938964844,293.1499938964844,0.0059915399178862,-2158.50244140625,298.9695739746094,0.5585216283798218,0.050000000745058,0.2285513877868652,291.155517578125,291.1499938964844,274.8500061035156,271.4911804199219,285.9457702636719,293.3036804199219,291.1555480957031,1.0,0.1816290616989135,0.8002679944038391,0.8002679944038391,1.0,1.0,-0.7945563793182373,0.3169038295745849,0.4776525795459747,0.1710872650146484,0.0,0.0,0.1258206069469452,25.511768341064453,25.0,0.0187489334493875,-4173.51806640625,62.95683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,303.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0984214320778846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.109136939048767,0.1091411635279655,-4.224999884172576e-06,0.0,9.988524107029662e-05,0.0,0.0,4.22969913482666,0.0,0.0,0.0,0.2711378335952759,4.0,0.0,1.0
746460,293.1550598144531,297.1499938964844,293.1499938964844,0.0476831272244453,-1354.2078857421875,304.1495056152344,0.699725866317749,0.0950406342744827,0.0861433967947959,293.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5587413907051086,0.050000000745058,0.0481798313558101,293.24200439453125,297.1499938964844,293.1499938964844,0.0700025185942649,-1350.38330078125,304.1565856933594,0.7580320239067078,0.1215787082910537,0.0858532413840293,293.17254638671875,297.1499938964844,293.1499938964844,0.150498017668724,-3347.478759765625,304.1515197753906,0.929539918899536,0.2242020219564438,0.2129049897193908,293.30181884765625,297.1499938964844,293.1499938964844,0.00596858933568,-2151.712890625,298.94549560546875,0.5587413907051086,0.050000000745058,0.2285443693399429,291.1558532714844,291.1499938964844,274.8500061035156,271.4933776855469,285.9520874023437,293.3019104003906,291.15606689453125,1.0,0.1815151125192642,0.8003456592559814,0.8003456592559814,1.0,1.0,-0.7940018177032471,0.3163705468177795,0.4776312708854675,0.1717092543840408,0.0,0.0,0.1253985315561294,25.4824447631836,25.0,1.0893843173980713,-4167.99609375,62.8335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,303.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0983487144112587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1089715138077735,0.108975738286972,-4.224753411108395e-06,0.0,9.981144830817355e-05,0.0,0.0,4.222913265228272,0.0,0.0,0.0,0.2711120545864105,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478488355875015,-1356.9368896484375,304.1492919921875,0.7005112171173096,0.0952662080526351,0.0863247290253639,293.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5589798092842102,0.050000000745058,0.0481782294809818,293.2394104003906,297.1499938964844,293.1499938964844,0.0694620534777641,-1342.872314453125,304.1563720703125,0.7569363713264465,0.1209225729107856,0.0853833481669426,293.1714172363281,297.1499938964844,293.1499938964844,0.1504160314798355,-3346.0283203125,304.1513977050781,0.9297980070114136,0.2241387814283371,0.2128303796052932,293.30096435546875,297.1499938964844,293.1499938964844,0.0059456303715705,-2144.856689453125,298.921875,0.5589798092842102,0.050000000745058,0.2285367846488952,291.1567687988281,291.1499938964844,274.8500061035156,271.4955749511719,285.9587707519531,293.3011169433594,291.1571044921875,1.0,0.1814088970422744,0.8004233241081238,0.8004233241081238,1.0,1.0,-0.793554961681366,0.3158850967884063,0.4776698350906372,0.1723507046699524,0.0,0.0,0.1248580142855644,25.45110321044922,25.0,2.1377928256988525,-4162.02734375,62.72383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,303.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0982779935002327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1087695807218551,0.1087738052010536,-4.224481926939916e-06,0.0,9.973967098630963e-05,0.0,0.0,4.21466064453125,0.0,0.0,0.0,0.2710811197757721,4.0,0.0,1.0
746580,293.1520690917969,297.1499938964844,293.1499938964844,0.0480459444224834,-1360.1839599609375,304.1490478515625,0.7014034390449524,0.0955201685428619,0.0865397900342941,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5592281222343445,0.050000000745058,0.0481765680015087,293.23687744140625,297.1499938964844,293.1499938964844,0.0689416527748107,-1335.652587890625,304.1561584472656,0.7559040188789368,0.1202899143099784,0.0849325209856033,293.1702575683594,297.1499938964844,293.1499938964844,0.1503538638353347,-3344.930419921875,304.1512451171875,0.9301132559776306,0.2240973860025406,0.2127800285816192,293.3000793457031,297.1499938964844,293.1499938964844,0.0059230108745396,-2138.073974609375,298.8985595703125,0.5592281222343445,0.050000000745058,0.2285288870334625,291.1578674316406,291.1499938964844,274.8500061035156,271.4977722167969,285.9652709960937,293.3002319335937,291.1581726074219,1.0,0.1813110709190368,0.8005010485649109,0.8005010485649109,1.0,1.0,-0.7932001948356628,0.3154419362545013,0.4777582287788391,0.1730053275823593,0.0,0.0,0.1242191791534423,25.419023513793945,25.0,2.430653810501098,-4155.37353515625,62.62709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,303.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.098207339644432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1085189655423164,0.1085231900215148,-4.224149961373769e-06,0.0,9.966795914806426e-05,0.0,0.0,4.204426765441895,0.0,0.0,0.0,0.2710431218147278,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.048261571675539,-1363.740966796875,304.1488342285156,0.7023444175720215,0.0957897529006004,0.0867726951837539,293.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5594756007194519,0.050000000745058,0.0481749139726161,293.2344055175781,297.1499938964844,293.1499938964844,0.0684370473027229,-1328.667236328125,304.1559753417969,0.7549055814743042,0.1196738556027412,0.0844946429133415,293.1690673828125,297.1499938964844,293.1499938964844,0.1503093391656875,-3344.152587890625,304.151123046875,0.9304541945457458,0.2240706086158752,0.2127455621957779,293.2991638183594,297.1499938964844,293.1499938964844,0.005900664255023,-2131.376708984375,298.8753356933594,0.5594756007194519,0.050000000745058,0.2285210490226745,291.1587219238281,291.1499938964844,274.8500061035156,271.4999389648437,285.9716796875,293.29931640625,291.1589050292969,1.0,0.1812204271554947,0.8005787134170532,0.8005787134170532,1.0,1.0,-0.7929014563560486,0.315026581287384,0.4778748750686645,0.1736627519130706,0.0,0.0,0.1235530078411102,25.38760566711425,25.0,2.1604597568511963,-4148.4228515625,62.539737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,303.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0981346666812896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1082450672984123,0.1082492917776107,-4.223762061883463e-06,0.0,9.95942173176445e-05,0.0,0.0,4.193220138549805,0.0,0.0,0.0,0.2710013091564178,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484924204647541,-1367.5543212890625,304.14862060546875,0.7033178806304932,0.0960723683238029,0.0870195552706718,293.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5597178936004639,0.050000000745058,0.0481732971966266,293.2320251464844,297.1499938964844,293.1499938964844,0.0679477155208587,-1321.908447265625,304.15576171875,0.7539339065551758,0.1190736666321754,0.0840688124299049,293.1679077148437,297.1499938964844,293.1499938964844,0.1502818018198013,-3343.683349609375,304.1509704589844,0.930810570716858,0.2240570783615112,0.2127251625061035,293.2982177734375,297.1499938964844,293.1499938964844,0.0058786664158105,-2124.792724609375,298.8522033691406,0.5597178936004639,0.050000000745058,0.2285133749246597,291.1592102050781,291.1499938964844,274.8500061035156,271.50213623046875,285.9778747558594,293.29840087890625,291.1593017578125,1.0,0.1811372190713882,0.8006563782691956,0.8006563782691956,1.0,1.0,-0.7926511168479919,0.3146372437477112,0.4780138731002807,0.1743176281452179,0.0,0.0,0.1228855326771736,25.3574333190918,25.0,1.5652271509170532,-4141.447265625,62.46138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,303.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.098058596253395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1079636663198471,0.1079678907990455,-4.223335508868331e-06,0.0,9.95170048554428e-05,0.0,0.0,4.18168306350708,0.0,0.0,0.0,0.2709577977657318,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487344749271869,-1371.5574951171875,304.1484375,0.7043094038963318,0.0963651239871978,0.0872764810919761,293.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5599523782730103,0.050000000745058,0.0481717362999916,293.2297058105469,297.1499938964844,293.1499938964844,0.0674711167812347,-1315.3394775390625,304.15557861328125,0.752980649471283,0.1184871420264244,0.0836530998349189,293.1667785644531,297.1499938964844,293.1499938964844,0.1502680480480194,-3343.4638671875,304.1508178710937,0.9311732649803162,0.2240544855594635,0.2127159088850021,293.2973022460937,297.1499938964844,293.1499938964844,0.0058570010587573,-2118.31298828125,298.8291320800781,0.5599523782730103,0.050000000745058,0.2285059839487075,291.159423828125,291.1499938964844,274.8500061035156,271.5043334960937,285.9839172363281,293.2974548339844,291.1594543457031,1.0,0.1810608655214309,0.8007350564002991,0.8007350564002991,1.0,1.0,-0.792438805103302,0.3142710924148559,0.4781676828861236,0.174963966012001,0.0,0.0,0.12223432213068,25.328765869140625,25.0,0.8900991082191467,-4134.650390625,62.39079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,303.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.0979785397648811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1076866313815116,0.1076908558607101,-4.222896677674726e-06,0.0,9.943576878868043e-05,0.0,0.0,4.170310020446777,0.0,0.0,0.0,0.2709145843982696,4.0,0.0,1.0
746820,293.1462707519531,297.1499938964844,293.1499938964844,0.048986155539751,-1375.7242431640625,304.1482849121094,0.705313503742218,0.0966667905449867,0.0875421166419982,293.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5601778030395508,0.050000000745058,0.0481702387332916,293.2275085449219,297.1499938964844,293.1499938964844,0.0670059919357299,-1308.941650390625,304.1554260253906,0.7520421743392944,0.1179130673408508,0.0832466632127761,293.1656799316406,297.1499938964844,293.1499938964844,0.1502664685249328,-3343.46337890625,304.1506652832031,0.9315381646156312,0.2240617573261261,0.2127166390419006,293.2963256835937,297.1499938964844,293.1499938964844,0.0058356523513793,-2111.929931640625,298.8061828613281,0.5601778030395508,0.050000000745058,0.2284988760948181,291.1593933105469,291.1499938964844,274.8500061035156,271.50653076171875,285.9897155761719,293.2965087890625,291.15936279296875,1.0,0.1809910833835601,0.8008137345314026,0.8008137345314026,1.0,1.0,-0.7922604084014893,0.313927948474884,0.4783324599266052,0.1755968928337097,0.0,0.0,0.121610589325428,25.30168342590332,25.0,0.2364495247602462,-4128.13623046875,62.32747268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,303.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0978945344686508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1074194088578224,0.1074236333370208,-4.222461484459927e-06,0.0,9.935050911735745e-05,0.0,0.0,4.159332275390625,0.0,0.0,0.0,0.2708726525306701,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492453575134277,-1380.019775390625,304.1481018066406,0.7063246369361877,0.0969756096601486,0.0878146514296531,293.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5603940486907959,0.050000000745058,0.048168808221817,293.2253723144531,297.1499938964844,293.1499938964844,0.0665499046444892,-1302.6802978515625,304.1552734375,0.7511134743690491,0.1173489466309547,0.0828476920723915,293.1645812988281,297.1499938964844,293.1499938964844,0.1502746194601059,-3343.6376953125,304.1505432128906,0.9319021105766296,0.2240771651268005,0.2127254903316497,293.2953796386719,297.1499938964844,293.1499938964844,0.005814584903419,-2105.62890625,298.7832946777344,0.5603940486907959,0.050000000745058,0.2284920811653137,291.1591796875,291.1499938964844,274.8500061035156,271.5087280273437,285.9952697753906,293.2955322265625,291.1590881347656,1.0,0.1809269338846206,0.8008924126625061,0.8008924126625061,1.0,1.0,-0.792109489440918,0.3136065900325775,0.4785029292106628,0.1762111186981201,0.0,0.0,0.1210203096270561,25.27604866027832,25.0,-0.3538433313369751,-4121.96240234375,62.27023696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,303.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0978073477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1071649715304374,0.1071691960096359,-4.222039024170954e-06,0.0,9.926202619681136e-05,0.0,0.0,4.148875236511231,0.0,0.0,0.0,0.2708325684070587,4.0,0.0,1.0
746940,293.1436767578125,297.1499938964844,293.1499938964844,0.0495124794542789,-1384.4505615234375,304.1479797363281,0.7073417901992798,0.0972919836640358,0.0880945324897766,293.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5605992078781128,0.050000000745058,0.0481674522161483,293.2233581542969,297.1499938964844,293.1499938964844,0.0661034062504768,-1296.562255859375,304.1551208496094,0.7501940727233887,0.1167954728007316,0.0824566930532455,293.1635131835937,297.1499938964844,293.1499938964844,0.150293156504631,-3343.998046875,304.150390625,0.9322633147239684,0.2241014689207077,0.2127432376146316,293.29443359375,297.1499938964844,293.1499938964844,0.0057937926612794,-2099.407958984375,298.7605285644531,0.5605992078781128,0.050000000745058,0.2284856438636779,291.1587829589844,291.1499938964844,274.8500061035156,271.51092529296875,286.00054931640625,293.2945861816406,291.1586608886719,1.0,0.1808690726757049,0.8009710907936096,0.8009710907936096,1.0,1.0,-0.7919881939888,0.3133096694946289,0.4786784946918487,0.1768028289079666,0.0,0.0,0.1204759255051612,25.252103805541992,25.0,-0.8362112641334534,-4116.25,62.21973037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,303.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0977170392870903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1069286540150642,0.1069328710436821,-4.221638391754823e-06,0.0,9.917037095874548e-05,0.0,0.0,4.139158248901367,0.0,0.0,0.0,0.2707951664924621,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497850626707077,-1388.975830078125,304.1478576660156,0.7083602547645569,0.0976137965917587,0.0883796662092208,293.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5607946515083313,0.050000000745058,0.0481661595404148,293.2214050292969,297.1499938964844,293.1499938964844,0.0656635016202926,-1290.544921875,304.1549987792969,0.7492790222167969,0.1162496358156204,0.0820714235305786,293.1625061035156,297.1499938964844,293.1499938964844,0.1503190398216247,-3344.489013671875,304.1502990722656,0.9326200485229492,0.2241325080394745,0.2127676457166671,293.2934875488281,297.1499938964844,293.1499938964844,0.0057731959968805,-2093.237548828125,298.7378845214844,0.5607946515083313,0.050000000745058,0.2284795343875885,291.1582946777344,291.1499938964844,274.8500061035156,271.5131225585937,286.0055236816406,293.29364013671875,291.1581420898437,1.0,0.1808160543441772,0.8010497689247131,0.8010497689247131,1.0,1.0,-0.7918884754180908,0.3130344748497009,0.4788540005683899,0.1773686856031417,0.0,0.0,0.1199729070067405,25.22951316833496,25.0,-1.21338152885437,-4110.974609375,62.1743049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,303.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.0976249501109123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1067094653844833,0.1067136898636818,-4.221261860948289e-06,0.0,9.90769112831913e-05,0.0,0.0,4.130143165588379,0.0,0.0,0.0,0.2707603871822357,4.0,0.0,1.0
747060,293.1412658691406,297.1499938964844,293.1499938964844,0.0500628426671028,-1393.5911865234375,304.1477355957031,0.7093720436096191,0.0979406982660293,0.0886699259281158,293.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5609790682792664,0.050000000745058,0.0481649450957775,293.21954345703125,297.1499938964844,293.1499938964844,0.0652298256754875,-1284.623046875,304.1548767089844,0.74836665391922,0.1157109290361404,0.0816917195916175,293.1614990234375,297.1499938964844,293.1499938964844,0.1503521651029586,-3345.1083984375,304.1501770019531,0.9329704642295836,0.2241702675819397,0.2127988636493683,293.2925109863281,297.1499938964844,293.1499938964844,0.0057528428733348,-2087.130859375,298.7153625488281,0.5609790682792664,0.050000000745058,0.2284737676382064,291.1577453613281,291.1499938964844,274.8500061035156,271.51531982421875,286.0101318359375,293.2926940917969,291.15753173828125,1.0,0.1807680577039718,0.8011265397071838,0.8011265397071838,1.0,1.0,-0.7918102741241455,0.3127830028533935,0.4790273010730743,0.1779032200574875,0.0,0.0,0.1195156797766685,25.2083740234375,25.0,-1.4807735681533811,-4106.19091796875,62.134063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,303.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.097531609237194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1065094843506813,0.1065137013792991,-4.220913069730159e-06,0.0,9.898217831505464e-05,0.0,0.0,4.121915340423584,0.0,0.0,0.0,0.2707285583019256,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503445044159889,-1398.2745361328125,304.14764404296875,0.7103692293167114,0.0982715412974357,0.0889641642570495,293.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5611523985862732,0.050000000745058,0.0481638051569461,293.2177734375,297.1499938964844,293.1499938964844,0.0648007467389106,-1278.773681640625,304.1547546386719,0.747453510761261,0.1151778250932693,0.0813163518905639,293.1605224609375,297.1499938964844,293.1499938964844,0.1503911465406417,-3345.83056640625,304.15008544921875,0.9333128333091736,0.2242138534784317,0.2128358781337738,293.2915954589844,297.1499938964844,293.1499938964844,0.0057326890528202,-2081.07275390625,298.69293212890625,0.5611523985862732,0.050000000745058,0.2284683585166931,291.1571350097656,291.1499938964844,274.8500061035156,271.5175170898437,286.0143737792969,293.291748046875,291.15692138671875,1.0,0.1807244569063186,0.8012033700942993,0.8012033700942993,1.0,1.0,-0.7917495369911194,0.3125544488430023,0.4791951179504394,0.178403690457344,0.0,0.0,0.1191019862890243,25.188600540161133,25.0,-1.6564263105392456,-4101.88427734375,62.098289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,303.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0974380075931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1063279807567596,0.1063321977853775,-4.220593837089837e-06,0.0,9.888719068840146e-05,0.0,0.0,4.114446640014648,0.0,0.0,0.0,0.2706996202468872,4.0,0.0,1.0
747180,293.1390991210937,297.1499938964844,293.1499938964844,0.050629872828722,-1403.023193359375,304.1475524902344,0.711350679397583,0.0986061692237854,0.0892623215913772,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5613129734992981,0.050000000745058,0.0481627508997917,293.2160949707031,297.1499938964844,293.1499938964844,0.0643763169646263,-1272.996826171875,304.1546630859375,0.7465383410453796,0.114650622010231,0.0809454619884491,293.1596069335937,297.1499938964844,293.1499938964844,0.1504362076520919,-3346.658935546875,304.1499938964844,0.9336453080177308,0.2242636829614639,0.2128792256116867,293.2906494140625,297.1499938964844,293.1499938964844,0.0057127485051751,-2075.06591796875,298.670654296875,0.5613129734992981,0.050000000745058,0.2284633517265319,291.156494140625,291.1499938964844,274.8500061035156,271.51971435546875,286.01824951171875,293.2908020019531,291.1562805175781,1.0,0.1806857585906982,0.8012802004814148,0.8012802004814148,1.0,1.0,-0.7917070984840393,0.3123507797718048,0.4793562889099121,0.1788662672042846,0.0,0.0,0.1187380030751228,25.170391082763672,25.0,-1.733328938484192,-4098.12109375,62.06735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,303.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0973450094461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1061677262187004,0.1061719506978988,-4.22030825575348e-06,0.0,9.879280696623027e-05,0.0,0.0,4.107851028442383,0.0,0.0,0.0,0.2706739902496338,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509173758327961,-1407.810791015625,304.1474609375,0.712315559387207,0.0989431515336036,0.0895629152655601,293.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5614628791809082,0.050000000745058,0.0481617674231529,293.2145080566406,297.1499938964844,293.1499938964844,0.0639548301696777,-1267.268798828125,304.15460205078125,0.745619535446167,0.1141275092959404,0.0805776715278625,293.1587219238281,297.1499938964844,293.1499938964844,0.1504853814840316,-3347.558837890625,304.14990234375,0.933968186378479,0.2243181020021438,0.2129271328449249,293.28973388671875,297.1499938964844,293.1499938964844,0.0056929090060293,-2069.07470703125,298.6484680175781,0.5614628791809082,0.050000000745058,0.2284587025642395,291.1558532714844,291.1499938964844,274.8500061035156,271.5219116210937,286.021728515625,293.2898864746094,291.1556701660156,1.0,0.1806506365537643,0.8013570308685303,0.8013570308685303,1.0,1.0,-0.7916772365570068,0.312168687582016,0.4795085489749908,0.1792921423912048,0.0,0.0,0.1184114143252372,25.15338516235352,25.0,-1.753730297088623,-4094.77880859375,62.03993606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,303.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0972533822059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1060236915946006,0.1060279086232185,-4.220049959258176e-06,0.0,9.8699820227921e-05,0.0,0.0,4.101922035217285,0.0,0.0,0.0,0.2706509232521057,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512067750096321,-1412.6336669921875,304.1473999023437,0.7132622003555298,0.0992820858955383,0.0898657739162445,293.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5616000890731812,0.050000000745058,0.0481608696281909,293.2130126953125,297.1499938964844,293.1499938964844,0.0635362416505813,-1261.5892333984375,304.1545104980469,0.7446951866149902,0.1136083528399467,0.0802130550146102,293.1578674316406,297.1499938964844,293.1499938964844,0.1505389660596847,-3348.53515625,304.1498107910156,0.9342790842056274,0.2243773490190506,0.2129800170660019,293.2888488769531,297.1499938964844,293.1499938964844,0.005673290695995,-2063.135498046875,298.6264343261719,0.5616000890731812,0.050000000745058,0.228454440832138,291.1552734375,291.1499938964844,274.8500061035156,271.52410888671875,286.0247497558594,293.2890014648437,291.1550598144531,1.0,0.1806195229291916,0.8014338612556458,0.8014338612556458,1.0,1.0,-0.7916604280471802,0.3120112717151642,0.479649156332016,0.1796741187572479,0.0,0.0,0.1181275099515914,25.13776016235352,25.0,-1.7331626415252686,-4091.90673828125,62.01634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,303.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0971641167998313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1058979257941246,0.1059021428227424,-4.219822130835382e-06,0.0,9.86092272796668e-05,0.0,0.0,4.096743583679199,0.0,0.0,0.0,0.2706307172775268,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514971874654293,-1417.47705078125,304.1473388671875,0.7141904234886169,0.0996221452951431,0.0901699662208557,293.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5617258548736572,0.050000000745058,0.0481600500643253,293.2115783691406,297.1499938964844,293.1499938964844,0.0631196722388267,-1255.9456787109375,304.1544494628906,0.7437644600868225,0.1130922809243202,0.0798508077859878,293.15704345703125,297.1499938964844,293.1499938964844,0.1505960673093795,-3349.572265625,304.1497497558594,0.9345782995224,0.224440649151802,0.2130369544029235,293.2879638671875,297.1499938964844,293.1499938964844,0.0056537827476859,-2057.21484375,298.6044921875,0.5617258548736572,0.050000000745058,0.2284505367279052,291.1546630859375,291.1499938964844,274.8500061035156,271.5262756347656,286.0273742675781,293.2881164550781,291.15447998046875,1.0,0.1805917173624038,0.8015093207359314,0.8015093207359314,1.0,1.0,-0.7916534543037415,0.3118754029273987,0.4797780513763428,0.1800154745578766,0.0,0.0,0.1178810894489288,25.12335205078125,25.0,-1.692122459411621,-4089.434326171875,61.995853424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,303.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.097077839076519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1057880595326423,0.1057922765612602,-4.21962067775894e-06,0.0,9.852166112978011e-05,0.0,0.0,4.09221887588501,0.0,0.0,0.0,0.2706130445003509,4.0,0.0,1.0
747420,293.1354064941406,297.1499938964844,293.1499938964844,0.051788043230772,-1422.3319091796875,304.1473083496094,0.7150993943214417,0.0999625772237777,0.0904749110341072,293.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5618400573730469,0.050000000745058,0.0481593012809753,293.2102355957031,297.1499938964844,293.1499938964844,0.0627046078443527,-1250.3314208984375,304.1543884277344,0.742825984954834,0.1125784963369369,0.0794905051589012,293.15625,297.1499938964844,293.1499938964844,0.1506563425064087,-3350.6640625,304.1496887207031,0.9348649382591248,0.2245074063539505,0.2130975276231765,293.287109375,297.1499938964844,293.1499938964844,0.0056344172917306,-2051.32275390625,298.5826721191406,0.5618400573730469,0.050000000745058,0.2284470051527023,291.1540832519531,291.1499938964844,274.8500061035156,271.5284729003906,286.02960205078125,293.2872619628906,291.1539306640625,1.0,0.1805669963359832,0.801584780216217,0.801584780216217,1.0,1.0,-0.7916545867919922,0.3117613494396209,0.4798932373523712,0.1803137809038162,0.0,0.0,0.1176713332533836,25.1101131439209,25.0,-1.6472458839416504,-4087.342041015625,61.97816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,303.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.0969952344894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1056936234235763,0.1056978404521942,-4.219445145281497e-06,0.0,9.84378348221071e-05,0.0,0.0,4.088327407836914,0.0,0.0,0.0,0.2705978155136108,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520787984132766,-1427.189208984375,304.14727783203125,0.7159894108772278,0.100302830338478,0.09077999740839,293.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5619436502456665,0.050000000745058,0.0481586270034313,293.208984375,297.1499938964844,293.1499938964844,0.0622903741896152,-1244.737060546875,304.15435791015625,0.7418789863586426,0.1120662167668342,0.0791314989328384,293.1554870605469,297.1499938964844,293.1499938964844,0.1507192254066467,-3351.80078125,304.1496276855469,0.9351394176483154,0.2245770543813705,0.2131610214710235,293.2862854003906,297.1499938964844,293.1499938964844,0.0056151347234845,-2045.4417724609373,298.5609436035156,0.5619436502456665,0.050000000745058,0.2284437865018844,291.1535339355469,291.1499938964844,274.8500061035156,271.5306701660156,286.0314025878906,293.2864074707031,291.1533508300781,1.0,0.1805448085069656,0.8016602396965027,0.8016602396965027,1.0,1.0,-0.7916615009307861,0.3116669952869415,0.4799945056438446,0.1805712282657623,0.0,0.0,0.1174947917461395,25.097904205322266,25.0,-1.6094154119491575,-4085.579833984375,61.96271896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,303.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0969165712594986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1056129857897758,0.1056172028183937,-4.219291440676898e-06,0.0,9.835800301516429e-05,0.0,0.0,4.085001468658447,0.0,0.0,0.0,0.2705847322940826,4.0,0.0,1.0
747540,293.1338806152344,297.1499938964844,293.1499938964844,0.052369050681591,-1432.0423583984375,304.1472473144531,0.7168593406677246,0.1006423383951187,0.0910848006606102,293.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5620357394218445,0.050000000745058,0.0481580272316932,293.207763671875,297.1499938964844,293.1499938964844,0.061876680701971,-1239.1590576171875,304.1543273925781,0.7409219741821289,0.1115550398826599,0.0787735804915428,293.15478515625,297.1499938964844,293.1499938964844,0.1507847607135772,-3352.983154296875,304.1495666503906,0.9354001879692078,0.2246494591236114,0.2132274657487869,293.28546142578125,297.1499938964844,293.1499938964844,0.0055960132740437,-2039.5965576171875,298.5392761230469,0.5620357394218445,0.050000000745058,0.2284409552812576,291.1529846191406,291.1499938964844,274.8500061035156,271.5328674316406,286.0328063964844,293.2855834960937,291.1528015136719,1.0,0.1805252581834793,0.8017356991767883,0.8017356991767883,1.0,1.0,-0.7916733622550964,0.3115929067134857,0.4800804555416107,0.1807853579521179,0.0,0.0,0.1173554360866546,25.086814880371094,25.0,-1.5794146060943604,-4084.171142578125,61.94953536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,303.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0968427956104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1055476889014244,0.1055519059300422,-4.219163201923948e-06,0.0,9.828312613535672e-05,0.0,0.0,4.08230447769165,0.0,0.0,0.0,0.2705740630626678,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526583641767501,-1436.8843994140625,304.147216796875,0.7177098989486694,0.100980743765831,0.09138885140419,293.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5621175169944763,0.050000000745058,0.0481574945151805,293.2066650390625,297.1499938964844,293.1499938964844,0.0614629387855529,-1233.5894775390625,304.154296875,0.7399546504020691,0.1110443547368049,0.0784162059426307,293.1540832519531,297.1499938964844,293.1499938964844,0.1508523672819137,-3354.20166015625,304.1495361328125,0.9356482028961182,0.224724069237709,0.2132961601018905,293.28466796875,297.1499938964844,293.1499938964844,0.0055770021863281,-2033.771728515625,298.5177001953125,0.5621175169944763,0.050000000745058,0.2284384220838546,291.1524353027344,291.1499938964844,274.8500061035156,271.5350646972656,286.0338439941406,293.2847900390625,291.1522521972656,1.0,0.1805078238248825,0.801811158657074,0.801811158657074,1.0,1.0,-0.7916882038116455,0.3115367293357849,0.4801514446735382,0.180959478020668,0.0,0.0,0.1172494292259216,25.07668876647949,25.0,-1.5564178228378296,-4083.068115234375,61.938087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,303.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0967739820480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054961457848548,0.1055003628134727,-4.2190563362964895e-06,0.0,9.821328421821818e-05,0.0,0.0,4.080170631408691,0.0,0.0,0.0,0.2705655395984649,4.0,0.0,1.0
747660,293.132568359375,297.1499938964844,293.1499938964844,0.0529463216662406,-1441.7083740234375,304.1471862792969,0.7185405492782593,0.1013175100088119,0.091691717505455,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5621888041496277,0.050000000745058,0.0481570325791835,293.2055969238281,297.1499938964844,293.1499938964844,0.0610489174723625,-1228.0252685546875,304.1542663574219,0.7389761805534363,0.1105339303612709,0.0780592039227485,293.1534423828125,297.1499938964844,293.1499938964844,0.1509220600128173,-3355.45556640625,304.1495056152344,0.935883104801178,0.2248008102178573,0.213367149233818,293.2839050292969,297.1499938964844,293.1499938964844,0.0055581047199666,-2027.96875,298.4961853027344,0.5621888041496277,0.050000000745058,0.2284362316131591,291.1518859863281,291.1499938964844,274.8500061035156,271.5372619628906,286.0345153808594,293.2840270996094,291.1517028808594,1.0,0.1804925799369812,0.8018844127655029,0.8018844127655029,1.0,1.0,-0.7917052507400513,0.3114970624446869,0.4802081882953644,0.1810956001281738,0.0,0.0,0.1171803995966911,25.067590713500977,25.0,-1.5303702354431152,-4082.286376953125,61.92836380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,303.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.0967112183570861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.105459913611412,0.1054641306400299,-4.218973572278628e-06,0.0,9.814959048526362e-05,0.0,0.0,4.0786638259887695,0.0,0.0,0.0,0.2705594301223755,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532326214015483,-1446.5089111328125,304.1471862792969,0.7193524241447449,0.1016524955630302,0.0919931307435035,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5622507333755493,0.050000000745058,0.0481566302478313,293.2046203613281,297.1499938964844,293.1499938964844,0.0606342516839504,-1222.46142578125,304.1542358398437,0.7379869818687439,0.1100235059857368,0.0777022987604141,293.15283203125,297.1499938964844,293.1499938964844,0.1509932726621627,-3356.7353515625,304.1494445800781,0.9361059665679932,0.2248793095350265,0.2134399116039276,293.2831420898437,297.1499938964844,293.1499938964844,0.0055393031798303,-2022.181640625,298.4747314453125,0.5622507333755493,0.050000000745058,0.2284343242645263,291.1513366699219,291.1499938964844,274.8500061035156,271.5394592285156,286.03485107421875,293.2832946777344,291.15118408203125,1.0,0.1804790794849395,0.8019576668739319,0.8019576668739319,1.0,1.0,-0.7917231917381287,0.3114720284938812,0.4802511632442474,0.1811970025300979,0.0,0.0,0.1171440854668617,25.05937767028809,25.0,-1.4959039688110352,-4081.784423828125,61.91997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,303.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0966546311974525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054374203085899,0.1054416373372078,-4.218913545628311e-06,0.0,9.809216135181488e-05,0.0,0.0,4.0777201652526855,0.0,0.0,0.0,0.2705554366111755,4.0,0.0,1.0
