time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747780,293.1314697265625,297.1499938964844,293.1499938964844,0.0535168386995792,-1451.2789306640625,304.1471862792969,0.7201449871063232,0.101985216140747,0.0922926813364029,293.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5623032450675964,0.050000000745058,0.0481562875211238,293.2037048339844,297.1499938964844,293.1499938964844,0.0602188408374786,-1216.8966064453125,304.1542358398437,0.7369867563247681,0.1095131039619445,0.077345460653305,293.1522216796875,297.1499938964844,293.1499938964844,0.1510659903287887,-3358.040771484375,304.1494140625,0.9363166689872742,0.2249595820903778,0.2135145664215088,293.2824401855469,297.1499938964844,293.1499938964844,0.0055206017568707,-2016.4112548828125,298.453369140625,0.5623032450675964,0.050000000745058,0.2284327000379562,291.1508178710937,291.1499938964844,274.8500061035156,271.5416259765625,286.034912109375,293.2825622558594,291.1506652832031,1.0,0.180467426776886,0.8020308613777161,0.8020308613777161,1.0,1.0,-0.791741669178009,0.3114603757858276,0.4802813231945038,0.1812664270401001,0.0,0.0,0.1171434894204139,25.05211639404297,25.0,-1.4434146881103516,-4081.5751953125,61.91294479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,303.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0966055393218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054300665855407,0.1054342836141586,-4.218878530082293e-06,0.0,9.804233559407294e-05,0.0,0.0,4.077396392822266,0.0,0.0,0.0,0.270553857088089,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.053799070417881,-1456.020263671875,304.1471862792969,0.7209210991859436,0.1023159772157669,0.0925905257463455,293.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5623481273651123,0.050000000745058,0.0481559969484806,293.20281982421875,297.1499938964844,293.1499938964844,0.0598025880753994,-1211.3297119140625,304.1542053222656,0.7359772324562073,0.1090026572346687,0.0769886374473571,293.15167236328125,297.1499938964844,293.1499938964844,0.1511397063732147,-3359.362548828125,304.1493835449219,0.9365174770355223,0.2250412851572036,0.213590607047081,293.28173828125,297.1499938964844,293.1499938964844,0.005501986015588,-2010.653076171875,298.4320373535156,0.5623481273651123,0.050000000745058,0.2284313291311264,291.1503295898437,291.1499938964844,274.8500061035156,271.5438232421875,286.0346984863281,293.2818603515625,291.15020751953125,1.0,0.1804571449756622,0.802104115486145,0.802104115486145,1.0,1.0,-0.7917602062225342,0.3114600777626037,0.480300098657608,0.1813080161809921,0.0,0.0,0.1171703562140464,25.04557609558105,25.0,-1.3775376081466677,-4081.591796875,61.90689086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1823425292969,303.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0965631753206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054344996809959,0.1054387167096138,-4.218863068672363e-06,0.0,9.799934196053071e-05,0.0,0.0,4.077556610107422,0.0,0.0,0.0,0.2705540955066681,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540789738297462,-1460.7266845703125,304.1471862792969,0.7216804623603821,0.1026443466544151,0.0928863361477851,293.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5623855590820312,0.050000000745058,0.0481557548046112,293.2020263671875,297.1499938964844,293.1499938964844,0.0593854188919067,-1205.7596435546875,304.1542053222656,0.7349582314491272,0.1084921583533287,0.0766318216919899,293.1511535644531,297.1499938964844,293.1499938964844,0.1512144356966018,-3360.700927734375,304.1493530273437,0.9367088079452516,0.2251244336366653,0.2136681824922561,293.2810974121094,297.1499938964844,293.1499938964844,0.0054834512993693,-2004.9053955078125,298.4107971191406,0.5623855590820312,0.050000000745058,0.2284301668405532,291.1498718261719,291.1499938964844,274.8500061035156,271.5460205078125,286.0343017578125,293.2811889648437,291.1497497558594,1.0,0.1804482489824295,0.802177369594574,0.802177369594574,1.0,1.0,-0.7917783856391907,0.3114695250988006,0.48030886054039,0.1813254803419113,0.0,0.0,0.1172264888882637,25.0398006439209,25.0,-1.2957406044006348,-4081.83642578125,61.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,303.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0965288206934928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054515391588211,0.1054557561874389,-4.218869435135275e-06,0.0,9.796448284760118e-05,0.0,0.0,4.0782341957092285,0.0,0.0,0.0,0.2705563604831695,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543566234409809,-1465.3994140625,304.1471862792969,0.722425103187561,0.1029705926775932,0.0931802242994308,293.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5624167323112488,0.050000000745058,0.048155553638935,293.2012634277344,297.1499938964844,293.1499938964844,0.058967363089323,-1200.1868896484375,304.1542053222656,0.7339310050010681,0.1079818233847618,0.0762750580906868,293.150634765625,297.1499938964844,293.1499938964844,0.1512898951768875,-3362.050537109375,304.1493530273437,0.9368921518325806,0.2252089083194732,0.2137470245361328,293.28045654296875,297.1499938964844,293.1499938964844,0.0054649994708597,-1999.1683349609373,298.3896179199219,0.5624167323112488,0.050000000745058,0.2284292131662368,291.1494445800781,291.1499938964844,274.8500061035156,271.5482177734375,286.03369140625,293.2805480957031,291.1493225097656,1.0,0.1804405003786087,0.8022488355636597,0.8022488355636597,1.0,1.0,-0.7917961478233337,0.3114869892597198,0.4803091883659363,0.1813224405050277,0.0,0.0,0.1173064559698104,25.034652709960938,25.0,-1.1992030143737793,-4082.26416015625,61.89754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,303.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0965020582079887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054790094494819,0.1054832264780998,-4.218893536744872e-06,0.0,9.793732169782744e-05,0.0,0.0,4.079339981079102,0.0,0.0,0.0,0.2705602943897247,4.0,0.0,1.0
748020,293.1297607421875,297.1499938964844,293.1499938964844,0.0546317547559738,-1470.0341796875,304.1471862792969,0.7231553196907043,0.1032944321632385,0.0934719890356063,293.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5624422430992126,0.050000000745058,0.0481553897261619,293.2005615234375,297.1499938964844,293.1499938964844,0.0585486181080341,-1194.6142578125,304.1542053222656,0.7328965663909912,0.1074720621109008,0.0759185925126075,293.1501770019531,297.1499938964844,293.1499938964844,0.1513660848140716,-3363.411865234375,304.1493225097656,0.9370686411857604,0.2252947986125946,0.2138273119926452,293.27984619140625,297.1499938964844,293.1499938964844,0.0054466361179947,-1993.4434814453125,298.3684997558594,0.5624422430992126,0.050000000745058,0.2284284383058548,291.1490783691406,291.1499938964844,274.8500061035156,271.5504150390625,286.0329284667969,293.2799377441406,291.1489562988281,1.0,0.1804338842630386,0.8023203611373901,0.8023203611373901,1.0,1.0,-0.7918137311935425,0.3115112483501434,0.4803025126457214,0.1813024580478668,0.0,0.0,0.1174096539616584,25.03012466430664,25.0,-1.088957905769348,-4082.863525390625,61.89406967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,303.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0964840576052665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1055168136954307,0.1055210307240486,-4.218936737743206e-06,0.0,9.79190517682582e-05,0.0,0.0,4.080871105194092,0.0,0.0,0.0,0.2705658376216888,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549048148095607,-1474.6380615234375,304.147216796875,0.7238740921020508,0.1036164313554763,0.0937620475888252,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5624635219573975,0.050000000745058,0.0481552518904209,293.19989013671875,297.1499938964844,293.1499938964844,0.0581296496093273,-1189.0474853515625,304.1542053222656,0.7318570613861084,0.1069634482264518,0.0755627304315567,293.14971923828125,297.1499938964844,293.1499938964844,0.1514428406953811,-3364.78173828125,304.1493225097656,0.9372403621673584,0.2253819853067398,0.213908776640892,293.2792358398437,297.1499938964844,293.1499938964844,0.0054282951168715,-1987.7105712890625,298.3474426269531,0.5624635219573975,0.050000000745058,0.2284277826547622,291.14874267578125,291.1499938964844,274.8500061035156,271.5526123046875,286.0320739746094,293.27935791015625,291.1486511230469,1.0,0.1804281324148178,0.8023918271064758,0.8023918271064758,1.0,1.0,-0.7918316125869751,0.3115410506725311,0.4802905619144439,0.1812692880630493,0.0,0.0,0.1175291165709495,25.026031494140625,25.0,-0.97367125749588,-4083.58203125,61.89122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,303.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0964733734726905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1055619493126869,0.1055661737918853,-4.218993581162067e-06,0.0,9.790821059141308e-05,0.0,0.0,4.082704544067383,0.0,0.0,0.0,0.2705726027488708,4.0,0.0,1.0
748140,293.1291198730469,297.1499938964844,293.1499938964844,0.0551755651831626,-1479.2073974609375,304.147216796875,0.7245810627937317,0.1039362698793411,0.0940501913428306,293.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624805688858032,0.050000000745058,0.0481551438570022,293.19927978515625,297.1499938964844,293.1499938964844,0.0577108636498451,-1183.49267578125,304.1542053222656,0.7308134436607361,0.1064566224813461,0.07520791888237,293.1492919921875,297.1499938964844,293.1499938964844,0.151520237326622,-3366.162109375,304.1492919921875,0.9374074339866638,0.2254704535007476,0.2139915823936462,293.2786865234375,297.1499938964844,293.1499938964844,0.0054100551642477,-1981.9942626953125,298.3264465332031,0.5624805688858032,0.050000000745058,0.2284272611141204,291.1484375,291.1499938964844,274.8500061035156,271.5548095703125,286.0310974121094,293.2787780761719,291.1483764648437,1.0,0.1804232597351074,0.8024633526802063,0.8024633526802063,1.0,1.0,-0.791850209236145,0.3115769922733307,0.4802731871604919,0.1812220215797424,0.0,0.0,0.117664948105812,25.02237129211425,25.0,-0.862094521522522,-4084.41748046875,61.88907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,303.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0964709296822547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1056144386529922,0.1056186556816101,-4.219063612254104e-06,0.0,9.790572948986664e-05,0.0,0.0,4.084840774536133,0.0,0.0,0.0,0.270580530166626,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554444082081317,-1483.748779296875,304.1472473144531,0.7252785563468933,0.1042543351650238,0.0943367555737495,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5624945163726807,0.050000000745058,0.0481550507247448,293.1986694335937,297.1499938964844,293.1499938964844,0.0572928078472614,-1177.956787109375,304.1542053222656,0.7297675609588623,0.1059521958231926,0.0748545005917549,293.1488647460937,297.1499938964844,293.1499938964844,0.1515982300043106,-3367.552001953125,304.1492919921875,0.9375712871551514,0.2255600988864898,0.2140754461288452,293.27813720703125,297.1499938964844,293.1499938964844,0.0053918692283332,-1976.2808837890625,298.30548095703125,0.5624945163726807,0.050000000745058,0.2284268289804458,291.148193359375,291.1499938964844,274.8500061035156,271.5569763183594,286.0299987792969,293.2782287597656,291.1481018066406,1.0,0.1804190725088119,0.802534818649292,0.802534818649292,1.0,1.0,-0.7918699979782104,0.31161829829216,0.480251669883728,0.1811632066965103,0.0,0.0,0.1178127750754356,25.01900100708008,25.0,-0.7623324990272522,-4085.337158203125,61.88749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,303.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0964751839637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1056722104549408,0.1056764274835586,-4.2191441025352105e-06,0.0,9.791005140868948e-05,0.0,0.0,4.087194919586182,0.0,0.0,0.0,0.2705893218517303,4.0,0.0,1.0
748260,293.1286315917969,297.1499938964844,293.1499938964844,0.0557108484208583,-1488.254150390625,304.1472473144531,0.7259655594825745,0.1045699790120124,0.0946212410926818,293.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5625053644180298,0.050000000745058,0.0481549836695194,293.1980895996094,297.1499938964844,293.1499938964844,0.0568766631186008,-1172.455810546875,304.1541748046875,0.7287222743034363,0.1054518669843673,0.0745035260915756,293.14849853515625,297.1499938964844,293.1499938964844,0.1516769975423813,-3368.95458984375,304.1492614746094,0.9377322196960448,0.2256509810686111,0.2141606211662292,293.2776184082031,297.1499938964844,293.1499938964844,0.0053737675771117,-1970.5799560546875,298.2846069335937,0.5625053644180298,0.050000000745058,0.2284265011548996,291.14794921875,291.1499938964844,274.8500061035156,271.5591735839844,286.02880859375,293.2776794433594,291.1478881835937,1.0,0.1804156899452209,0.8026050329208374,0.8026050329208374,1.0,1.0,-0.7918919324874878,0.3116653263568878,0.4802265763282776,0.1810927987098693,0.0,0.0,0.1179748401045799,25.01593971252441,25.0,-0.6784799695014954,-4086.3515625,61.88665390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,303.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0964877232909202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1057361662387847,0.1057403907179832,-4.219235052005388e-06,0.0,9.792277705855668e-05,0.0,0.0,4.089803695678711,0.0,0.0,0.0,0.2705991268157959,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559752434492111,-1492.7291259765625,304.14727783203125,0.7266440391540527,0.1048835963010788,0.0949039086699485,293.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5625142455101013,0.050000000745058,0.0481549277901649,293.197509765625,297.1499938964844,293.1499938964844,0.056463249027729,-1167.0,304.1541748046875,0.7276798486709595,0.1049564406275749,0.0741555392742157,293.14813232421875,297.1499938964844,293.1499938964844,0.1517564356327057,-3370.368408203125,304.1492614746094,0.9378916621208192,0.2257430106401443,0.2142468243837356,293.277099609375,297.1499938964844,293.1499938964844,0.0053556961938738,-1964.8756103515625,298.2637634277344,0.5625142455101013,0.050000000745058,0.2284262329339981,291.1477355957031,291.1499938964844,274.8500061035156,271.5613708496094,286.02752685546875,293.2771911621094,291.1476745605469,1.0,0.1804129332304,0.8026752471923828,0.8026752471923828,1.0,1.0,-0.79191654920578,0.3117172718048095,0.4801993072032928,0.1810139119625091,0.0,0.0,0.1181476339697837,25.01305389404297,25.0,-0.6071199774742126,-4087.439208984375,61.88645553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565246582031,303.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0965068340301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1058047860860824,0.1058090031147003,-4.219334641675232e-06,0.0,9.794216748559847e-05,0.0,0.0,4.09260368347168,0.0,0.0,0.0,0.2706096470355987,4.0,0.0,1.0
748380,293.1282043457031,297.1499938964844,293.1499938964844,0.0562374144792556,-1497.1708984375,304.1473083496094,0.7273140549659729,0.1051948517560958,0.0951845869421958,293.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5625213384628296,0.050000000745058,0.048154879361391,293.1969299316406,297.1499938964844,293.1499938964844,0.0560533590614795,-1161.5999755859375,304.1541748046875,0.7266423106193542,0.104466937482357,0.0738112553954124,293.14776611328125,297.1499938964844,293.1499938964844,0.1518365442752838,-3371.79345703125,304.1492614746094,0.9380497932434082,0.2258359342813491,0.214334025979042,293.276611328125,297.1499938964844,293.1499938964844,0.0053377095609903,-1959.185302734375,298.2429504394531,0.5625213384628296,0.050000000745058,0.2284260243177414,291.1475524902344,291.1499938964844,274.8500061035156,271.5635681152344,286.02618408203125,293.2767028808594,291.1474914550781,1.0,0.1804108172655105,0.8027454614639282,0.8027454614639282,1.0,1.0,-0.7919445633888245,0.3117745518684387,0.4801700115203857,0.1809261888265609,0.0,0.0,0.1183310151100158,25.01031494140625,25.0,-0.5497559905052185,-4088.600830078125,61.8869514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,303.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0965325161814689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.105877973139286,0.1058821976184845,-4.219441962050041e-06,0.0,9.796822996577248e-05,0.0,0.0,4.095592498779297,0.0,0.0,0.0,0.2706209123134613,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0564974844455719,-1501.58154296875,304.1473083496094,0.7279766201972961,0.1055041030049324,0.0954633653163909,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5625274181365967,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556482300162315,-1156.271728515625,304.1541442871094,0.7256130576133728,0.1039852648973465,0.0734716579318046,293.1474304199219,297.1499938964844,293.1499938964844,0.1519172489643097,-3373.228515625,304.14923095703125,0.9382076263427734,0.2259297519922256,0.2144220471382141,293.276123046875,297.1499938964844,293.1499938964844,0.0053197829984128,-1953.501708984375,298.2221984863281,0.5625274181365967,0.050000000745058,0.228425845503807,291.1473693847656,291.1499938964844,274.8500061035156,271.5657653808594,286.0247497558594,293.2762145996094,291.1473083496094,1.0,0.1804092973470688,0.8028156757354736,0.8028156757354736,1.0,1.0,-0.7919769287109375,0.3118368983268738,0.4801400303840637,0.1808315813541412,0.0,0.0,0.1185239776968956,25.00763702392578,25.0,-0.5053977370262146,-4089.83154296875,61.88818740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0965640693902969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1059552580118179,0.1059594750404357,-4.2195565583824646e-06,0.0,9.800025873119012e-05,0.0,0.0,4.098749160766602,0.0,0.0,0.0,0.2706328332424164,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567553117871284,-1505.9586181640625,304.1473388671875,0.7286327481269836,0.1058111265301704,0.0957400649785995,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5625336170196533,0.050000000745058,0.0481548048555851,293.1957702636719,297.1499938964844,293.1499938964844,0.055251345038414,-1151.06103515625,304.15411376953125,0.7246018052101135,0.1035167276859283,0.0731396600604057,293.1471252441406,297.1499938964844,293.1499938964844,0.151998683810234,-3374.676513671875,304.14923095703125,0.9383671283721924,0.2260245680809021,0.2145110368728637,293.27569580078125,297.1499938964844,293.1499938964844,0.005301923956722,-1947.8275146484373,298.20147705078125,0.5625336170196533,0.050000000745058,0.2284256517887115,291.147216796875,291.1499938964844,274.8500061035156,271.56793212890625,286.02325439453125,293.2757568359375,291.14715576171875,1.0,0.1804084926843643,0.802885890007019,0.802885890007019,1.0,1.0,-0.7920171022415161,0.3119054138660431,0.4801116585731506,0.180731862783432,0.0,0.0,0.1187279745936393,25.00489997863769,25.0,-0.4729737937450409,-4091.1455078125,61.890506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,303.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0966021716594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1060371994972229,0.1060414239764213,-4.219678430672502e-06,0.0,9.803892316995189e-05,0.0,0.0,4.102097988128662,0.0,0.0,0.0,0.2706454694271087,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0570112988352775,-1510.3089599609375,304.1473388671875,0.7292852401733398,0.1061165332794189,0.0960151106119155,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.562541663646698,0.050000000745058,0.0481547527015209,293.1950988769531,297.1499938964844,293.1499938964844,0.0548665486276149,-1146.0179443359375,304.154052734375,0.7236199378967285,0.1030667275190353,0.0728184506297111,293.1468200683594,297.1499938964844,293.1499938964844,0.1520809680223465,-3376.138916015625,304.14923095703125,0.938531219959259,0.2261206954717636,0.2146010547876358,293.2752380371094,297.1499938964844,293.1499938964844,0.0052841273136436,-1942.1614990234373,298.1807861328125,0.562541663646698,0.050000000745058,0.2284254133701324,291.14703369140625,291.1499938964844,274.8500061035156,271.57012939453125,286.021728515625,293.2753295898437,291.1470031738281,1.0,0.1804084628820419,0.802954912185669,0.802954912185669,1.0,1.0,-0.7920693159103394,0.3119814097881317,0.4800879061222076,0.1806289851665496,0.0,0.0,0.1189419701695442,25.00187492370605,25.0,-0.4524734616279602,-4092.546142578125,61.89424514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,303.3542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0966458767652511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1061233654618263,0.1061275899410247,-4.219807578920154e-06,0.0,9.808328468352556e-05,0.0,0.0,4.10561990737915,0.0,0.0,0.0,0.270658791065216,4.0,0.0,1.0
748620,293.1276550292969,297.1499938964844,293.1499938964844,0.0572656728327274,-1514.636474609375,304.1473693847656,0.7299371361732483,0.1064204722642898,0.096288688480854,293.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.562553882598877,0.050000000745058,0.0481546744704246,293.1943664550781,297.1499938964844,293.1499938964844,0.0545007437467575,-1141.2325439453125,304.15399169921875,0.7226877212524414,0.1026431992650032,0.0725137591361999,293.14654541015625,297.1499938964844,293.1499938964844,0.1521645188331604,-3377.6240234375,304.1492004394531,0.9387043714523317,0.226218432188034,0.2146924883127212,293.2748107910156,297.1499938964844,293.1499938964844,0.0052664065733551,-1936.508544921875,298.16015625,0.562553882598877,0.050000000745058,0.2284250408411026,291.1468811035156,291.1499938964844,274.8500061035156,271.57232666015625,286.0201416015625,293.27490234375,291.1468200683594,1.0,0.1804094612598419,0.8030238747596741,0.8030238747596741,1.0,1.0,-0.7921411395072937,0.3120678663253784,0.4800733029842376,0.180525541305542,0.0,0.0,0.119167722761631,24.998279571533203,25.0,-0.4502842128276825,-4094.058349609375,61.90013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0966953113675117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1062143072485923,0.1062185242772102,-4.21994400312542e-06,0.0,9.813344513531774e-05,0.0,0.0,4.109337329864502,0.0,0.0,0.0,0.270672857761383,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0575188919901847,-1518.9488525390625,304.1473999023437,0.7305896282196045,0.1067233905196189,0.0965612530708313,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5625704526901245,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541534386575222,-1136.697265625,304.1539001464844,0.7218038439750671,0.1022440418601036,0.0722250342369079,293.146240234375,297.1499938964844,293.1499938964844,0.1522493213415146,-3379.131103515625,304.1492004394531,0.9388864636421204,0.2263176441192627,0.2147852182388305,293.2744140625,297.1499938964844,293.1499938964844,0.0052487296052277,-1930.859130859375,298.1395568847656,0.5625704526901245,0.050000000745058,0.228424534201622,291.146728515625,291.1499938964844,274.8500061035156,271.57452392578125,286.0184936523437,293.27447509765625,291.14666748046875,1.0,0.1804114729166031,0.803092896938324,0.803092896938324,1.0,1.0,-0.7922322750091553,0.3121640682220459,0.4800682067871094,0.180422767996788,0.0,0.0,0.1194041669368743,24.994112014770508,25.0,-0.4635110199451446,-4095.6767578125,61.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,303.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0967490673065185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1063095033168792,0.1063137203454971,-4.220086793793598e-06,0.0,9.81880075414665e-05,0.0,0.0,4.113229274749756,0.0,0.0,0.0,0.2706875801086426,4.0,0.0,1.0
748740,293.1274719238281,297.1499938964844,293.1499938964844,0.0577707104384899,-1523.2421875,304.1473999023437,0.7312436103820801,0.1070247888565063,0.0968325063586235,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625926852226257,0.050000000745058,0.0481544248759746,293.1925964355469,297.1499938964844,293.1499938964844,0.0538308657705783,-1132.492431640625,304.1537780761719,0.7209863662719727,0.1018757820129394,0.0719573870301246,293.14599609375,297.1499938964844,293.1499938964844,0.1523356735706329,-3380.666015625,304.1492004394531,0.9390801191329956,0.226418450474739,0.214879497885704,293.2740173339844,297.1499938964844,293.1499938964844,0.0052311508916318,-1925.231201171875,298.1189880371094,0.5625926852226257,0.050000000745058,0.2284238636493683,291.14654541015625,291.1499938964844,274.8500061035156,271.57672119140625,286.0168151855469,293.2740783691406,291.146484375,1.0,0.1804148703813552,0.8031619191169739,0.8031619191169739,1.0,1.0,-0.7923487424850464,0.3122725188732147,0.480076253414154,0.1803223937749862,0.0,0.0,0.1196550726890564,24.989229202270508,25.0,-0.4912094175815582,-4097.439453125,61.91897201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,303.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0968079715967178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.106410451233387,0.1064146682620048,-4.2202377699140925e-06,0.0,9.824777953326702e-05,0.0,0.0,4.117356777191162,0.0,0.0,0.0,0.2707031667232513,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580211244523525,-1527.5162353515625,304.1474304199219,0.7318978309631348,0.1073245555162429,0.0971024110913276,293.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5626193881034851,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535297058522701,-1128.5731201171875,304.1536560058594,0.7202256321907043,0.1015331298112869,0.0717079043388366,293.1457214355469,297.1499938964844,293.1499938964844,0.1524232327938079,-3382.22265625,304.149169921875,0.9392827153205872,0.2265204489231109,0.2149749547243118,293.27362060546875,297.1499938964844,293.1499938964844,0.0052136164158582,-1919.6075439453125,298.09844970703125,0.5626193881034851,0.050000000745058,0.2284230440855026,291.1463317871094,291.1499938964844,274.8500061035156,271.5788879394531,286.0150756835937,293.273681640625,291.1462707519531,1.0,0.1804195791482925,0.803230881690979,0.803230881690979,1.0,1.0,-0.7924866080284119,0.3123906254768371,0.4800959527492523,0.1802255809307098,0.0,0.0,0.1199194714426994,24.98382377624512,25.0,-0.5245335102081299,-4099.33837890625,61.93229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,303.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0968709215521812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1065168678760528,0.1065210849046707,-4.220396931486903e-06,0.0,9.831166971707717e-05,0.0,0.0,4.121707916259766,0.0,0.0,0.0,0.2707196176052093,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0582696497440338,-1531.7625732421875,304.1474304199219,0.732552707195282,0.107621818780899,0.0973703786730766,293.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5626521110534668,0.050000000745058,0.0481540411710739,293.1905212402344,297.1499938964844,293.1499938964844,0.053253274410963,-1124.9818115234375,304.1534729003906,0.7195325493812561,0.1012222245335578,0.0714792311191558,293.1454772949219,297.1499938964844,293.1499938964844,0.1525119990110397,-3383.80078125,304.149169921875,0.9394964575767516,0.2266231626272201,0.215071365237236,293.2732238769531,297.1499938964844,293.1499938964844,0.0051961699500679,-1914.0030517578125,298.07794189453125,0.5626521110534668,0.050000000745058,0.2284220457077026,291.1461181640625,291.1499938964844,274.8486022949219,271.5801086425781,286.01300048828125,293.2732849121094,291.14605712890625,1.0,0.1804258525371551,0.8032984137535095,0.8032984137535095,1.0,1.0,-0.7926479578018188,0.3125138878822326,0.4801340997219085,0.1801458895206451,0.0,0.0,0.1202010065317154,24.977907180786133,25.0,-0.6050370931625366,-4101.46630859375,61.94844436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,303.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.096938244998455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1066299602389335,0.106634184718132,-4.220565188006731e-06,0.0,9.837999823503196e-05,0.0,0.0,4.126332759857178,0.0,0.0,0.0,0.2707371115684509,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585165321826934,-1535.9864501953125,304.1474609375,0.7332115173339844,0.1079166829586029,0.0976361781358718,293.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5626946091651917,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0530072264373302,-1121.79248046875,304.1532897949219,0.7189257740974426,0.1009559854865074,0.071275770664215,293.1452331542969,297.1499938964844,293.1499938964844,0.1526024341583252,-3385.41015625,304.1491394042969,0.9397263526916504,0.2267263829708099,0.2151682078838348,293.2728576660156,297.1499938964844,293.1499938964844,0.0051787570118904,-1908.4053955078125,298.05743408203125,0.5626946091651917,0.050000000745058,0.2284207493066787,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0101623535156,293.2729187011719,291.1457214355469,1.0,0.1804337352514267,0.80336594581604,0.80336594581604,1.0,1.0,-0.7928370833396912,0.3126371800899505,0.480199933052063,0.1801013946533203,0.0,0.0,0.1205094084143638,24.97124671936035,25.0,-0.8592221736907959,-4103.9248046875,61.967735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,303.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0970093384385109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1067516505718231,0.1067558676004409,-4.220743903715629e-06,0.0,9.84521466307342e-05,0.0,0.0,4.1313066482543945,0.0,0.0,0.0,0.2707558870315552,4.0,0.0,1.0
748980,293.1272888183594,297.1499938964844,293.1499938964844,0.058762177824974,-1540.1961669921875,304.1474609375,0.7338789105415344,0.1082090511918068,0.0978995263576507,293.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5627518892288208,0.050000000745058,0.0481534004211425,293.1877746582031,297.1499938964844,293.1499938964844,0.052810076624155,-1119.2470703125,304.153076171875,0.7184596061706543,0.1007547676563263,0.0711123943328857,293.14501953125,297.1499938964844,293.1499938964844,0.1526960879564285,-3387.080810546875,304.1491394042969,0.939980685710907,0.2268302887678146,0.2152655571699142,293.2724914550781,297.1499938964844,293.1499938964844,0.0051615247502923,-1902.8701171875,298.03692626953125,0.5627518892288208,0.050000000745058,0.2284189909696579,291.14532470703125,291.1499938964844,274.8376770019531,271.5767517089844,286.0064697265625,293.2725524902344,291.1451416015625,1.0,0.1804438531398773,0.8034334182739258,0.8034334182739258,1.0,1.0,-0.7930713295936584,0.3127681910991668,0.4803031682968139,0.1800955981016159,0.0,0.0,0.1208715885877609,24.96319007873535,25.0,-1.3132535219192505,-4106.892578125,61.99189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,303.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0970850214362144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1068905442953109,0.1068947613239288,-4.22093899032916e-06,0.0,9.852895163930953e-05,0.0,0.0,4.13697624206543,0.0,0.0,0.0,0.2707771956920624,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590073019266128,-1544.404296875,304.1474914550781,0.7345577478408813,0.1084998771548271,0.0981610938906669,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5628252029418945,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526655912399292,-1117.3936767578125,304.1527709960937,0.718146562576294,0.1006194725632667,0.0709920898079872,293.1448059082031,297.1499938964844,293.1499938964844,0.1527933031320572,-3388.81884765625,304.14910888671875,0.9402614831924438,0.22693532705307,0.2153636068105697,293.2721252441406,297.1499938964844,293.1499938964844,0.0051443642005324,-1897.3629150390625,298.0163269042969,0.5628252029418945,0.050000000745058,0.2284167408943176,291.1446228027344,291.1499938964844,274.8283386230469,271.57232666015625,286.00201416015625,293.2721862792969,291.1443786621094,1.0,0.1804563850164413,0.8035009503364563,0.8035009503364563,1.0,1.0,-0.7933552861213684,0.3129095733165741,0.4804456830024719,0.180127739906311,0.0,0.0,0.1213017478585243,24.95357131958008,25.0,-1.865593791007996,-4110.50244140625,62.02138137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,303.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0971652716398239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1070537343621254,0.1070579588413238,-4.221160452289041e-06,0.0,9.86103987088427e-05,0.0,0.0,4.143631458282471,0.0,0.0,0.0,0.2708021104335785,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592522621154785,-1548.6170654296875,304.1474914550781,0.7352511882781982,0.1087894588708877,0.0984211936593055,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5629167556762695,0.050000000745058,0.0481523349881172,293.1839904785156,297.1499938964844,293.1499938964844,0.0525833293795585,-1116.35546875,304.15240478515625,0.7180154919624329,0.100559689104557,0.0709226503968238,293.14459228515625,297.1499938964844,293.1499938964844,0.1528946459293365,-3390.634521484375,304.1490783691406,0.9405730962753296,0.2270419299602508,0.2154628336429596,293.2717590332031,297.1499938964844,293.1499938964844,0.0051273526623845,-1891.90966796875,297.9956970214844,0.5629167556762695,0.050000000745058,0.2284139394760131,291.1436767578125,291.1499938964844,274.8165588378906,271.566162109375,285.9967956542969,293.2718200683594,291.1433410644531,1.0,0.1804719418287277,0.803568422794342,0.803568422794342,1.0,1.0,-0.7936990857124329,0.3130660653114319,0.480633020401001,0.1801992952823639,0.0,0.0,0.1218179687857627,24.942123413085938,25.0,-2.452842235565185,-4114.919921875,62.05736923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0972512885928154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1072496324777603,0.1072538495063781,-4.221420567773748e-06,0.0,9.869769564829768e-05,0.0,0.0,4.15161657333374,0.0,0.0,0.0,0.2708318531513214,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594973117113113,-1552.8382568359375,304.1474914550781,0.7359609603881836,0.1090784072875976,0.0986803248524665,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5630268454551697,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.0525672696530818,-1116.182861328125,304.1520080566406,0.7180783748626709,0.1005782112479209,0.0709074363112449,293.1444091796875,297.1499938964844,293.1499938964844,0.1530000865459442,-3392.52685546875,304.1490783691406,0.9409167766571044,0.2271507531404495,0.2155636996030807,293.2713928222656,297.1499938964844,293.1499938964844,0.0051104631274938,-1886.49951171875,297.9750366210937,0.5630268454551697,0.050000000745058,0.2284105718135833,291.1425476074219,291.1499938964844,274.8023986816406,271.5583190917969,285.99078369140625,293.2714538574219,291.14215087890625,1.0,0.180491030216217,0.8036341071128845,0.8036341071128845,1.0,1.0,-0.794107973575592,0.3132404088973999,0.4808675348758697,0.1803097873926162,0.0,0.0,0.1224328503012657,24.92882537841797,25.0,-2.991525888442993,-4120.2724609375,62.10062026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,303.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0973445102572441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1074849218130111,0.1074891462922096,-4.221732979203807e-06,0.0,9.87923049251549e-05,0.0,0.0,4.161209583282471,0.0,0.0,0.0,0.2708675563335418,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0597425885498523,-1557.06982421875,304.14752197265625,0.7366873621940613,0.1093670949339866,0.0989389792084693,293.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5631546378135681,0.050000000745058,0.0481508001685142,293.17919921875,297.1499938964844,293.1499938964844,0.0526170581579208,-1116.8702392578125,304.15155029296875,0.7183338403701782,0.1006742119789123,0.0709462836384773,293.1441955566406,297.1499938964844,293.1499938964844,0.153109461069107,-3394.4912109375,304.1490478515625,0.9412920475006104,0.2272621840238571,0.2156667709350586,293.27099609375,297.1499938964844,293.1499938964844,0.0050936979241669,-1881.1295166015625,297.95440673828125,0.5631546378135681,0.050000000745058,0.2284066677093505,291.1412353515625,291.1499938964844,274.7859802246094,271.5488586425781,285.9840393066406,293.27105712890625,291.14080810546875,1.0,0.1805140376091003,0.8036997318267822,0.8036997318267822,1.0,1.0,-0.7945830225944519,0.313433825969696,0.4811491668224334,0.1804580688476562,0.0,0.0,0.1231507882475853,24.913816452026367,25.0,-3.437336206436157,-4126.619140625,62.151493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,303.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.0974464416503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1077627763152122,0.1077669933438301,-4.222105872031534e-06,0.0,9.889575449051335e-05,0.0,0.0,4.172545433044434,0.0,0.0,0.0,0.2709097862243652,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059988047927618,-1561.3101806640625,304.14752197265625,0.737429678440094,0.1096558272838592,0.0991974249482154,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5632984042167664,0.050000000745058,0.0481498762965202,293.17645263671875,297.1499938964844,293.1499938964844,0.0527292340993881,-1118.3717041015625,304.15106201171875,0.718770444393158,0.1008440852165222,0.0710365176200866,293.1439819335937,297.1499938964844,293.1499938964844,0.1532222628593444,-3396.51806640625,304.1490173339844,0.9416963458061218,0.2273764759302139,0.2157722264528274,293.2705993652344,297.1499938964844,293.1499938964844,0.0050770570524036,-1875.79638671875,297.93377685546875,0.5632984042167664,0.050000000745058,0.2284022867679596,291.13983154296875,291.1499938964844,274.76739501953125,271.5378723144531,285.97662353515625,293.27069091796875,291.139404296875,1.0,0.1805411130189895,0.8037654161453247,0.8037654161453247,1.0,1.0,-0.7951216101646423,0.3136458992958069,0.4814757406711578,0.1806419491767883,0.0,0.0,0.1239687725901603,24.89731407165528,25.0,-3.783153295516968,-4133.94921875,62.209922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,303.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.0975582301616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1080829054117202,0.1080871224403381,-4.222541974741034e-06,0.0,9.90092012216337e-05,0.0,0.0,4.185616493225098,0.0,0.0,0.0,0.2709585726261139,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0602337121963501,-1565.5594482421875,304.14752197265625,0.738188624382019,0.1099447757005691,0.0994558855891227,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5634583234786987,0.050000000745058,0.0481488481163978,293.1734924316406,297.1499938964844,293.1499938964844,0.0529073663055896,-1120.734619140625,304.1505432128906,0.7193965911865234,0.1010914519429206,0.0711812302470207,293.1437683105469,297.1499938964844,293.1499938964844,0.15333853662014,-3398.607666015625,304.14898681640625,0.9421305656433104,0.2274940460920334,0.2158805578947067,293.2702331542969,297.1499938964844,293.1499938964844,0.0050605116412043,-1870.4891357421875,297.9132080078125,0.5634583234786987,0.050000000745058,0.228397399187088,291.13836669921875,291.1499938964844,274.7467346191406,271.525390625,285.9684753417969,293.2702941894531,291.1379089355469,1.0,0.1805727928876876,0.8038310408592224,0.8038310408592224,1.0,1.0,-0.7957283854484558,0.3138792812824249,0.4818491041660309,0.180860698223114,0.0,0.0,0.1248934119939804,24.87934684753418,25.0,-4.013956069946289,-4142.3330078125,62.27663803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,303.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.0976819321513176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1084488630294799,0.1084530875086784,-4.223049018037273e-06,0.0,9.913474059430882e-05,0.0,0.0,4.200572967529297,0.0,0.0,0.0,0.2710144817829132,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604794844985008,-1569.8153076171875,304.14752197265625,0.7389628887176514,0.1102341786026954,0.0997145622968673,293.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636323690414429,0.050000000745058,0.0481477305293083,293.1703186035156,297.1499938964844,293.1499938964844,0.0531479306519031,-1123.91357421875,304.1500244140625,0.7201995253562927,0.1014124304056167,0.0713777616620063,293.1435546875,297.1499938964844,293.1499938964844,0.1534578502178192,-3400.7509765625,304.1489562988281,0.942591905593872,0.2276151776313781,0.2159919738769531,293.2698059082031,297.1499938964844,293.1499938964844,0.0050440812483429,-1865.2108154296875,297.8927307128906,0.5636323690414429,0.050000000745058,0.2283921092748642,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.95965576171875,293.2698669433594,291.13641357421875,1.0,0.1806092858314514,0.8038966655731201,0.8038966655731201,1.0,1.0,-0.7964007258415222,0.314133733510971,0.4822670221328735,0.1811117678880691,0.0,0.0,0.1259188503026962,24.86015892028809,25.0,-4.1391119956970215,-4151.736328125,62.35161209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,303.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0390625,18000.0,0.0,0.0,0.0978191047906875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1088592931628227,0.1088635176420211,-4.223626547172898e-06,0.0,9.92739587672986e-05,0.0,0.0,4.217363834381104,0.0,0.0,0.0,0.2710773348808288,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0607253313064575,-1574.076904296875,304.14752197265625,0.7397526502609253,0.1105241104960441,0.0999735891819,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5638203024864197,0.050000000745058,0.0481465272605419,293.1669921875,297.1499938964844,293.1499938964844,0.0534523390233516,-1127.928955078125,304.14947509765625,0.7211803793907166,0.1018084436655044,0.0716274753212928,293.1433410644531,297.1499938964844,293.1499938964844,0.1535801887512207,-3402.947265625,304.14892578125,0.943080186843872,0.2277400493621826,0.2161067873239517,293.2693786621094,297.1499938964844,293.1499938964844,0.0050277514383196,-1859.955322265625,297.8723449707031,0.5638203024864197,0.050000000745058,0.2283863872289657,291.1353759765625,291.1499938964844,274.69952392578125,271.4962463378906,285.9501647949219,293.2694702148437,291.1349182128906,1.0,0.1806509494781494,0.8039591908454895,0.8039591908454895,1.0,1.0,-0.7971407771110535,0.3144106566905975,0.4827301502227783,0.1813937723636627,0.0,0.0,0.1270466446876526,24.83982276916504,25.0,-4.158928871154785,-4162.18310546875,62.43528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,303.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.0979714095592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1093156337738037,0.1093198582530021,-4.224278200126719e-06,0.0,9.942852921085432e-05,0.0,0.0,4.2360520362854,0.0,0.0,0.0,0.2711474597454071,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609711781144142,-1578.3424072265625,304.14752197265625,0.740556001663208,0.1108147203922271,0.1002330929040908,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5640197396278381,0.050000000745058,0.0481452494859695,293.1635437011719,297.1499938964844,293.1499938964844,0.0538150556385517,-1132.7105712890625,304.1488952636719,0.722320556640625,0.1022736281156539,0.0719260647892952,293.1430969238281,297.1499938964844,293.1499938964844,0.1537051498889923,-3405.189208984375,304.1488952636719,0.943591833114624,0.227868840098381,0.2162250727415084,293.2689514160156,297.1499938964844,293.1499938964844,0.0050115166231989,-1854.7191162109373,297.8520812988281,0.5640197396278381,0.050000000745058,0.228380337357521,291.1339111328125,291.1499938964844,274.6731872558594,271.4797058105469,285.9400634765625,293.26904296875,291.13348388671875,1.0,0.180697813630104,0.8040216565132141,0.8040216565132141,1.0,1.0,-0.7979437708854675,0.3147091567516327,0.4832346141338348,0.1817034482955932,0.0,0.0,0.1282658576965332,24.81861114501953,25.0,-4.106130599975586,-4173.58544921875,62.52735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,303.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.369140625,18000.0,0.0,0.0,0.0981399267911911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1098140403628349,0.1098182648420333,-4.2250003389199264e-06,0.0,9.95995505945757e-05,0.0,0.0,4.256484031677246,0.0,0.0,0.0,0.2712242603302002,4.0,0.0,1.0
