time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0612170286476612,-1582.6116943359375,304.14752197265625,0.7413730025291443,0.1111060604453086,0.1004931628704071,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5642303824424744,0.050000000745058,0.0481439046561718,293.1599426269531,297.1499938964844,293.1499938964844,0.054237712174654,-1138.28271484375,304.1483459472656,0.7236220836639404,0.1028097197413444,0.0722750797867775,293.14288330078125,297.1499938964844,293.1499938964844,0.1538328677415847,-3407.478515625,304.1488647460937,0.9441267251968384,0.2280017435550689,0.2163471579551696,293.2685241699219,297.1499938964844,293.1499938964844,0.0049953889101743,-1849.505126953125,297.8319091796875,0.5642303824424744,0.050000000745058,0.2283739596605301,291.1324768066406,291.1499938964844,274.6451721191406,271.4619445800781,285.9293212890625,293.2685852050781,291.132080078125,1.0,0.1807502508163452,0.8040841817855835,0.8040841817855835,1.0,1.0,-0.7988120317459106,0.3150309920310974,0.4837810099124908,0.1820396333932876,0.0,0.0,0.1295778602361679,24.79659652709961,25.0,-3.991049528121948,-4185.95947265625,62.62827682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,303.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.046875,18000.0,0.0,0.0,0.0983264222741127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1103556752204895,0.1103598996996879,-4.225794782541925e-06,0.0,9.978882007999346e-05,0.0,0.0,4.278712272644043,0.0,0.0,0.0,0.2713079750537872,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614628680050373,-1586.8846435546875,304.14752197265625,0.7422017455101013,0.1113981828093528,0.1007538512349128,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5644501447677612,0.050000000745058,0.0481425039470195,293.15625,297.1499938964844,293.1499938964844,0.0547142513096332,-1144.56982421875,304.14776611328125,0.7250658273696899,0.1034101471304893,0.0726697593927383,293.14263916015625,297.1499938964844,293.1499938964844,0.1539631783962249,-3409.81201171875,304.1488342285156,0.9446811676025392,0.2281387448310852,0.2164729833602905,293.26806640625,297.1499938964844,293.1499938964844,0.0049793450161814,-1844.3055419921875,297.8118896484375,0.5644501447677612,0.050000000745058,0.2283673137426376,291.1311340332031,291.1499938964844,274.61553955078125,271.44305419921875,285.91796875,293.2681579589844,291.1307373046875,1.0,0.1808081567287445,0.8041467070579529,0.8041467070579529,1.0,1.0,-0.7997398972511292,0.3153747916221618,0.4843651354312897,0.1823986172676086,0.0,0.0,0.130971759557724,24.77401733398437,25.0,-3.846955537796021,-4199.20556640625,62.73758316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,303.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.0985313132405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1109363436698913,0.1109405681490898,-4.226656074024504e-06,0.0,9.99967596726492e-05,0.0,0.0,4.302567958831787,0.0,0.0,0.0,0.2713979184627533,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617087334394454,-1591.16162109375,304.14752197265625,0.7430419325828552,0.1116911023855209,0.1010152027010917,293.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5646784901618958,0.050000000745058,0.0481410510838031,293.1524658203125,297.1499938964844,293.1499938964844,0.0552452318370342,-1151.582763671875,304.147216796875,0.7266518473625183,0.1040755733847618,0.0731107741594314,293.14239501953125,297.1499938964844,293.1499938964844,0.1540962308645248,-3412.192626953125,304.1488037109375,0.945254683494568,0.2282799929380417,0.2166027426719665,293.2676086425781,297.1499938964844,293.1499938964844,0.0049634110182523,-1839.12939453125,297.7920227050781,0.5646784901618958,0.050000000745058,0.228360429406166,291.1298217773437,291.1499938964844,274.5843811035156,271.42303466796875,285.9060363769531,293.2677001953125,291.12945556640625,1.0,0.1808717846870422,0.8042091727256775,0.8042091727256775,1.0,1.0,-0.8007286190986633,0.3157417178153991,0.4849868714809418,0.1827788800001144,0.0,0.0,0.1324479281902313,24.750951766967773,25.0,-3.6839871406555176,-4213.326171875,62.8555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705261230469,303.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0987560078501701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1115567088127136,0.1115609407424926,-4.227584668115014e-06,0.0,0.0001002247881842,0.0,0.0,4.328082084655762,0.0,0.0,0.0,0.2714942693710327,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619546398520469,-1595.4429931640625,304.14752197265625,0.7438921928405762,0.1119848638772964,0.1012772470712661,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.564913809299469,0.050000000745058,0.0481395572423934,293.1485900878906,297.1499938964844,293.1499938964844,0.0558270178735256,-1159.2786865234375,304.14666748046875,0.7283693552017212,0.1048019528388977,0.0735953673720359,293.14215087890625,297.1499938964844,293.1499938964844,0.1542320251464843,-3414.620849609375,304.1487731933594,0.94584459066391,0.2284255474805832,0.2167364805936813,293.26715087890625,297.1499938964844,293.1499938964844,0.0049475692212581,-1833.9705810546875,297.77227783203125,0.564913809299469,0.050000000745058,0.2283533364534378,291.12860107421875,291.1499938964844,274.55181884765625,271.4020080566406,285.8935241699219,293.2672119140625,291.12823486328125,1.0,0.1809411495923996,0.8042664527893066,0.8042664527893066,1.0,1.0,-0.8017748594284058,0.3161311745643616,0.4856437146663666,0.183176964521408,0.0,0.0,0.1340008676052093,24.72757911682129,25.0,-3.5158402919769287,-4228.2666015625,62.98207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,303.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.0990012064576149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1122149154543876,0.1122191399335861,-4.22857783632935e-06,0.0,0.0001004736332106,0.0,0.0,4.35518217086792,0.0,0.0,0.0,0.2715966999530792,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0622006319463253,-1599.7294921875,304.1475524902344,0.744751513004303,0.1122794598340988,0.101540021598339,293.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.565155029296875,0.050000000745058,0.0481380298733711,293.1446838378906,297.1499938964844,293.1499938964844,0.0564579591155052,-1167.6402587890625,304.1461181640625,0.7302136421203613,0.1055875644087791,0.0741224288940429,293.1418762207031,297.1499938964844,293.1499938964844,0.1543707698583603,-3417.09912109375,304.14874267578125,0.9464493989944458,0.228575512766838,0.2168743461370468,293.26666259765625,297.1499938964844,293.1499938964844,0.0049318224191665,-1828.830322265625,297.7526550292969,0.565155029296875,0.050000000745058,0.2283460944890976,291.1274108886719,291.1499938964844,274.5179138183594,271.3800354003906,285.8804931640625,293.2667236328125,291.1270751953125,1.0,0.1810164153575897,0.8043237328529358,0.8043237328529358,1.0,1.0,-0.8028777837753296,0.3165438175201416,0.4863339364528656,0.1835908889770507,0.0,0.0,0.1356284767389297,24.70402908325196,25.0,-3.3506293296813965,-4244.0068359375,63.11712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,303.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.849609375,18000.0,0.0,0.0,0.0992680788040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.112910620868206,0.112914852797985,-4.229636033414863e-06,0.0,0.0001007444807328,0.0,0.0,4.383858680725098,0.0,0.0,0.0,0.2717051804065704,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624467022716999,-1604.0211181640625,304.1475524902344,0.7456184029579163,0.112574815750122,0.1018034666776657,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5654007196426392,0.050000000745058,0.0481364764273166,293.1407775878906,297.1499938964844,293.1499938964844,0.0571325086057186,-1176.599609375,304.1455993652344,0.7321705222129822,0.1064264252781868,0.074687585234642,293.1416320800781,297.1499938964844,293.1499938964844,0.1545123308897018,-3419.62646484375,304.1487121582031,0.9470663070678712,0.2287296801805496,0.2170161306858062,293.26617431640625,297.1499938964844,293.1499938964844,0.0049161659553647,-1823.7083740234373,297.733154296875,0.5654007196426392,0.050000000745058,0.2283387184143066,291.12628173828125,291.1499938964844,274.4827880859375,271.3571472167969,285.8669128417969,293.2662353515625,291.1259460449219,1.0,0.1810972392559051,0.8043809533119202,0.8043809533119202,1.0,1.0,-0.8040317296981812,0.3169782757759094,0.4870534539222717,0.1840172111988067,0.0,0.0,0.137323647737503,24.68044853210449,25.0,-3.197532892227173,-4260.482421875,63.2601432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,303.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.0995560809969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136411428451538,0.1136453673243522,-4.230754711898044e-06,0.0,0.0001010367705021,0.0,0.0,4.414004325866699,0.0,0.0,0.0,0.2718193531036377,4.0,0.0,1.0
749940,293.1270446777344,297.1499938964844,293.1499938964844,0.0626928731799125,-1608.318359375,304.1475524902344,0.7464922666549683,0.1128709241747856,0.1020675972104072,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5656500458717346,0.050000000745058,0.0481349043548107,293.1368103027344,297.1499938964844,293.1499938964844,0.0578507520258426,-1186.1624755859375,304.1451110839844,0.7342413067817688,0.1073186993598938,0.0752911567687988,293.141357421875,297.1499938964844,293.1499938964844,0.1546569168567657,-3422.2060546875,304.148681640625,0.9476943016052246,0.2288881540298462,0.217162013053894,293.2656555175781,297.1499938964844,293.1499938964844,0.0049006231129169,-1818.6124267578125,297.7137756347656,0.5656500458717346,0.050000000745058,0.2283312678337097,291.12518310546875,291.1499938964844,274.4465637207031,271.3334350585937,285.85284423828125,293.2657470703125,291.1248779296875,1.0,0.1811838895082473,0.8044382333755493,0.8044382333755493,1.0,1.0,-0.805237352848053,0.3174356818199157,0.4878016710281372,0.1844539046287536,0.0,0.0,0.1390876621007919,24.656917572021484,25.0,-3.0563368797302246,-4277.70556640625,63.41137313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,303.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0998665243387222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144075691699981,0.1144118010997772,-4.231934781273594e-06,0.0,0.0001013518267427,0.0,0.0,4.445668697357178,0.0,0.0,0.0,0.2719393670558929,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629391074180603,-1612.6204833984375,304.1475524902344,0.7473710775375366,0.1131676882505416,0.1023323312401771,293.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5659014582633972,0.050000000745058,0.0481333211064338,293.13287353515625,297.1499938964844,293.1499938964844,0.0586076527833938,-1196.267578125,304.1446228027344,0.7364140748977661,0.1082588657736778,0.0759292393922805,293.1410827636719,297.1499938964844,293.1499938964844,0.1548044830560684,-3424.836669921875,304.1486511230469,0.9483303427696228,0.2290508151054382,0.217311829328537,293.2651672363281,297.1499938964844,293.1499938964844,0.004885162692517,-1813.53271484375,297.6945495605469,0.5659014582633972,0.050000000745058,0.228323757648468,291.1241455078125,291.1499938964844,274.4092712402344,271.3089599609375,285.8382568359375,293.2652587890625,291.12384033203125,1.0,0.1812760978937149,0.8044955134391785,0.8044955134391785,1.0,1.0,-0.8064898252487183,0.317915678024292,0.4885741472244262,0.1848957240581512,0.0,0.0,0.1409152001142501,24.633581161499023,25.0,-2.9263954162597656,-4295.63525390625,63.57031631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,303.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1001991927623748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1152081564068794,0.1152123883366584,-4.2331748772994615e-06,0.0,0.000101689438452,0.0,0.0,4.478784561157227,0.0,0.0,0.0,0.2720649242401123,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0631853938102722,-1616.927490234375,304.1475524902344,0.7482541799545288,0.1134650781750679,0.1025976613163948,293.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5661540627479553,0.050000000745058,0.048131737858057,293.12896728515625,297.1499938964844,293.1499938964844,0.0594028607010841,-1206.914794921875,304.1441345214844,0.7386894822120667,0.1092467233538627,0.0766017809510231,293.14080810546875,297.1499938964844,293.1499938964844,0.1549551039934158,-3427.520263671875,304.14862060546875,0.9489733576774596,0.2292177081108093,0.2174656987190246,293.2646484375,297.1499938964844,293.1499938964844,0.0048698168247938,-1808.4803466796875,297.6754150390625,0.5661540627479553,0.050000000745058,0.2283162325620651,291.1231384277344,291.1499938964844,274.3710327148437,271.2837829589844,285.8231506347656,293.2647399902344,291.12286376953125,1.0,0.1813740283250808,0.8045479655265808,0.8045479655265808,1.0,1.0,-0.807789146900177,0.3184192478656769,0.4893698990345001,0.1853392571210861,0.0,0.0,0.1428069919347763,24.61050605773925,25.0,-2.805081844329834,-4314.28466796875,63.737117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,303.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1005550175905227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1160438880324363,0.1160481199622154,-4.234475909470348e-06,0.0,0.0001020505587803,0.0,0.0,4.513396263122559,0.0,0.0,0.0,0.2721962928771972,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634316280484199,-1621.2371826171875,304.1475524902344,0.7491393089294434,0.1137628704309463,0.1028634309768676,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5664061307907104,0.050000000745058,0.0481301583349704,293.12506103515625,297.1499938964844,293.1499938964844,0.0602310225367546,-1218.0380859375,304.1437072753906,0.7410550117492676,0.1102764010429382,0.0773046016693115,293.1405334472656,297.1499938964844,293.1499938964844,0.1551086157560348,-3430.254150390625,304.1485900878906,0.9496200680732728,0.2293885946273803,0.2176233530044555,293.2641296386719,297.1499938964844,293.1499938964844,0.0048545501194894,-1803.4437255859373,297.6564025878906,0.5664061307907104,0.050000000745058,0.2283087521791458,291.1221923828125,291.1499938964844,274.3319396972656,271.25799560546875,285.8075561523437,293.26422119140625,291.1219177246094,1.0,0.1814773231744766,0.8046004772186279,0.8046004772186279,1.0,1.0,-0.8091299533843994,0.3189464509487152,0.4901835024356842,0.1857784837484359,0.0,0.0,0.1447574347257614,24.587814331054688,25.0,-2.6920201778411865,-4333.6181640625,63.91117477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,303.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1009334102272987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116912841796875,0.1169170811772346,-4.235836058796849e-06,0.0,0.0001024345765472,0.0,0.0,4.549431800842285,0.0,0.0,0.0,0.2723331451416015,4.0,0.0,1.0
750180,293.1269226074219,297.1499938964844,293.1499938964844,0.0636777281761169,-1625.548583984375,304.1475524902344,0.7500255107879639,0.1140609607100486,0.1031295657157898,293.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5666568875312805,0.050000000745058,0.0481285899877548,293.1212463378906,297.1499938964844,293.1499938964844,0.0610915757715702,-1229.634033203125,304.1432800292969,0.7435106635093689,0.111347422003746,0.0780374109745025,293.1402587890625,297.1499938964844,293.1499938964844,0.1552650928497314,-3433.0390625,304.1485595703125,0.950269103050232,0.2295634448528289,0.2177848815917968,293.2636108398437,297.1499938964844,293.1499938964844,0.0048393933102488,-1798.4334716796875,297.63751220703125,0.5666568875312805,0.050000000745058,0.22830131649971,291.1212463378906,291.1499938964844,274.2921142578125,271.23162841796875,285.7914428710937,293.2637023925781,291.1210021972656,1.0,0.1815861016511917,0.804652988910675,0.804652988910675,1.0,1.0,-0.8105118870735168,0.3194984197616577,0.4910134971141815,0.1862103641033172,0.0,0.0,0.1467671245336532,24.56557846069336,25.0,-2.5856406688690186,-4353.6494140625,64.09256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,303.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1013351678848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1178159117698669,0.1178201511502265,-4.237255780026317e-06,0.0,0.00010284230666,0.0,0.0,4.5869317054748535,0.0,0.0,0.0,0.2724756598472595,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639234781265258,-1629.857666015625,304.1475524902344,0.750910222530365,0.1143589913845062,0.103395789861679,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5669045448303223,0.050000000745058,0.0481270477175712,293.1174621582031,297.1499938964844,293.1499938964844,0.0619795136153698,-1241.6402587890625,304.14288330078125,0.7460444569587708,0.1124542355537414,0.0787962973117828,293.1399841308594,297.1499938964844,293.1499938964844,0.1554242819547653,-3435.87060546875,304.1485290527344,0.950917422771454,0.2297419309616089,0.2179499119520187,293.2630920410156,297.1499938964844,293.1499938964844,0.0048243133351206,-1793.43896484375,297.61871337890625,0.5669045448303223,0.050000000745058,0.2282939851284027,291.120361328125,291.1499938964844,274.2515869140625,271.2047424316406,285.7748413085937,293.26318359375,291.1201171875,1.0,0.1816999763250351,0.8047055006027222,0.8047055006027222,1.0,1.0,-0.8119297027587891,0.3200748562812805,0.4918548166751861,0.1866286545991897,0.0,0.0,0.1488309502601623,24.54389762878418,25.0,-2.4827358722686768,-4374.3505859375,64.2806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,303.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1017595008015632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1187514141201973,0.1187556535005569,-4.23873507315875e-06,0.0,0.0001032729560392,0.0,0.0,4.625832557678223,0.0,0.0,0.0,0.2726235687732696,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641687512397766,-1634.162109375,304.1475524902344,0.7517923712730408,0.1146568208932876,0.1036619767546653,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5671484470367432,0.050000000745058,0.0481255277991294,293.1137390136719,297.1499938964844,293.1499938964844,0.062894269824028,-1254.0523681640625,304.1425170898437,0.7486556172370911,0.1135963127017021,0.0795809403061866,293.13970947265625,297.1499938964844,293.1499938964844,0.1555861532688141,-3438.748046875,304.14849853515625,0.9515636563301086,0.2299239933490753,0.2181184887886047,293.2625732421875,297.1499938964844,293.1499938964844,0.0048093353398144,-1788.468505859375,297.6000366210937,0.5671484470367432,0.050000000745058,0.228286787867546,291.1195068359375,291.1499938964844,274.2105407714844,271.1774597167969,285.7577514648437,293.2626647949219,291.1192932128906,1.0,0.1818190366029739,0.8047580122947693,0.8047580122947693,1.0,1.0,-0.8133826851844788,0.3206766545772552,0.4927060604095459,0.1870305389165878,0.0,0.0,0.1509492993354797,24.52284049987793,25.0,-2.379083633422852,-4395.73583984375,64.47551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,303.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.102207139134407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.119720235466957,0.1197244748473167,-4.240273483446799e-06,0.0,0.0001037272522808,0.0,0.0,4.6661763191223145,0.0,0.0,0.0,0.2727770805358886,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.0644132494926452,-1638.4566650390625,304.1475524902344,0.752669632434845,0.1149540618062019,0.1039278283715248,293.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5673869848251343,0.050000000745058,0.048124048858881,293.110107421875,297.1499938964844,293.1499938964844,0.0638319477438926,-1266.821533203125,304.1421813964844,0.7513341903686523,0.1147692203521728,0.0803882777690887,293.139404296875,297.1499938964844,293.1499938964844,0.1557504087686538,-3441.666015625,304.1484680175781,0.9522050619125366,0.2301093190908432,0.2182902693748474,293.2620849609375,297.1499938964844,293.1499938964844,0.0047944355756044,-1783.51416015625,297.5814514160156,0.5673869848251343,0.050000000745058,0.2282797545194625,291.11871337890625,291.1499938964844,274.16900634765625,271.1498107910156,285.7401733398437,293.2621459960937,291.11846923828125,1.0,0.1819429695606231,0.8048025369644165,0.8048025369644165,1.0,1.0,-0.8148666620254517,0.3213032186031341,0.4935634732246399,0.1874102056026458,0.0,0.0,0.153117761015892,24.50249481201172,25.0,-2.2663280963897705,-4417.7841796875,64.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,303.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1026775315403938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1207211390137672,0.1207253858447074,-4.241871465637814e-06,0.0,0.0001042046424117,0.0,0.0,4.707919597625732,0.0,0.0,0.0,0.2729360163211822,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0646565780043602,-1642.7340087890625,304.1475524902344,0.753539502620697,0.1152502596378326,0.1041929498314857,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5676189064979553,0.050000000745058,0.0481226108968257,293.1065673828125,297.1499938964844,293.1499938964844,0.064791053533554,-1279.93017578125,304.1418762207031,0.7540757656097412,0.115971490740776,0.0812172666192054,293.1391296386719,297.1499938964844,293.1499938964844,0.1559168249368667,-3444.62060546875,304.1484680175781,0.9528393149375916,0.2302977442741394,0.2184652090072631,293.2615661621094,297.1499938964844,293.1499938964844,0.0047796168364584,-1778.576416015625,297.56298828125,0.5676189064979553,0.050000000745058,0.228272944688797,291.1179504394531,291.1499938964844,274.1270751953125,271.1218566894531,285.7221069335937,293.2616577148437,291.11773681640625,1.0,0.1820718497037887,0.8048471212387085,0.8048471212387085,1.0,1.0,-0.8163798451423645,0.3219554424285888,0.4944244027137756,0.1877646893262863,0.0,0.0,0.1553350985050201,24.48299789428711,25.0,-2.1390459537506104,-4440.5029296875,64.88396453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,303.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.1031717807054519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1217544600367546,0.1217587068676948,-4.243530838721199e-06,0.0,0.0001047062469297,0.0,0.0,4.7510833740234375,0.0,0.0,0.0,0.2731004655361175,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064898557960987,-1646.9912109375,304.1475524902344,0.7544009685516357,0.1155451834201812,0.1044571474194526,293.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5678436160087585,0.050000000745058,0.0481212213635444,293.1031494140625,297.1499938964844,293.1499938964844,0.0657660216093063,-1293.304931640625,304.1415710449219,0.7568656206130981,0.1171965897083282,0.082063227891922,293.1388854980469,297.1499938964844,293.1499938964844,0.1560848653316497,-3447.601806640625,304.1484375,0.953464686870575,0.2304885983467102,0.2186425924301147,293.26104736328125,297.1499938964844,293.1499938964844,0.0047648679465055,-1773.6519775390625,297.5445861816406,0.5678436160087585,0.050000000745058,0.2282663583755493,291.11724853515625,291.1499938964844,274.0848693847656,271.0936889648437,285.70361328125,293.2611389160156,291.1170349121094,1.0,0.1822048425674438,0.8048916459083557,0.8048916459083557,1.0,1.0,-0.8179155588150024,0.3226315677165985,0.4952839910984039,0.1880899667739868,0.0,0.0,0.1575914025306701,24.46429252624512,25.0,-2.0033278465271,-4463.81884765625,65.09644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,303.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1036865264177322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1228160113096237,0.1228202506899833,-4.245243871991988e-06,0.0,0.0001052286461344,0.0,0.0,4.795495986938477,0.0,0.0,0.0,0.2732698023319244,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0651387944817543,-1651.220947265625,304.1475524902344,0.7552513480186462,0.115838348865509,0.1047199964523315,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5680597424507141,0.050000000745058,0.0481198877096176,293.0998229980469,297.1499938964844,293.1499938964844,0.0667566508054733,-1306.9447021484375,304.14129638671875,0.7597014307975769,0.1184443235397338,0.0829261392354965,293.1386108398437,297.1499938964844,293.1499938964844,0.1562544256448745,-3450.60791015625,304.1484069824219,0.95407897233963,0.2306818068027496,0.2188224643468856,293.26055908203125,297.1499938964844,293.1499938964844,0.0047501865774393,-1768.7393798828125,297.5263061523437,0.5680597424507141,0.050000000745058,0.2282600253820419,291.1165771484375,291.1499938964844,274.04248046875,271.0653686523437,285.68463134765625,293.2606506347656,291.11639404296875,1.0,0.1823422163724899,0.8049362301826477,0.8049362301826477,1.0,1.0,-0.8194733262062073,0.3233324289321899,0.4961408972740173,0.1883833408355713,0.0,0.0,0.1598875373601913,24.4465274810791,25.0,-1.8571133613586424,-4487.75048828125,65.3142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,303.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1042235642671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239068731665611,0.1239111199975013,-4.247014203428989e-06,0.0,0.0001057736662914,0.0,0.0,4.841212272644043,0.0,0.0,0.0,0.2734442353248596,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653770118951797,-1655.4180908203125,304.1475830078125,0.7560891509056091,0.1161293908953666,0.1049811989068985,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5682666897773743,0.050000000745058,0.0481186136603355,293.0966186523437,297.1499938964844,293.1499938964844,0.0677588209509849,-1320.7938232421875,304.1410522460937,0.7625709176063538,0.1197096854448318,0.0838024914264679,293.1383361816406,297.1499938964844,293.1499938964844,0.1564250290393829,-3453.63037109375,304.1483764648437,0.9546804428100586,0.2308768481016159,0.2190042734146118,293.26007080078125,297.1499938964844,293.1499938964844,0.0047355643473565,-1763.836181640625,297.5080871582031,0.5682666897773743,0.050000000745058,0.2282539755105972,291.115966796875,291.1499938964844,274.0,271.0369567871094,285.6652526855469,293.2601623535156,291.1158142089844,1.0,0.1824833750724792,0.8049807548522949,0.8049807548522949,1.0,1.0,-0.8210480213165283,0.3240565061569214,0.4969915151596069,0.1886418461799621,0.0,0.0,0.1622161418199539,24.429706573486328,25.0,-1.6991629600524902,-4512.244140625,65.53656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,303.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.443359375,18000.0,0.0,0.0,0.104780800640583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1250241249799728,0.125028371810913,-4.248837740306044e-06,0.0,0.000106339197373,0.0,0.0,4.888115882873535,0.0,0.0,0.0,0.2736233472824096,4.0,0.0,1.0
750660,293.1268615722656,297.1499938964844,293.1499938964844,0.0656127780675888,-1659.5750732421875,304.1475830078125,0.7569119930267334,0.1164178550243377,0.1052403375506401,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5684632658958435,0.050000000745058,0.0481174029409885,293.0935363769531,297.1499938964844,293.1499938964844,0.0687712058424949,-1334.834716796875,304.1408386230469,0.7654680609703064,0.1209909096360206,0.0846912115812301,293.1380920410156,297.1499938964844,293.1499938964844,0.1565964370965957,-3456.66455078125,304.1483764648437,0.9552671313285828,0.2310734987258911,0.21918785572052,293.2596130371094,297.1499938964844,293.1499938964844,0.0047209993936121,-1758.941162109375,297.4899597167969,0.5684632658958435,0.050000000745058,0.2282482385635376,291.1154479980469,291.1499938964844,273.95751953125,271.0085144042969,285.6454772949219,293.2596740722656,291.11529541015625,1.0,0.182628333568573,0.8050183653831482,0.8050183653831482,1.0,1.0,-0.8226376175880432,0.3248029947280884,0.4978346526622772,0.1888632327318191,0.0,0.0,0.1645751297473907,24.413942337036133,25.0,-1.5235741138458252,-4537.28955078125,65.76333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,303.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1053589135408401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1261674910783767,0.126171737909317,-4.250714937370503e-06,0.0,0.0001069259014911,0.0,0.0,4.936201095581055,0.0,0.0,0.0,0.2738071084022522,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658456683158874,-1663.68408203125,304.1476135253906,0.7577179074287415,0.1167032048106193,0.1054969727993011,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5686486959457397,0.050000000745058,0.0481162630021572,293.0906066894531,297.1499938964844,293.1499938964844,0.0697898343205452,-1349.01220703125,304.1406555175781,0.7683799266815186,0.1222831830382347,0.0855888575315475,293.1378479003906,297.1499938964844,293.1499938964844,0.1567680537700653,-3459.699951171875,304.1483459472656,0.955837070941925,0.231271207332611,0.2193727046251297,293.2591247558594,297.1499938964844,293.1499938964844,0.0047064702957868,-1754.0467529296875,297.471923828125,0.5686486959457397,0.050000000745058,0.2282428443431854,291.1149597167969,291.1499938964844,273.9151306152344,270.9801330566406,285.6253356933594,293.2592163085937,291.1148681640625,1.0,0.1827766150236129,0.8050559163093567,0.8050559163093567,1.0,1.0,-0.8242369294166565,0.3255704045295715,0.4986665546894073,0.1890458613634109,0.0,0.0,0.1669563353061676,24.39928436279297,25.0,-1.3302395343780518,-4562.8251953125,65.99380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,303.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.1059562042355537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1273336261510849,0.1273378729820251,-4.252641247148858e-06,0.0,0.0001075320760719,0.0,0.0,4.985335350036621,0.0,0.0,0.0,0.273995041847229,4.0,0.0,1.0
750780,293.126953125,297.1499938964844,293.1499938964844,0.0660750716924667,-1667.7337646484375,304.1476135253906,0.758503794670105,0.1169847473502159,0.1057505086064338,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5688216090202332,0.050000000745058,0.0481152050197124,293.0877990722656,297.1499938964844,293.1499938964844,0.0708141028881073,-1363.317138671875,304.1405029296875,0.7713015675544739,0.1235861703753471,0.0864949524402618,293.1376342773437,297.1499938964844,293.1499938964844,0.1569395810365677,-3462.730712890625,304.1483459472656,0.9563881158828736,0.2314697206020355,0.2195586264133453,293.2586975097656,297.1499938964844,293.1499938964844,0.0046920049935579,-1749.161865234375,297.4539489746094,0.5688216090202332,0.050000000745058,0.2282378077507019,291.1145935058594,291.1499938964844,273.8729248046875,270.9518737792969,285.6048583984375,293.2587585449219,291.114501953125,1.0,0.1829283535480499,0.80509352684021,0.80509352684021,1.0,1.0,-0.8258445262908936,0.3263583183288574,0.4994862377643585,0.1891889125108719,0.0,0.0,0.1693578511476516,24.38589668273925,25.0,-1.118226408958435,-4588.8408203125,66.2280044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,303.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1065742000937461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1285222321748733,0.1285264939069748,-4.254619398125215e-06,0.0,0.0001081592636182,0.0,0.0,5.0355143547058105,0.0,0.0,0.0,0.2741871774196625,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0663009658455848,-1671.7237548828125,304.14764404296875,0.7592701315879822,0.1172624081373214,0.1060008555650711,293.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.568982720375061,0.050000000745058,0.0481142178177833,293.0851745605469,297.1499938964844,293.1499938964844,0.0718402564525604,-1377.6959228515625,304.1403503417969,0.7742215394973755,0.1248947083950042,0.0874060541391372,293.1374206542969,297.1499938964844,293.1499938964844,0.1571104824542999,-3465.748291015625,304.1483459472656,0.956920325756073,0.2316683679819107,0.2197449654340744,293.2582702636719,297.1499938964844,293.1499938964844,0.0046775620430707,-1744.27294921875,297.4360656738281,0.568982720375061,0.050000000745058,0.2282331436872482,291.1142883300781,291.1499938964844,273.8309936523437,270.9237976074219,285.5841064453125,293.2583312988281,291.1142272949219,1.0,0.1830826997756958,0.8051311373710632,0.8051311373710632,1.0,1.0,-0.8274552822113037,0.3271640837192535,0.5002912282943726,0.18929223716259,0.0,0.0,0.1717695593833923,24.373624801635746,25.0,-0.8933853507041931,-4615.24169921875,66.46492767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785095214844,303.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.1072087362408638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297283917665481,0.1297326534986496,-4.256637566868449e-06,0.0,0.0001088032367988,0.0,0.0,5.086530208587647,0.0,0.0,0.0,0.2743827104568481,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665227547287941,-1675.6431884765625,304.1476745605469,0.7600136995315552,0.1175354644656181,0.1062473952770233,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5691305994987488,0.050000000745058,0.0481133125722408,293.0826721191406,297.1499938964844,293.1499938964844,0.0728661715984344,-1392.117431640625,304.1402587890625,0.7771304249763489,0.1262052506208419,0.0883202701807022,293.13720703125,297.1499938964844,293.1499938964844,0.1572803705930709,-3468.744384765625,304.1483154296875,0.9574312567710876,0.2318666875362396,0.2199313640594482,293.25787353515625,297.1499938964844,293.1499938964844,0.0046631353907287,-1739.3773193359375,297.418212890625,0.5691305994987488,0.050000000745058,0.2282288521528244,291.11407470703125,291.1499938964844,273.7894592285156,270.8959655761719,285.5631408691406,293.2579345703125,291.1140441894531,1.0,0.1832395941019058,0.8051686882972717,0.8051686882972717,1.0,1.0,-0.8290658593177795,0.3279862701892853,0.5010796189308167,0.1893550455570221,0.0,0.0,0.1741873025894165,24.36263084411621,25.0,-0.6564309597015381,-4641.9912109375,66.70429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,303.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.494140625,18000.0,0.0,0.0,0.1078601405024528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309504508972168,0.1309547126293182,-4.258696208125912e-06,0.0,0.0001094643375836,0.0,0.0,5.138322830200195,0.0,0.0,0.0,0.2745813727378845,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667399317026138,-1679.48291015625,304.147705078125,0.760732114315033,0.1178032979369163,0.1064895987510681,293.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5692644119262695,0.050000000745058,0.0481124967336654,293.0803527832031,297.1499938964844,293.1499938964844,0.0738883018493652,-1406.529296875,304.1401672363281,0.7800152897834778,0.1275134086608886,0.0892343148589134,293.1370544433594,297.1499938964844,293.1499938964844,0.1574486345052719,-3471.709228515625,304.1483154296875,0.9579187035560608,0.2320641279220581,0.2201172709465026,293.2574768066406,297.1499938964844,293.1499938964844,0.0046487320214509,-1734.4774169921875,297.40045166015625,0.5692644119262695,0.050000000745058,0.228224977850914,291.11395263671875,291.1499938964844,273.7484130859375,270.8684997558594,285.5419921875,293.2575378417969,291.1139221191406,1.0,0.1833986490964889,0.8051983714103699,0.8051983714103699,1.0,1.0,-0.8306710124015808,0.3288213908672333,0.5018495917320251,0.1893771737813949,0.0,0.0,0.1766041368246078,24.353025436401367,25.0,-0.4026052057743072,-4669.0185546875,66.94544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,303.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.361328125,18000.0,0.0,0.0,0.1085271909832954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321852058172226,0.132189467549324,-4.260791229171446e-06,0.0,0.0001101413072319,0.0,0.0,5.190761089324951,0.0,0.0,0.0,0.2747827470302582,4.0,0.0,1.0
751020,293.1273803710937,297.1499938964844,293.1499938964844,0.0669517815113067,-1683.2296142578125,304.1477355957031,0.761422336101532,0.1180651262402534,0.1067267283797264,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5693830251693726,0.050000000745058,0.0481117740273475,293.0782165527344,297.1499938964844,293.1499938964844,0.0749036520719528,-1420.886474609375,304.1401062011719,0.7828646898269653,0.1288156062364578,0.0901454016566276,293.1368713378906,297.1499938964844,293.1499938964844,0.1576146334409713,-3474.630615234375,304.1483154296875,0.9583804607391356,0.2322600781917572,0.2203021347522735,293.2571105957031,297.1499938964844,293.1499938964844,0.0046343351714313,-1729.56640625,297.3827209472656,0.5693830251693726,0.050000000745058,0.2282215356826782,291.1139221191406,291.1499938964844,273.7078857421875,270.8414001464844,285.5207214355469,293.2571716308594,291.11395263671875,1.0,0.1835595518350601,0.805228054523468,0.805228054523468,1.0,1.0,-0.8322659134864807,0.3296671509742737,0.502598762512207,0.1893597394227981,0.0,0.0,0.1790118366479873,24.34493827819824,25.0,-0.132654532790184,-4696.2470703125,67.18778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,304.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.10920912027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334288567304611,0.1334331184625625,-4.262917627784191e-06,0.0,0.0001108333744923,0.0,0.0,5.243689060211182,0.0,0.0,0.0,0.2749862372875213,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671584606170654,-1686.88623046875,304.14776611328125,0.7620854377746582,0.1183211654424667,0.1069589182734489,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5694873332977295,0.050000000745058,0.0481111370027065,293.0762634277344,297.1499938964844,293.1499938964844,0.0759101286530494,-1435.156494140625,304.1400756835937,0.7856717705726624,0.1301086694002151,0.0910514816641807,293.1367492675781,297.1499938964844,293.1499938964844,0.1577781736850738,-3477.505615234375,304.1483459472656,0.958817422389984,0.2324542999267578,0.2204856276512146,293.2567749023437,297.1499938964844,293.1499938964844,0.0046199331991374,-1724.6414794921875,297.36505126953125,0.5694873332977295,0.050000000745058,0.228218525648117,291.114013671875,291.1499938964844,273.6680603027344,270.8148193359375,285.4994201660156,293.2568359375,291.1140441894531,1.0,0.1837217807769775,0.8052577376365662,0.8052577376365662,1.0,1.0,-0.8338478207588196,0.3305214643478393,0.5033263564109802,0.189304307103157,0.0,0.0,0.1814042031764984,24.33824157714844,25.0,0.147153303027153,-4723.6044921875,67.43070983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,304.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.1099030002951622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1346778869628906,0.134682148694992,-4.265067218511831e-06,0.0,0.000111537570774,0.0,0.0,5.296957015991211,0.0,0.0,0.0,0.2751912176609039,4.0,0.0,1.0
751140,293.1277160644531,297.1499938964844,293.1499938964844,0.0673593133687973,-1690.4405517578125,304.1477966308594,0.7627184391021729,0.1185706108808517,0.107185460627079,293.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5695762038230896,0.050000000745058,0.0481105968356132,293.07452392578125,297.1499938964844,293.1499938964844,0.0769051313400268,-1449.298828125,304.1400756835937,0.7884264588356018,0.1313890665769577,0.0919500365853309,293.1366271972656,297.1499938964844,293.1499938964844,0.1579387485980987,-3480.324951171875,304.1483459472656,0.9592275023460388,0.2326462864875793,0.2206673175096511,293.2564697265625,297.1499938964844,293.1499938964844,0.0046055298298597,-1719.7030029296875,297.347412109375,0.5695762038230896,0.050000000745058,0.2282159477472305,291.1141662597656,291.1499938964844,273.62896728515625,270.78875732421875,285.4781188964844,293.25653076171875,291.1142578125,1.0,0.1838851273059845,0.8052873611450195,0.8052873611450195,1.0,1.0,-0.8354124426841736,0.3313814997673034,0.5040309429168701,0.1892121881246566,0.0,0.0,0.1837742328643798,24.33309364318848,25.0,0.4350475966930389,-4751.01513671875,67.67373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8336181640625,304.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1106085628271102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1359287053346634,0.135932981967926,-4.267237272870261e-06,0.0,0.0001122536268667,0.0,0.0,5.3504180908203125,0.0,0.0,0.0,0.2753972113132477,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675542131066322,-1693.8902587890625,304.1478576660156,0.7633212208747864,0.1188133284449577,0.1074062138795852,293.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5696499943733215,0.050000000745058,0.0481101460754871,293.07293701171875,297.1499938964844,293.1499938964844,0.077886201441288,-1463.2752685546875,304.1401062011719,0.7911207675933838,0.132653534412384,0.0928386524319648,293.1365051269531,297.1499938964844,293.1499938964844,0.1580960154533386,-3483.0830078125,304.1483459472656,0.9596108198165894,0.2328356951475143,0.2208468466997146,293.2561950683594,297.1499938964844,293.1499938964844,0.0045911045745015,-1714.744140625,297.3298034667969,0.5696499943733215,0.050000000745058,0.2282138168811798,291.1144714355469,291.1499938964844,273.5907287597656,270.7633056640625,285.4569091796875,293.2562561035156,291.1145935058594,1.0,0.1840491145849228,0.8053170442581177,0.8053170442581177,1.0,1.0,-0.8369562029838562,0.3322444856166839,0.5047116875648499,0.1890856325626373,0.0,0.0,0.1861145496368408,24.32945251464844,25.0,0.7301746606826782,-4778.3935546875,67.91622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826171875,304.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1015625,18000.0,0.0,0.0,0.1113234162330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1371771991252899,0.1371814757585525,-4.269419150659815e-06,0.0,0.0001129791126004,0.0,0.0,5.403895378112793,0.0,0.0,0.0,0.2756034731864929,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0677422508597374,-1697.218505859375,304.1478881835937,0.7638900279998779,0.1190482676029205,0.1076202094554901,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5697075724601746,0.050000000745058,0.048109795898199,293.07159423828125,297.1499938964844,293.1499938964844,0.0788501650094986,-1477.0364990234375,304.14013671875,0.7937435507774353,0.1338980793952942,0.0937143042683601,293.1364440917969,297.1499938964844,293.1499938964844,0.1582493036985397,-3485.767333984375,304.1483764648437,0.9599647521972656,0.2330218255519867,0.221023604273796,293.2559509277344,297.1499938964844,293.1499938964844,0.0045766537077724,-1709.7628173828125,297.3122253417969,0.5697075724601746,0.050000000745058,0.2282121479511261,291.1148681640625,291.1499938964844,273.5534362792969,270.7385559082031,285.43585205078125,293.2559814453125,291.1150207519531,1.0,0.1842134445905685,0.8053386807441711,0.8053386807441711,1.0,1.0,-0.8384736180305481,0.3331063091754913,0.5053673386573792,0.1889258027076721,0.0,0.0,0.1884147673845291,24.32749557495117,25.0,1.0258548259735107,-4805.6279296875,68.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,304.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.123046875,18000.0,0.0,0.0,0.112046867609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1384177505970001,0.1384220272302627,-4.271606485417578e-06,0.0,0.0001137133294832,0.0,0.0,5.457152366638184,0.0,0.0,0.0,0.2758091986179352,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679241269826889,-1700.438232421875,304.14794921875,0.7644287943840027,0.1192762032151222,0.1078281179070472,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5697510242462158,0.050000000745058,0.0481095276772975,293.0704040527344,297.1499938964844,293.1499938964844,0.0797972753643989,-1490.5830078125,304.14019775390625,0.7962966561317444,0.1351225972175598,0.0945769324898719,293.1363830566406,297.1499938964844,293.1499938964844,0.1583988070487976,-3488.38232421875,304.1484069824219,0.9602928757667542,0.2332047969102859,0.2211975902318954,293.2557373046875,297.1499938964844,293.1499938964844,0.0045621744357049,-1704.7596435546875,297.2946472167969,0.5697510242462158,0.050000000745058,0.2282108962535858,291.1153564453125,291.1499938964844,273.5172119140625,270.71453857421875,285.4150085449219,293.2557678222656,291.11553955078125,1.0,0.1843776851892471,0.8053603172302246,0.8053603172302246,1.0,1.0,-0.8399654030799866,0.3339663445949554,0.5059990882873535,0.1887366026639938,0.0,0.0,0.1906729787588119,24.32695198059082,25.0,1.3214820623397827,-4832.67529296875,68.39740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.166015625,18000.0,0.0,0.0,0.1127756759524345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396484076976776,0.1396526843309402,-4.273791091691237e-06,0.0,0.0001144529742305,0.0,0.0,5.510098457336426,0.0,0.0,0.0,0.2760139405727386,4.0,0.0,1.0
