time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751380,293.128662109375,297.1499938964844,293.1499938964844,0.0680992156267166,-1703.53759765625,304.14801025390625,0.7649351954460144,0.1194964274764061,0.1080292761325836,293.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5697798132896423,0.050000000745058,0.0481093525886535,293.0694274902344,297.1499938964844,293.1499938964844,0.0807247534394264,-1503.8712158203125,304.14031982421875,0.7987712025642395,0.136323019862175,0.0954238474369049,293.1363525390625,297.1499938964844,293.1499938964844,0.1585440039634704,-3490.918212890625,304.1484375,0.9605935215950012,0.2333840131759643,0.2213683277368545,293.25555419921875,297.1499938964844,293.1499938964844,0.0045476495288312,-1699.7279052734375,297.2770690917969,0.5697798132896423,0.050000000745058,0.2282100468873977,291.115966796875,291.1499938964844,273.4820861816406,270.69140625,285.3944702148437,293.2555847167969,291.1161804199219,1.0,0.1845414936542511,0.8053819537162781,0.8053819537162781,1.0,1.0,-0.8414269089698792,0.3348212838172912,0.5066056251525879,0.1885204911231994,0.0,0.0,0.1928799152374267,24.327930450439453,25.0,1.615781545639038,-4859.431640625,68.63516998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078918457031,304.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.24609375,18000.0,0.0,0.0,0.1135084927082061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408639252185821,0.1408682018518448,-4.275967057765229e-06,0.0,0.000115196693514,0.0,0.0,5.5625104904174805,0.0,0.0,0.0,0.2762168645858764,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682675838470459,-1706.517822265625,304.1480712890625,0.7654097676277161,0.1197089552879333,0.1082237213850021,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5697944760322571,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816307961940765,-1516.8717041015625,304.1404113769531,0.8011624217033386,0.1374963521957397,0.0962531566619873,293.1363220214844,297.1499938964844,293.1499938964844,0.1586847007274627,-3493.3720703125,304.1484680175781,0.9608672857284546,0.233559250831604,0.2215355485677719,293.25543212890625,297.1499938964844,293.1499938964844,0.0045330808497965,-1694.668701171875,297.25946044921875,0.5697944760322571,0.050000000745058,0.2282096296548843,291.11669921875,291.1499938964844,273.4481811523437,270.66912841796875,285.37432861328125,293.25543212890625,291.1169128417969,1.0,0.1847045272588729,0.8054035902023315,0.8054035902023315,1.0,1.0,-0.8428556323051453,0.3356685936450958,0.5071870684623718,0.1882804036140442,0.0,0.0,0.1950299888849258,24.33038711547852,25.0,1.9083902835845947,-4885.8193359375,68.87035369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,304.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.1142429336905479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1420605331659317,0.1420648097991943,-4.278125743439887e-06,0.0,0.0001159420498879,0.0,0.0,5.614221096038818,0.0,0.0,0.0,0.2764173150062561,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684285089373588,-1709.3656005859375,304.14813232421875,0.7658496499061584,0.1199129223823547,0.1084106564521789,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5697941184043884,0.050000000745058,0.0481092631816864,293.0680847167969,297.1499938964844,293.1499938964844,0.0825116634368896,-1529.5272216796875,304.1405639648437,0.8034592866897583,0.138637825846672,0.0970612689852714,293.1363525390625,297.1499938964844,293.1499938964844,0.1588202565908432,-3495.732421875,304.14849853515625,0.9611120820045472,0.2337297797203064,0.2216986268758773,293.2553100585937,297.1499938964844,293.1499938964844,0.0045184609480202,-1689.5791015625,297.24188232421875,0.5697941184043884,0.050000000745058,0.2282096296548843,291.11749267578125,291.1499938964844,273.4156188964844,270.6478576660156,285.3546142578125,293.2553405761719,291.1177673339844,1.0,0.1848663240671157,0.805425226688385,0.805425226688385,1.0,1.0,-0.8442455530166626,0.3365041017532348,0.5077414512634277,0.1880186945199966,0.0,0.0,0.1971122622489929,24.334461212158203,25.0,2.189316987991333,-4911.7099609375,69.10214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,304.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.1149770468473434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432315558195114,0.143235832452774,-4.2802575990208425e-06,0.0,0.0001166870861197,0.0,0.0,5.664940357208252,0.0,0.0,0.0,0.2766142189502716,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685824900865554,-1712.0899658203125,304.148193359375,0.7662575244903564,0.1201089695096015,0.108590543270111,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5697802305221558,0.050000000745058,0.0481093451380729,293.0677185058594,297.1499938964844,293.1499938964844,0.0833673700690269,-1541.83447265625,304.1407165527344,0.8056634068489075,0.1397474408149719,0.0978479161858558,293.1363830566406,297.1499938964844,293.1499938964844,0.1589508205652237,-3498.00244140625,304.1485290527344,0.961330235004425,0.2338956892490387,0.2218575328588485,293.2552490234375,297.1499938964844,293.1499938964844,0.0045037791132926,-1684.4564208984375,297.2242431640625,0.5697802305221558,0.050000000745058,0.2282100170850753,291.118408203125,291.1499938964844,273.38446044921875,270.6276550292969,285.3354187011719,293.2552490234375,291.11871337890625,1.0,0.1850266009569168,0.8054415583610535,0.8054415583610535,1.0,1.0,-0.8455967903137207,0.3373261094093323,0.5082706809043884,0.187738686800003,0.0,0.0,0.1991255134344101,24.339994430541992,25.0,2.4655580520629883,-4937.0595703125,69.33029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969055175781,304.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.1157083958387374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1443751603364944,0.1443794518709182,-4.282356258045184e-06,0.0,0.0001174293138319,0.0,0.0,5.714579582214356,0.0,0.0,0.0,0.2768071591854095,4.0,0.0,1.0
751620,293.1299743652344,297.1499938964844,293.1499938964844,0.068728931248188,-1714.6798095703125,304.14825439453125,0.766631543636322,0.1202965304255485,0.1087627708911895,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.56975257396698,0.050000000745058,0.0481095090508461,293.06756591796875,297.1499938964844,293.1499938964844,0.0841941609978675,-1553.736328125,304.1408996582031,0.807745099067688,0.1408206522464752,0.0986095517873764,293.1364440917969,297.1499938964844,293.1499938964844,0.1590757071971893,-3500.169921875,304.1485595703125,0.9615204334259032,0.2340563535690307,0.2220116406679153,293.2552185058594,297.1499938964844,293.1499938964844,0.0044890288263559,-1679.297607421875,297.2065734863281,0.56975257396698,0.050000000745058,0.2282107919454574,291.1194152832031,291.1499938964844,273.3548278808594,270.6085510253906,285.3168640136719,293.2552185058594,291.1197509765625,1.0,0.1851848363876342,0.8054578900337219,0.8054578900337219,1.0,1.0,-0.8469036221504211,0.338130921125412,0.5087727308273315,0.1874430924654007,0.0,0.0,0.2010552138090133,24.347043991088867,25.0,2.728912591934204,-4961.7138671875,69.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,304.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1164339333772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454827487468719,0.1454870253801345,-4.284408532839734e-06,0.0,0.0001181656407425,0.0,0.0,5.762762546539307,0.0,0.0,0.0,0.2769947052001953,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688691884279251,-1717.15966796875,304.1483154296875,0.7669784426689148,0.1204771846532821,0.1089287102222442,293.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5697141289710999,0.050000000745058,0.0481097400188446,293.0675964355469,297.1499938964844,293.1499938964844,0.0849955454468727,-1565.28125,304.1410827636719,0.8097079992294312,0.141861543059349,0.0993491262197494,293.13653564453125,297.1499938964844,293.1499938964844,0.1591957956552505,-3502.25048828125,304.14862060546875,0.961688220500946,0.2342125922441482,0.2221616208553314,293.2552185058594,297.1499938964844,293.1499938964844,0.0044742259196937,-1674.109619140625,297.1888732910156,0.5697141289710999,0.050000000745058,0.2282118946313858,291.1205139160156,291.1499938964844,273.3268127441406,270.5906677246094,285.2989501953125,293.2552185058594,291.120849609375,1.0,0.185341015458107,0.8054742217063904,0.8054742217063904,1.0,1.0,-0.8481719493865967,0.3389198184013366,0.50925213098526,0.1871364861726761,0.0,0.0,0.2029085457324981,24.355270385742188,25.0,2.9835753440856934,-4985.70751953125,69.77346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,304.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.117152139544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465567648410797,0.1465610414743423,-4.2864135139097925e-06,0.0,0.0001188945316243,0.0,0.0,5.809583187103272,0.0,0.0,0.0,0.2771771848201751,4.0,0.0,1.0
751740,293.1307373046875,297.1499938964844,293.1499938964844,0.0690029636025428,-1719.5240478515625,304.1483764648437,0.7672973275184631,0.1206506341695785,0.1090880706906318,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5696648359298706,0.050000000745058,0.0481100380420684,293.0677795410156,297.1499938964844,293.1499938964844,0.085768848657608,-1576.427978515625,304.14129638671875,0.8115549087524414,0.1428663730621338,0.1000640764832496,293.1366271972656,297.1499938964844,293.1499938964844,0.1593106836080551,-3504.237548828125,304.1486511230469,0.9618331789970398,0.2343640476465225,0.2223071306943893,293.2552490234375,297.1499938964844,293.1499938964844,0.0044593447819352,-1668.883056640625,297.1711120605469,0.5696648359298706,0.050000000745058,0.228213295340538,291.1217041015625,291.1499938964844,273.30047607421875,270.57403564453125,285.2817687988281,293.2552490234375,291.1220703125,1.0,0.1854947805404663,0.8054905533790588,0.8054905533790588,1.0,1.0,-0.8493978977203369,0.3396897912025451,0.5097081065177917,0.1868213564157486,0.0,0.0,0.20467509329319,24.36471176147461,25.0,3.2329704761505127,-5008.9208984375,69.9883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794677734375,304.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.1178606450557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147590696811676,0.1475949883460998,-4.288361196813639e-06,0.0,0.0001196135708596,0.0,0.0,5.854752540588379,0.0,0.0,0.0,0.2773534655570984,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691307038068771,-1721.780517578125,304.1484375,0.7675908207893372,0.1208173930644989,0.1092413440346717,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5696059465408325,0.050000000745058,0.0481103919446468,293.0681457519531,297.1499938964844,293.1499938964844,0.0865134671330452,-1587.16552734375,304.1415405273437,0.8132935762405396,0.1438342779874801,0.1007537022233009,293.1367492675781,297.1499938964844,293.1499938964844,0.1594204753637313,-3506.133056640625,304.1487121582031,0.9619572758674622,0.2345108240842819,0.2224482893943786,293.2553405761719,297.1499938964844,293.1499938964844,0.0044443951919674,-1663.62158203125,297.1533203125,0.5696059465408325,0.050000000745058,0.2282149791717529,291.1229858398437,291.1499938964844,273.27593994140625,270.55877685546875,285.2654113769531,293.2553100585937,291.12335205078125,1.0,0.1856458634138107,0.8055068850517273,0.8055068850517273,1.0,1.0,-0.8505812883377075,0.3404393792152405,0.5101419687271118,0.1865012049674987,0.0,0.0,0.2063495814800262,24.37524032592773,25.0,3.4760632514953613,-5031.27978515625,70.19818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,304.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1185566633939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485805958509445,0.1485848873853683,-4.290243396098958e-06,0.0,0.0001203199426527,0.0,0.0,5.898088455200195,0.0,0.0,0.0,0.27752286195755,4.0,0.0,1.0
751860,293.13153076171875,297.1499938964844,293.1499938964844,0.0692523643374443,-1723.9283447265625,304.14849853515625,0.7678590416908264,0.1209773868322372,0.1093884333968162,293.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.569537878036499,0.050000000745058,0.0481108017265796,293.0686950683594,297.1499938964844,293.1499938964844,0.0872276574373245,-1597.466796875,304.14178466796875,0.81492680311203,0.1447630077600479,0.1014162823557853,293.1368713378906,297.1499938964844,293.1499938964844,0.1595250219106674,-3507.9345703125,304.14874267578125,0.9620608687400818,0.2346526980400085,0.2225848883390426,293.25543212890625,297.1499938964844,293.1499938964844,0.0044293836690485,-1658.32763671875,297.1354675292969,0.569537878036499,0.050000000745058,0.2282169312238693,291.12432861328125,291.1499938964844,273.2532653808594,270.544921875,285.2499389648437,293.25543212890625,291.1247253417969,1.0,0.1857939511537552,0.8055189847946167,0.8055189847946167,1.0,1.0,-0.8517197966575623,0.3411661088466644,0.5105537176132202,0.1861779689788818,0.0,0.0,0.2079239785671234,24.386837005615234,25.0,3.699547052383423,-5052.677734375,70.40264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,304.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.181640625,18000.0,0.0,0.0,0.1192376837134361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495206505060196,0.1495249420404434,-4.29205010732403e-06,0.0,0.0001210110931424,0.0,0.0,5.939330101013184,0.0,0.0,0.0,0.2776842713356018,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693685412406921,-1725.9783935546875,304.1485595703125,0.7681050300598145,0.1211312562227249,0.1095299422740936,293.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5694620013237,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0879120230674743,-1607.3389892578125,304.1420288085937,0.8164626359939575,0.1456528753042221,0.1020521819591522,293.13702392578125,297.1499938964844,293.1499938964844,0.1596246659755706,-3509.64794921875,304.1488037109375,0.9621462821960448,0.2347898781299591,0.2227170914411544,293.2555847167969,297.1499938964844,293.1499938964844,0.0044142957776784,-1652.9967041015625,297.1175537109375,0.5694620013237,0.050000000745058,0.2282191067934036,291.1257629394531,291.1499938964844,273.23260498046875,270.5325622558594,285.23541259765625,293.25555419921875,291.1261901855469,1.0,0.1859388947486877,0.8055310249328613,0.8055310249328613,1.0,1.0,-0.8528146147727966,0.3418695330619812,0.5109450817108154,0.1858554035425186,0.0,0.0,0.2093980610370636,24.39936065673828,25.0,3.908056735992432,-5073.08251953125,70.6016616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,304.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.1199013590812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1504092663526535,0.1504135578870773,-4.293774509278592e-06,0.0,0.0001216846358147,0.0,0.0,5.9783935546875,0.0,0.0,0.0,0.2778374552726745,4.0,0.0,1.0
751980,293.1323547363281,297.1499938964844,293.1499938964844,0.0694791749119758,-1727.929443359375,304.14862060546875,0.7683287858963013,0.1212788969278335,0.1096657738089561,293.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5693784952163696,0.050000000745058,0.0481117665767669,293.0702819824219,297.1499938964844,293.1499938964844,0.0885643512010574,-1616.7486572265625,304.14227294921875,0.8179004788398743,0.1465009301900863,0.1026592627167701,293.1371765136719,297.1499938964844,293.1499938964844,0.1597191840410232,-3511.270263671875,304.1488342285156,0.9622134566307068,0.2349220663309097,0.2228446453809738,293.2557373046875,297.1499938964844,293.1499938964844,0.004399140831083,-1647.632568359375,297.0995788574219,0.5693784952163696,0.050000000745058,0.2282215058803558,291.1272277832031,291.1499938964844,273.2140197753906,270.52178955078125,285.2218933105469,293.2557067871094,291.127685546875,1.0,0.1860803812742233,0.8055431246757507,0.8055431246757507,1.0,1.0,-0.8538627624511719,0.3425473272800445,0.5113154053688049,0.1855354756116867,0.0,0.0,0.2107629477977752,24.412805557250977,25.0,4.09330940246582,-5092.38427734375,70.79467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,304.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.1205445379018783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1512403488159179,0.1512446403503418,-4.2954056880262215e-06,0.0,0.0001223373838001,0.0,0.0,6.015002250671387,0.0,0.0,0.0,0.2779812216758728,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695849135518074,-1729.79296875,304.148681640625,0.7685332298278809,0.121421031653881,0.1097965613007545,293.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5692886710166931,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.0891857668757438,-1625.7109375,304.1425476074219,0.819247841835022,0.1473081111907959,0.1032384186983108,293.1373596191406,297.1499938964844,293.1499938964844,0.1598089635372162,-3512.807861328125,304.1488952636719,0.9622647166252136,0.2350495755672454,0.2229678332805633,293.2559509277344,297.1499938964844,293.1499938964844,0.0043839183636009,-1642.2354736328125,297.08154296875,0.5692886710166931,0.050000000745058,0.2282240837812423,291.1287841796875,291.1499938964844,273.1976013183594,270.5126342773437,285.2094116210937,293.2558898925781,291.1292419433594,1.0,0.1862183660268783,0.8055552244186401,0.8055552244186401,1.0,1.0,-0.8548663854598999,0.3431994616985321,0.5116668939590454,0.1852211505174636,0.0,0.0,0.2120219618082046,24.42704963684082,25.0,4.27113151550293,-5110.58740234375,70.98181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,304.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1211657896637916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520146876573562,0.1520189791917801,-4.296941824577516e-06,0.0,0.0001229678746312,0.0,0.0,6.049177169799805,0.0,0.0,0.0,0.2781156599521637,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069685474038124,-1731.5640869140625,304.14874267578125,0.768717348575592,0.1215573474764823,0.1099220365285873,293.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.569192111492157,0.050000000745058,0.0481128953397274,293.072509765625,297.1499938964844,293.1499938964844,0.0897721126675605,-1634.1646728515625,304.1428527832031,0.8204976320266724,0.1480692028999328,0.1037857756018638,293.1375427246094,297.1499938964844,293.1499938964844,0.1598935425281524,-3514.252685546875,304.14892578125,0.96229887008667,0.2351718991994857,0.2230861932039261,293.25616455078125,297.1499938964844,293.1499938964844,0.0043686260469257,-1636.8040771484375,297.0634155273437,0.569192111492157,0.050000000745058,0.2282268702983856,291.1304016113281,291.1499938964844,273.1834411621094,270.50518798828125,285.1981201171875,293.2561340332031,291.1308898925781,1.0,0.1863523423671722,0.8055673241615295,0.8055673241615295,1.0,1.0,-0.8558199405670166,0.3438225388526916,0.5119973421096802,0.184913620352745,0.0,0.0,0.2131603807210922,24.442138671875,25.0,4.428955554962158,-5127.5283203125,71.16221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.1217604428529739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.152722880244255,0.1527271717786789,-4.298366548027843e-06,0.0,0.0001235713716596,0.0,0.0,6.0804972648620605,0.0,0.0,0.0,0.2782391309738159,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697816386818885,-1733.2564697265625,304.1488037109375,0.768884539604187,0.1216886937618255,0.1100429520010948,293.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5690903663635254,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903261080384254,-1642.1484375,304.14312744140625,0.821660041809082,0.148787572979927,0.1043036878108978,293.13775634765625,297.1499938964844,293.1499938964844,0.1599735021591186,-3515.61572265625,304.14898681640625,0.9623186588287354,0.2352895587682724,0.2232001423835754,293.25640869140625,297.1499938964844,293.1499938964844,0.0043532745912671,-1631.343505859375,297.0452575683594,0.5690903663635254,0.050000000745058,0.2282297909259796,291.1320495605469,291.1499938964844,273.1716613769531,270.4995422363281,285.1879577636719,293.25634765625,291.1325378417969,1.0,0.1864825040102005,0.8055770397186279,0.8055770397186279,1.0,1.0,-0.8567276000976562,0.3444175720214844,0.5123100280761719,0.1846154332160949,0.0,0.0,0.2141872346401214,24.45793342590332,25.0,4.57621431350708,-5143.2587890625,71.33631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1223285943269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533688157796859,0.1533731073141098,-4.299683951103361e-06,0.0,0.0001241479767486,0.0,0.0,6.109119415283203,0.0,0.0,0.0,0.2783522009849548,4.0,0.0,1.0
752220,293.1340026855469,297.1499938964844,293.1499938964844,0.0698733106255531,-1734.86865234375,304.1488342285156,0.7690346837043762,0.1218150109052658,0.1101592555642128,293.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.568983256816864,0.050000000745058,0.0481141656637191,293.0753479003906,297.1499938964844,293.1499938964844,0.0908446162939071,-1649.6162109375,304.1434326171875,0.8227299451828003,0.1494589000940323,0.1047892794013023,293.1379699707031,297.1499938964844,293.1499938964844,0.1600484848022461,-3516.89013671875,304.1490173339844,0.9623236656188964,0.2354021817445755,0.2233094274997711,293.25665283203125,297.1499938964844,293.1499938964844,0.004337859340012,-1625.851318359375,297.0270080566406,0.568983256816864,0.050000000745058,0.2282328903675079,291.1337585449219,291.1499938964844,273.1623229980469,270.49578857421875,285.1790466308594,293.2566223144531,291.13427734375,1.0,0.1866084188222885,0.8055868148803711,0.8055868148803711,1.0,1.0,-0.857585608959198,0.344982236623764,0.5126033425331116,0.1843278855085373,0.0,0.0,0.2150912135839462,24.474441528320312,25.0,4.722774982452393,-5157.65576171875,71.50344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1228660643100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1539454907178878,0.1539497822523117,-4.300880846130895e-06,0.0,0.000124693440739,0.0,0.0,6.1347270011901855,0.0,0.0,0.0,0.2784536182880401,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699610635638237,-1736.410400390625,304.1488952636719,0.7691701054573059,0.1219369992613792,0.1102715730667114,293.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5688716769218445,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913294926285743,-1656.594482421875,304.14373779296875,0.8237141966819763,0.1500852406024933,0.1052442044019699,293.13818359375,297.1499938964844,293.1499938964844,0.1601188778877258,-3518.08251953125,304.1490783691406,0.9623156785964966,0.2355102300643921,0.2234143912792205,293.2569274902344,297.1499938964844,293.1499938964844,0.0043223910033702,-1620.331298828125,297.0087280273437,0.5688716769218445,0.050000000745058,0.2282361090183258,291.1355285644531,291.1499938964844,273.1555480957031,270.4939270019531,285.1714172363281,293.25689697265625,291.13604736328125,1.0,0.186730295419693,0.8055965304374695,0.8055965304374695,1.0,1.0,-0.8583970069885254,0.3455173969268799,0.5128796100616455,0.1840528845787048,0.0,0.0,0.2158791273832321,24.491588592529297,25.0,4.873923778533936,-5170.75634765625,71.66399383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,304.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1233733519911766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1544560641050338,0.1544603705406189,-4.301962235331303e-06,0.0,0.000125208258396,0.0,0.0,6.157449722290039,0.0,0.0,0.0,0.2785438895225525,4.0,0.0,1.0
752340,293.13482666015625,297.1499938964844,293.1499938964844,0.0700447484850883,-1737.87939453125,304.1489562988281,0.7692901492118835,0.1220545023679733,0.1103797852993011,293.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5687552094459534,0.050000000745058,0.0481155514717102,293.0787353515625,297.1499938964844,293.1499938964844,0.0917765572667121,-1663.02197265625,304.1440734863281,0.8246042728424072,0.1506611555814743,0.1056646108627319,293.138427734375,297.1499938964844,293.1499938964844,0.1601842641830444,-3519.186279296875,304.1491394042969,0.96229350566864,0.2356132715940475,0.2235147058963775,293.2572326660156,297.1499938964844,293.1499938964844,0.004306863527745,-1614.7813720703125,296.9903869628906,0.5687552094459534,0.050000000745058,0.2282394617795944,291.1373596191406,291.1499938964844,273.1513977050781,270.4941101074219,285.1651611328125,293.2571716308594,291.13787841796875,1.0,0.1868476569652557,0.8056062459945679,0.8056062459945679,1.0,1.0,-0.8591566681861877,0.3460202813148498,0.5131363868713379,0.183790773153305,0.0,0.0,0.2165375500917434,24.509424209594727,25.0,5.021448612213135,-5182.40771484375,71.81712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,304.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.1238459274172782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1548919975757599,0.1548963040113449,-4.3029117477999534e-06,0.0,0.00012568787497,0.0,0.0,6.176902294158936,0.0,0.0,0.0,0.27862149477005,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701248347759246,-1739.28369140625,304.14898681640625,0.769396185874939,0.1221680790185928,0.1104843392968177,293.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5686341524124146,0.050000000745058,0.0481162890791893,293.0806579589844,297.1499938964844,293.1499938964844,0.0921860784292221,-1668.90283203125,304.1444091796875,0.8254022002220154,0.1511867195367813,0.1060506701469421,293.138671875,297.1499938964844,293.1499938964844,0.1602449566125869,-3520.20654296875,304.149169921875,0.962257981300354,0.2357116043567657,0.2236105501651764,293.2575378417969,297.1499938964844,293.1499938964844,0.0042912848293781,-1609.2047119140625,296.97198486328125,0.5686341524124146,0.050000000745058,0.2282429635524749,291.13922119140625,291.1499938964844,273.1499938964844,270.4963684082031,285.1602478027344,293.2574768066406,291.1397705078125,1.0,0.1869605332612991,0.805616021156311,0.805616021156311,1.0,1.0,-0.8598656058311462,0.3464910089969635,0.5133746266365051,0.1835426092147827,0.0,0.0,0.2170696258544922,24.52791976928711,25.0,5.16579532623291,-5192.607421875,71.96292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,304.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7734375,18000.0,0.0,0.0,0.1242832243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1552541553974151,0.1552584618330001,-4.303729383536847e-06,0.0,0.0001261316647287,0.0,0.0,6.193114280700684,0.0,0.0,0.0,0.2786865532398224,4.0,0.0,1.0
752460,293.135498046875,297.1499938964844,293.1499938964844,0.0702093169093132,-1740.76904296875,304.1490173339844,0.7695217728614807,0.1223027482628822,0.1105943992733955,293.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5685191750526428,0.050000000745058,0.0481169931590557,293.0826110839844,297.1499938964844,293.1499938964844,0.0925612971186637,-1674.2857666015625,304.1447448730469,0.8261281847953796,0.1516794562339782,0.1064053326845169,293.1387939453125,297.1499938964844,293.1499938964844,0.1603093147277832,-3521.29443359375,304.1492004394531,0.9622384905815125,0.2358301132917404,0.2237113565206527,293.2577209472656,297.1499938964844,293.1499938964844,0.0042761038057506,-1603.7606201171875,296.9538879394531,0.5685191750526428,0.050000000745058,0.2282463014125824,291.14111328125,291.1499938964844,273.1499938964844,270.4996643066406,285.1561889648437,293.2576904296875,291.1416320800781,1.0,0.1870690286159515,0.8056260943412781,0.8056260943412781,1.0,1.0,-0.8605490922927856,0.346944659948349,0.513604462146759,0.1833037585020065,0.0,0.0,0.2174681723117828,24.545522689819336,25.0,5.161652088165283,-5201.4462890625,72.10334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,304.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1246811300516128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1555362343788147,0.1555405408143997,-4.304401954868808e-06,0.0,0.0001265354949282,0.0,0.0,6.205798625946045,0.0,0.0,0.0,0.2787379026412964,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703170895576477,-1742.679931640625,304.14898681640625,0.7697388529777527,0.1224697679281234,0.1107300892472267,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5684319138526917,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0929165557026863,-1679.3829345703125,304.1450500488281,0.8268359899520874,0.1521414071321487,0.1067403182387352,293.1387634277344,297.1499938964844,293.1499938964844,0.1603991836309433,-3522.844970703125,304.1492004394531,0.9622990489006042,0.2359812408685684,0.2238387316465377,293.2576904296875,297.1499938964844,293.1499938964844,0.0042613600380718,-1598.4775390625,296.93621826171875,0.5684319138526917,0.050000000745058,0.2282488197088241,291.142822265625,291.1499938964844,273.1499938964844,270.5028991699219,285.1520080566406,293.2576904296875,291.14324951171875,1.0,0.1871748268604278,0.8056361675262451,0.8056361675262451,1.0,1.0,-0.8612704873085022,0.3474143147468567,0.5138561725616455,0.1830743998289108,0.0,0.0,0.2177738398313522,24.55927848815918,25.0,4.64976167678833,-5209.41943359375,72.24467468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,304.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1250407844781875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1557517647743225,0.1557560712099075,-4.304938101995504e-06,0.0,0.0001269005006179,0.0,0.0,6.215526103973389,0.0,0.0,0.0,0.2787777185440063,4.0,0.0,1.0
752580,293.1355285644531,297.1499938964844,293.1499938964844,0.070449985563755,-1745.0526123046875,304.14892578125,0.7700396180152893,0.1226596757769584,0.1108913794159889,293.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5683658123016357,0.050000000745058,0.0481179282069206,293.0867614746094,297.1499938964844,293.1499938964844,0.0932433456182479,-1684.0723876953125,304.1453552246094,0.827494204044342,0.1525502800941467,0.1070455014705658,293.1385803222656,297.1499938964844,293.1499938964844,0.1605194956064224,-3524.94873046875,304.14910888671875,0.9624313116073608,0.2361567914485931,0.2239938229322433,293.2574768066406,297.1499938964844,293.1499938964844,0.0042470693588256,-1593.3773193359375,296.9188537597656,0.5683658123016357,0.050000000745058,0.2282507419586181,291.1440734863281,291.1499938964844,273.1499938964844,270.506103515625,285.147705078125,293.25750732421875,291.1443786621094,1.0,0.1872782558202743,0.8056462407112122,0.8056462407112122,1.0,1.0,-0.8620191812515259,0.3478958010673523,0.5141233801841736,0.1828510612249374,0.0,0.0,0.2180366665124893,24.5700798034668,25.0,3.6546707153320312,-5216.888671875,72.38645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,304.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1253593862056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1559223234653473,0.1559266299009323,-4.305350103095407e-06,0.0,0.0001272238441742,0.0,0.0,6.223209381103516,0.0,0.0,0.0,0.2788092494010925,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705991387367248,-1747.7255859375,304.1488647460937,0.7703798413276672,0.1228630617260932,0.1110679805278778,293.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5683032274246216,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935298725962638,-1688.180908203125,304.14569091796875,0.8280568718910217,0.1528938710689544,0.107309803366661,293.1383361816406,297.1499938964844,293.1499938964844,0.1606616526842117,-3527.4482421875,304.1490173339844,0.962594509124756,0.2363475561141967,0.2241665869951248,293.2571105957031,297.1499938964844,293.1499938964844,0.0042332476004958,-1588.464599609375,296.9016418457031,0.5683032274246216,0.050000000745058,0.2282525599002838,291.1448669433594,291.1499938964844,273.1499938964844,270.50927734375,285.1433410644531,293.2571716308594,291.1450500488281,1.0,0.1873794049024582,0.8056563138961792,0.8056563138961792,1.0,1.0,-0.8627582788467407,0.3483732640743255,0.5143850445747375,0.1826251149177551,0.0,0.0,0.2182996124029159,24.58023262023925,25.0,2.6007871627807617,-5224.3505859375,72.5258560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,304.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.12564018368721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1560821086168289,0.1560864150524139,-4.305694346840028e-06,0.0,0.0001275088143302,0.0,0.0,6.230350494384766,0.0,0.0,0.0,0.2788380086421966,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707607641816139,-1750.6290283203125,304.1487731933594,0.770741879940033,0.1230776384472847,0.1112565398216247,293.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5682355761528015,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937626883387565,-1691.510986328125,304.1460266113281,0.8284872770309448,0.153158813714981,0.1075216978788375,293.1380615234375,297.1499938964844,293.1499938964844,0.1608208417892456,-3530.25390625,304.1488952636719,0.9627708792686462,0.2365508675575256,0.224353477358818,293.256591796875,297.1499938964844,293.1499938964844,0.004219776019454,-1583.689208984375,296.8846435546875,0.5682355761528015,0.050000000745058,0.2282545119524002,291.14532470703125,291.1499938964844,273.1499938964844,270.51239013671875,285.1388854980469,293.2566833496094,291.1454162597656,1.0,0.1874777376651764,0.8056663870811462,0.8056663870811462,1.0,1.0,-0.8634660243988037,0.3488377332687378,0.5146282911300659,0.182390347123146,0.0,0.0,0.2185656428337097,24.59078025817871,25.0,1.7670402526855469,-5231.96875,72.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,304.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1258811056613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1562419980764389,0.1562463045120239,-4.306007213017438e-06,0.0,0.0001277533301617,0.0,0.0,6.237453460693359,0.0,0.0,0.0,0.2788660526275635,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.07092996686697,-1753.6712646484375,304.148681640625,0.7711111903190613,0.1232999935746193,0.1114529371261596,293.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.568158745765686,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939421281218528,-1694.0654296875,304.1464233398437,0.8287854790687561,0.1533488035202026,0.1076830327510833,293.13775634765625,297.1499938964844,293.1499938964844,0.1609899848699569,-3533.23486328125,304.1488037109375,0.9629466533660888,0.2367626726627349,0.2245494872331619,293.2560119628906,297.1499938964844,293.1499938964844,0.0042066359892487,-1579.0330810546875,296.867919921875,0.568158745765686,0.050000000745058,0.2282567471265792,291.1455993652344,291.1499938964844,273.1499938964844,270.51544189453125,285.1343688964844,293.256103515625,291.14569091796875,1.0,0.1875732839107513,0.805674135684967,0.805674135684967,1.0,1.0,-0.8641338348388672,0.3492862582206726,0.5148475766181946,0.1821423768997192,0.0,0.0,0.2188270539045334,24.60225296020508,25.0,1.2152951955795288,-5239.6943359375,72.79039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,304.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1260889023542404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15640190243721,0.1564062088727951,-4.306313712731935e-06,0.0,0.0001279642019653,0.0,0.0,6.244548797607422,0.0,0.0,0.0,0.2788938581943512,4.0,0.0,1.0
752820,293.1348876953125,297.1499938964844,293.1499938964844,0.0711055099964141,-1756.82958984375,304.14862060546875,0.7714816927909851,0.1235293820500373,0.1116563379764556,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5680691003799438,0.050000000745058,0.0481197461485862,293.09747314453125,297.1499938964844,293.1499938964844,0.0940595120191574,-1695.7177734375,304.1468505859375,0.8289301991462708,0.1534532904624939,0.1077863723039627,293.1374206542969,297.1499938964844,293.1499938964844,0.1611669808626175,-3536.352294921875,304.1487121582031,0.9631149172782898,0.2369818538427353,0.2247533798217773,293.2553405761719,297.1499938964844,293.1499938964844,0.0041937734931707,-1574.4732666015625,296.8515014648437,0.5680691003799438,0.050000000745058,0.2282593548297882,291.1458740234375,291.1499938964844,273.1499938964844,270.5184936523437,285.1298217773437,293.2554626464844,291.1459350585937,1.0,0.1876654773950576,0.8056818842887878,0.8056818842887878,1.0,1.0,-0.8647504448890686,0.3497149348258972,0.5150355100631714,0.1818766742944717,0.0,0.0,0.2190762311220169,24.61503219604492,25.0,0.907690405845642,-5247.4169921875,72.9134750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,304.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1262633502483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1565567851066589,0.1565610915422439,-4.306614300730871e-06,0.0,0.000128141240566,0.0,0.0,6.251429080963135,0.0,0.0,0.0,0.2789207994937897,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712858811020851,-1760.0760498046875,304.1485290527344,0.7718489766120911,0.1237645149230957,0.1118653118610382,293.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5679657459259033,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941159948706626,-1696.4849853515625,304.1473388671875,0.8289240598678589,0.1534747034311294,0.1078331470489502,293.1370849609375,297.1499938964844,293.1499938964844,0.1613496541976928,-3539.56689453125,304.1485900878906,0.9632717370986938,0.2372069358825683,0.2249633520841598,293.2546081542969,297.1499938964844,293.1499938964844,0.0041811414994299,-1569.990478515625,296.8353576660156,0.5679657459259033,0.050000000745058,0.2282623648643493,291.1461181640625,291.1499938964844,273.1499938964844,270.5214538574219,285.12518310546875,293.2547302246094,291.14617919921875,1.0,0.1877541840076446,0.8056896924972534,0.8056896924972534,1.0,1.0,-0.8653137683868408,0.3501239120960235,0.5151898264884949,0.18159019947052,0.0,0.0,0.2193099707365036,24.629186630249023,25.0,0.7583461403846741,-5255.046875,73.0296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,304.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1264087557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567037850618362,0.1567080914974212,-4.306904429540737e-06,0.0,0.0001282888115383,0.0,0.0,6.257968425750732,0.0,0.0,0.0,0.2789464890956878,4.0,0.0,1.0
752940,293.1344299316406,297.1499938964844,293.1499938964844,0.0714708194136619,-1763.406005859375,304.1484680175781,0.7722102403640747,0.1240051686763763,0.1120797023177146,293.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5678468346595764,0.050000000745058,0.0481211133301258,293.1042785644531,297.1499938964844,293.1499938964844,0.0941041633486747,-1696.2593994140625,304.1478271484375,0.8287490606307983,0.1534041464328766,0.1078166663646698,293.1367492675781,297.1499938964844,293.1499938964844,0.1615375727415084,-3542.8701171875,304.1485290527344,0.9634138345718384,0.2374375760555267,0.2251791357994079,293.2538146972656,297.1499938964844,293.1499938964844,0.0041687316261231,-1565.58154296875,296.8194580078125,0.5678468346595764,0.050000000745058,0.2282658368349075,291.1463928222656,291.1499938964844,273.1499938964844,270.5244140625,285.1204528808594,293.2539367675781,291.1464538574219,1.0,0.1878387778997421,0.8056974411010742,0.8056974411010742,1.0,1.0,-0.865815281867981,0.3505102396011352,0.5153050422668457,0.1812790334224701,0.0,0.0,0.2195241153240203,24.6448917388916,25.0,0.7238444685935974,-5262.4970703125,73.1378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,304.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.1265244483947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1568401455879211,0.1568444520235061,-4.307179551688023e-06,0.0,0.0001284062309423,0.0,0.0,6.26404333114624,0.0,0.0,0.0,0.2789704203605652,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071659430861473,-1766.80322265625,304.1484069824219,0.7725633978843689,0.1242503821849823,0.1122985184192657,293.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5677124261856079,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940256640315055,-1695.065673828125,304.1483764648437,0.8284093737602234,0.1532439440488815,0.1077385693788528,293.13641357421875,297.1499938964844,293.1499938964844,0.1617296487092971,-3546.243408203125,304.1484375,0.9635398387908936,0.2376728504896164,0.2253995984792709,293.25299072265625,297.1499938964844,293.1499938964844,0.0041565196588635,-1561.2376708984375,296.8038330078125,0.5677124261856079,0.050000000745058,0.2282697558403015,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,285.1156616210937,293.25311279296875,291.1467590332031,1.0,0.1879190653562545,0.805705189704895,0.805705189704895,1.0,1.0,-0.866254448890686,0.350874662399292,0.515379786491394,0.1809406578540802,0.0,0.0,0.2197174131870269,24.662080764770508,25.0,0.7379587292671204,-5269.693359375,73.2376937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,304.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1266141980886459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569646000862121,0.1569689065217971,-4.307435574446572e-06,0.0,0.0001284973113797,0.0,0.0,6.269596099853516,0.0,0.0,0.0,0.2789923846721649,4.0,0.0,1.0
753060,293.1339416503906,297.1499938964844,293.1499938964844,0.0718516483902931,-1770.266845703125,304.1483459472656,0.7729066610336304,0.1244999468326568,0.1125216633081436,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5675613880157471,0.050000000745058,0.0481228716671466,293.112060546875,297.1499938964844,293.1499938964844,0.0938742160797119,-1692.8128662109375,304.14892578125,0.827889621257782,0.1529865115880966,0.1075930520892143,293.1360778808594,297.1499938964844,293.1499938964844,0.1619258522987365,-3549.686279296875,304.1483764648437,0.9636478424072266,0.2379125505685806,0.225624680519104,293.25213623046875,297.1499938964844,293.1499938964844,0.0041445130482316,-1556.9619140625,296.7884826660156,0.5675613880157471,0.050000000745058,0.2282741814851761,291.14697265625,291.1499938964844,273.1499938964844,270.5301513671875,285.1107482910156,293.25225830078125,291.1470642089844,1.0,0.1879944205284118,0.8057124614715576,0.8057124614715576,1.0,1.0,-0.866624116897583,0.3512145578861236,0.5154095888137817,0.1805721372365951,0.0,0.0,0.2198878079652786,24.68084526062012,25.0,0.7729007005691528,-5276.5625,73.32816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04949951171875,304.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.126677468419075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1570754945278167,0.1570798009634018,-4.307668859837577e-06,0.0,0.0001285615144297,0.0,0.0,6.274551868438721,0.0,0.0,0.0,0.2790120542049408,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720467641949653,-1773.7845458984375,304.1482849121094,0.7732393145561218,0.1247530877590179,0.1127482429146766,293.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5673949122428894,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936548113822937,-1689.57373046875,304.1495361328125,0.827201783657074,0.1526380777359008,0.1073846817016601,293.1357421875,297.1499938964844,293.1499938964844,0.1621255427598953,-3553.18798828125,304.1482849121094,0.9637383818626404,0.2381559610366821,0.2258534580469131,293.2512512207031,297.1499938964844,293.1499938964844,0.0041326810605823,-1552.744384765625,296.7733154296875,0.5673949122428894,0.050000000745058,0.2282790690660476,291.14727783203125,291.1499938964844,273.1499938964844,270.532958984375,285.105712890625,293.2514038085937,291.1473693847656,1.0,0.1880648583173751,0.8057197332382202,0.8057197332382202,1.0,1.0,-0.8669276237487793,0.3515321910381317,0.5153954029083252,0.1801721900701522,0.0,0.0,0.2200379967689514,24.70100212097168,25.0,0.7918647527694702,-5283.0859375,73.40949249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,304.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1267185360193252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1571738570928573,0.1571781635284423,-4.307878498366335e-06,0.0,0.0001286032056668,0.0,0.0,6.278952598571777,0.0,0.0,0.0,0.2790295481681824,4.0,0.0,1.0
