time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753180,293.1334228515625,297.1499938964844,293.1499938964844,0.0722448453307151,-1777.357421875,304.14825439453125,0.7735604643821716,0.1250096410512924,0.1129782125353813,293.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5672123432159424,0.050000000745058,0.0481250286102294,293.1207275390625,297.1499938964844,293.1499938964844,0.093361921608448,-1685.2684326171875,304.150146484375,0.8263322114944458,0.1521918773651123,0.1071082726120948,293.1354064941406,297.1499938964844,293.1499938964844,0.1623289436101913,-3556.752685546875,304.1482238769531,0.9638106226921082,0.2384029924869537,0.2260859757661819,293.2503356933594,297.1499938964844,293.1499938964844,0.0041210441850125,-1548.593505859375,296.7583923339844,0.5672123432159424,0.050000000745058,0.2282844185829162,291.1475830078125,291.1499938964844,273.1499938964844,270.53570556640625,285.1005859375,293.25048828125,291.1476745605469,1.0,0.1881297677755355,0.805726945400238,0.805726945400238,1.0,1.0,-0.8671587109565735,0.3518251478672027,0.5153335332870483,0.1797386854887008,0.0,0.0,0.2201685458421707,24.72257804870605,25.0,0.7837632298469543,-5289.2197265625,73.48065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,304.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1267375349998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1572595983743667,0.1572639048099517,-4.308064035285497e-06,0.0,0.0001286224869545,0.0,0.0,6.282793045043945,0.0,0.0,0.0,0.2790448665618896,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724454149603843,-1780.9776611328125,304.148193359375,0.7738701701164246,0.1252690553665161,0.1132109761238098,293.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5670150518417358,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929989889264106,-1679.9471435546875,304.1507873535156,0.8252888917922974,0.1516525149345398,0.1067669764161109,293.13507080078125,297.1499938964844,293.1499938964844,0.1625357270240783,-3560.375,304.148193359375,0.9638656973838806,0.2386532723903656,0.2263216972351074,293.2494201660156,297.1499938964844,293.1499938964844,0.0041095842607319,-1544.5035400390625,296.74365234375,0.5670150518417358,0.050000000745058,0.2282902300357818,291.1478576660156,291.1499938964844,273.1499938964844,270.5384216308594,285.0953063964844,293.24957275390625,291.14794921875,1.0,0.1881890296936035,0.8057342171669006,0.8057342171669006,1.0,1.0,-0.8673197627067566,0.352094829082489,0.5152249336242676,0.179271250963211,0.0,0.0,0.2202835083007812,24.74538803100586,25.0,0.7484840154647827,-5294.982421875,73.54176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,304.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.1267379075288772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1573350578546524,0.1573393791913986,-4.308227744331816e-06,0.0,0.0001286228653043,0.0,0.0,6.286174297332764,0.0,0.0,0.0,0.2790583670139313,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726484432816505,-1784.6446533203125,304.1481628417969,0.7741679549217224,0.1255311220884323,0.113446444272995,293.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5668029189109802,0.050000000745058,0.0481275729835033,293.13018798828125,297.1499938964844,293.1499938964844,0.0925618186593055,-1673.548828125,304.15142822265625,0.8240607380867004,0.1510151326656341,0.1063569113612175,293.1347351074219,297.1499938964844,293.1499938964844,0.1627459824085235,-3564.056396484375,304.14813232421875,0.963903307914734,0.2389066070318222,0.2265606373548507,293.2484741210937,297.1499938964844,293.1499938964844,0.0040983078069984,-1540.477294921875,296.7290954589844,0.5668029189109802,0.050000000745058,0.2282964885234832,291.1481018066406,291.1499938964844,273.1499938964844,270.5411071777344,285.08990478515625,293.2486267089844,291.1481628417969,1.0,0.1882421374320984,0.8057414889335632,0.8057414889335632,1.0,1.0,-0.8674060106277466,0.3523391783237457,0.5150668025016785,0.1787688583135604,0.0,0.0,0.220383733510971,24.76942253112793,25.0,0.6907569766044617,-5300.3525390625,73.59196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10321044921875,304.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.1267198771238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574006974697113,0.1574050039052963,-4.308370080252644e-06,0.0,0.0001286045589949,0.0,0.0,6.289115905761719,0.0,0.0,0.0,0.2790701389312744,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728534758090972,-1788.3502197265625,304.14813232421875,0.7744544148445129,0.1257953643798828,0.1136840805411338,293.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5665774345397949,0.050000000745058,0.0481289774179458,293.1351623535156,297.1499938964844,293.1499938964844,0.0920537412166595,-1666.12255859375,304.152099609375,0.8226548433303833,0.1502846032381057,0.1058812066912651,293.1344299316406,297.1499938964844,293.1499938964844,0.1629592925310135,-3567.7900390625,304.1480712890625,0.9639252424240112,0.2391627132892608,0.2268023043870926,293.2474975585937,297.1499938964844,293.1499938964844,0.0040872152894735,-1536.5152587890625,296.7147216796875,0.5665774345397949,0.050000000745058,0.2283031493425369,291.1483154296875,291.1499938964844,273.1499938964844,270.5437316894531,285.0843811035156,293.2476501464844,291.1483764648437,1.0,0.1882889717817306,0.8057488799095154,0.8057488799095154,1.0,1.0,-0.867419958114624,0.3525592982769012,0.5148606896400452,0.1782320737838745,0.0,0.0,0.2204724103212356,24.794471740722656,25.0,0.620132565498352,-5305.35400390625,73.6313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,304.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.1266863495111465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574585884809494,0.1574628949165344,-4.3084951357741375e-06,0.0,0.0001285705511691,0.0,0.0,6.2917094230651855,0.0,0.0,0.0,0.2790804803371429,4.0,0.0,1.0
753420,293.1324462890625,297.1499938964844,293.1499938964844,0.0730602368712425,-1792.0894775390625,304.1480712890625,0.7747301459312439,0.1260613054037094,0.1139235645532608,293.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.566339910030365,0.050000000745058,0.0481304600834846,293.1402893066406,297.1499938964844,293.1499938964844,0.0914761051535606,-1657.687744140625,304.1527404785156,0.8210724592208862,0.1494627296924591,0.1053411662578582,293.13409423828125,297.1499938964844,293.1499938964844,0.163175493478775,-3571.572998046875,304.1480407714844,0.9639328718185424,0.2394211888313293,0.2270465344190597,293.2465209960937,297.1499938964844,293.1499938964844,0.0040763057768344,-1532.6170654296875,296.7005615234375,0.566339910030365,0.050000000745058,0.2283101826906204,291.1485290527344,291.1499938964844,273.1499938964844,270.5463256835937,285.0787353515625,293.2466735839844,291.1485595703125,1.0,0.1883293688297271,0.8057563304901123,0.8057563304901123,1.0,1.0,-0.8673625588417053,0.3527553677558899,0.5146071910858154,0.1776616126298904,0.0,0.0,0.2205516397953033,24.82037925720215,25.0,0.5427372455596924,-5309.99755859375,73.65988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.1266393214464187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575100272893905,0.1575143337249755,-4.308605639380403e-06,0.0,0.0001285228208871,0.0,0.0,6.294013023376465,0.0,0.0,0.0,0.2790896892547607,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732682347297668,-1795.853759765625,304.1480407714844,0.7749955654144287,0.1263284832239151,0.1141643747687339,293.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.566091775894165,0.050000000745058,0.0481320135295391,293.1455383300781,297.1499938964844,293.1499938964844,0.0908330380916595,-1648.305419921875,304.1534118652344,0.8193203806877136,0.1485552042722702,0.1047407090663909,293.1337890625,297.1499938964844,293.1499938964844,0.1633941233158111,-3575.397216796875,304.14801025390625,0.9639277458190918,0.2396817207336425,0.227292850613594,293.2455444335937,297.1499938964844,293.1499938964844,0.0040655746124684,-1528.781494140625,296.68658447265625,0.566091775894165,0.050000000745058,0.2283175438642501,291.148681640625,291.1499938964844,273.1499938964844,270.5488586425781,285.0729675292969,293.2456970214844,291.1487121582031,1.0,0.1883634030818939,0.8057637214660645,0.8057637214660645,1.0,1.0,-0.8672371506690979,0.3529285788536072,0.5143085718154907,0.1770590543746948,0.0,0.0,0.2206236720085144,24.846982955932617,25.0,0.4645435512065887,-5314.3095703125,73.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,304.6127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.1265812516212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575565040111541,0.1575608104467392,-4.308704774302896e-06,0.0,0.0001284638710785,0.0,0.0,6.296093463897705,0.0,0.0,0.0,0.2790979743003845,4.0,0.0,1.0
753540,293.1319885253906,297.1499938964844,293.1499938964844,0.0734773203730583,-1799.6400146484375,304.1480407714844,0.7752508521080017,0.126596599817276,0.1144063174724578,293.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.565833568572998,0.050000000745058,0.0481336340308189,293.1509094238281,297.1499938964844,293.1499938964844,0.0901200026273727,-1637.9107666015625,304.1540832519531,0.8173829913139343,0.1475573629140854,0.1040757670998573,293.1335144042969,297.1499938964844,293.1499938964844,0.1636151671409607,-3579.261962890625,304.14794921875,0.9639103412628174,0.2399441599845886,0.2275412231683731,293.2445373535156,297.1499938964844,293.1499938964844,0.0040550371631979,-1525.013671875,296.6728210449219,0.565833568572998,0.050000000745058,0.2283252328634262,291.1488037109375,291.1499938964844,273.1499938964844,270.5513610839844,285.0671081542969,293.24468994140625,291.1488342285156,1.0,0.1883903890848159,0.8057711124420166,0.8057711124420166,1.0,1.0,-0.8670387268066406,0.3530760407447815,0.5139626860618591,0.1764249503612518,0.0,0.0,0.2206890434026718,24.87420082092285,25.0,0.3938880860805511,-5318.26220703125,73.68428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438903808594,304.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1265126913785934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575984358787536,0.1576027423143386,-4.308792540541617e-06,0.0,0.0001283942983718,0.0,0.0,6.297969341278076,0.0,0.0,0.0,0.2791054248809814,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0736869499087333,-1803.4385986328125,304.14801025390625,0.7754976153373718,0.1268651783466339,0.1146488636732101,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5655677318572998,0.050000000745058,0.0481353066861629,293.15631103515625,297.1499938964844,293.1499938964844,0.0893468782305717,-1626.6484375,304.1547546386719,0.8152780532836914,0.146482303738594,0.103355661034584,293.1332397460937,297.1499938964844,293.1499938964844,0.1638380140066146,-3583.15673828125,304.1479187011719,0.9638837575912476,0.2402081191539764,0.2277911454439163,293.2434997558594,297.1499938964844,293.1499938964844,0.0040446827188134,-1521.3095703125,296.6592712402344,0.5655677318572998,0.050000000745058,0.2283331751823425,291.14892578125,291.1499938964844,273.1499938964844,270.5538024902344,285.0611267089844,293.2436828613281,291.1489562988281,1.0,0.1884109377861023,0.8057785034179688,0.8057785034179688,1.0,1.0,-0.8667769432067871,0.3532015681266784,0.5135753750801086,0.1757626384496688,0.0,0.0,0.2207493782043457,24.90176773071289,25.0,0.3315156102180481,-5321.9033203125,73.6804428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.63067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.12643663585186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576370447874069,0.1576413512229919,-4.308873030822724e-06,0.0,0.0001283171150134,0.0,0.0,6.299695491790772,0.0,0.0,0.0,0.2791122794151306,4.0,0.0,1.0
753660,293.131591796875,297.1499938964844,293.1499938964844,0.073896937072277,-1807.245849609375,304.1479797363281,0.7757363319396973,0.1271338313817978,0.114891767501831,293.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5652952194213867,0.050000000745058,0.0481370240449905,293.1617736816406,297.1499938964844,293.1499938964844,0.0885106995701789,-1614.477783203125,304.1553955078125,0.8129895329475403,0.145326942205429,0.1025778502225875,293.1329650878906,297.1499938964844,293.1499938964844,0.1640626192092895,-3587.08056640625,304.1478881835937,0.9638491272926332,0.2404733598232269,0.2280425280332565,293.2424621582031,297.1499938964844,293.1499938964844,0.004034524783492,-1517.67431640625,296.6459350585937,0.5652952194213867,0.050000000745058,0.2283413261175155,291.1490173339844,291.1499938964844,273.1499938964844,270.55621337890625,285.0550537109375,293.2426147460937,291.1490478515625,1.0,0.1884244531393051,0.805787980556488,0.805787980556488,1.0,1.0,-0.8664484620094299,0.3533030152320862,0.5131454467773438,0.1750735938549041,0.0,0.0,0.2208049595355987,24.929567337036133,25.0,0.2779038250446319,-5325.20654296875,73.66558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.1263537853956222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576724648475647,0.1576767712831497,-4.308946245146217e-06,0.0,0.0001282330340472,0.0,0.0,6.301278114318848,0.0,0.0,0.0,0.2791185677051544,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074106827378273,-1811.0537109375,304.1479797363281,0.7759685516357422,0.127402201294899,0.1151345670223236,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5650182366371155,0.050000000745058,0.0481387786567211,293.167236328125,297.1499938964844,293.1499938964844,0.0876194983720779,-1601.5184326171875,304.1560363769531,0.8105255961418152,0.1441023796796798,0.1017500013113021,293.1327209472656,297.1499938964844,293.1499938964844,0.1642885059118271,-3591.025390625,304.1478576660156,0.9638090133666992,0.2407396286725998,0.2282949686050415,293.24139404296875,297.1499938964844,293.1499938964844,0.0040245614945888,-1514.1068115234375,296.6328125,0.5650182366371155,0.050000000745058,0.2283496409654617,291.14910888671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0489196777344,293.2415771484375,291.14910888671875,1.0,0.188431441783905,0.8057973980903625,0.8057973980903625,1.0,1.0,-0.866061270236969,0.3533829748630523,0.512678325176239,0.174361377954483,0.0,0.0,0.2208570092916488,24.957365036010746,25.0,0.2314581722021103,-5328.205078125,73.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,304.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.1262664049863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577054858207702,0.1577097922563552,-4.309014002501499e-06,0.0,0.0001281443401239,0.0,0.0,6.30275297164917,0.0,0.0,0.0,0.2791244089603424,4.0,0.0,1.0
753780,293.1312561035156,297.1499938964844,293.1499938964844,0.074316382408142,-1814.857666015625,304.14794921875,0.7761949896812439,0.1276698857545852,0.1153769716620445,293.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5647380948066711,0.050000000745058,0.0481405556201934,293.1727294921875,297.1499938964844,293.1499938964844,0.086671233177185,-1587.7442626953125,304.1566467285156,0.8078657388687134,0.1428069025278091,0.1008704975247383,293.1324768066406,297.1499938964844,293.1499938964844,0.1645156145095825,-3594.989501953125,304.1478576660156,0.9637651443481444,0.2410066872835159,0.228548377752304,293.24029541015625,297.1499938964844,293.1499938964844,0.00401480961591,-1510.6134033203125,296.61993408203125,0.5647380948066711,0.050000000745058,0.2283580601215362,291.149169921875,291.1499938964844,273.1499938964844,270.5608825683594,285.042724609375,293.240478515625,291.149169921875,1.0,0.1884313225746154,0.8058068752288818,0.8058068752288818,1.0,1.0,-0.8656129837036133,0.3534395098686218,0.5121734738349915,0.1736277788877487,0.0,0.0,0.2209056466817855,24.98500633239746,25.0,0.1941127330064773,-5330.87451171875,73.60527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,304.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.1261752396821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577362269163131,0.1577405333518982,-4.309076757635921e-06,0.0,0.0001280518335988,0.0,0.0,6.304125785827637,0.0,0.0,0.0,0.2791298329830169,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074525274336338,-1818.6517333984373,304.14794921875,0.7764176726341248,0.1279365867376327,0.1156186461448669,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5644569993019104,0.050000000745058,0.0481423437595367,293.1781311035156,297.1499938964844,293.1499938964844,0.0856761261820793,-1573.307373046875,304.1572570800781,0.8050174713134766,0.1414543241262436,0.0999490842223167,293.1322326660156,297.1499938964844,293.1499938964844,0.1647435277700424,-3598.96630859375,304.1478271484375,0.9637202620506288,0.2412743121385574,0.228802353143692,293.2391967773437,297.1499938964844,293.1499938964844,0.0040052589029073,-1507.1904296875,296.6073303222656,0.5644569993019104,0.050000000745058,0.2283665537834167,291.14923095703125,291.1499938964844,273.1499938964844,270.56317138671875,285.0364990234375,293.2393798828125,291.14923095703125,1.0,0.1884249597787857,0.8058162927627563,0.8058162927627563,1.0,1.0,-0.8651142120361328,0.3534764349460602,0.511637806892395,0.1728773117065429,0.0,0.0,0.2209516912698745,25.012279510498047,25.0,0.1627928912639618,-5333.26025390625,73.56072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,304.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.1260822117328643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577652692794799,0.157769575715065,-4.309135420044186e-06,0.0,0.0001279574207728,0.0,0.0,6.305421829223633,0.0,0.0,0.0,0.2791349291801452,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747331902384758,-1822.43017578125,304.14794921875,0.7766373157501221,0.1282018572092056,0.1158592253923416,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5641763806343079,0.050000000745058,0.04814413189888,293.1834716796875,297.1499938964844,293.1499938964844,0.0846324563026428,-1558.1881103515625,304.1578369140625,0.8020083904266357,0.1400433629751205,0.0989845320582389,293.13201904296875,297.1499938964844,293.1499938964844,0.1649721413850784,-3602.95361328125,304.1477966308594,0.9636763334274292,0.241542249917984,0.2290568202733993,293.238037109375,297.1499938964844,293.1499938964844,0.003995934035629,-1503.8465576171875,296.594970703125,0.5641763806343079,0.050000000745058,0.228375032544136,291.1492614746094,291.1499938964844,273.1499938964844,270.5653991699219,285.0302124023437,293.2382202148437,291.1492919921875,1.0,0.1884117424488067,0.8058257699012756,0.8058257699012756,1.0,1.0,-0.86456298828125,0.3534919023513794,0.5110710859298706,0.1721119880676269,0.0,0.0,0.2209952175617218,25.03898429870605,25.0,0.1366744041442871,-5335.33642578125,73.5064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,304.6669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1259881407022476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577926129102707,0.1577969193458557,-4.309190444473643e-06,0.0,0.000127861945657,0.0,0.0,6.306642055511475,0.0,0.0,0.0,0.279139757156372,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074939914047718,-1826.1888427734373,304.14794921875,0.7768561840057373,0.1284655779600143,0.1160984486341476,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5638986825942993,0.050000000745058,0.0481459088623523,293.1886901855469,297.1499938964844,293.1499938964844,0.0835497304797172,-1542.5294189453125,304.1583557128906,0.798888087272644,0.138591781258583,0.097985990345478,293.1318054199219,297.1499938964844,293.1499938964844,0.1652011722326278,-3606.946533203125,304.1477966308594,0.9636363983154296,0.2418104112148285,0.229311466217041,293.23687744140625,297.1499938964844,293.1499938964844,0.0039868270978331,-1500.5792236328125,296.5828857421875,0.5638986825942993,0.050000000745058,0.2283834666013717,291.1493225097656,291.1499938964844,273.1499938964844,270.56756591796875,285.0239562988281,293.237060546875,291.1493225097656,1.0,0.1883924305438995,0.8058373332023621,0.8058373332023621,1.0,1.0,-0.8639694452285767,0.3534896671772003,0.510479748249054,0.171336367726326,0.0,0.0,0.2210369259119033,25.06489562988281,25.0,0.1126785203814506,-5337.1435546875,73.44386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1258943229913711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578187048435211,0.1578230112791061,-4.309242285671644e-06,0.0,0.0001277667324757,0.0,0.0,6.30780553817749,0.0,0.0,0.0,0.2791443467140198,4.0,0.0,1.0
754020,293.1307373046875,297.1499938964844,293.1499938964844,0.0751469135284423,-1829.9556884765625,304.14794921875,0.777144730091095,0.1287332326173782,0.116337776184082,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5636811256408691,0.050000000745058,0.0481473058462142,293.1918334960937,297.1499938964844,293.1499938964844,0.0825577080249786,-1528.22998046875,304.1586303710937,0.7960704565048218,0.1374787241220474,0.0970759540796279,293.131591796875,297.1499938964844,293.1499938964844,0.1654316633939743,-3610.96435546875,304.14776611328125,0.9636847376823424,0.2420812547206878,0.2295668423175811,293.23565673828125,297.1499938964844,293.1499938964844,0.003977948334068,-1497.39453125,296.57110595703125,0.5636811256408691,0.050000000745058,0.228390097618103,291.1493225097656,291.1499938964844,273.1499938964844,270.5697021484375,285.0175170898437,293.2358703613281,291.1492919921875,1.0,0.1883695572614669,0.8058488965034485,0.8058488965034485,1.0,1.0,-0.8634803295135498,0.3535370826721191,0.5099432468414307,0.1705730855464935,0.0,0.0,0.2210818976163864,25.082141876220703,25.0,-0.0640609040856361,-5339.03173828125,73.3863296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,304.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.1258019208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578446626663208,0.1578489691019058,-4.3092918531328905e-06,0.0,0.0001276729599339,0.0,0.0,6.308959484100342,0.0,0.0,0.0,0.2791488766670227,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753623619675636,-1833.8846435546875,304.1479187011719,0.7776145935058594,0.1290163546800613,0.116584874689579,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5636038780212402,0.050000000745058,0.0481478087604045,293.1925964355469,297.1499938964844,293.1499938964844,0.0818630829453468,-1518.2806396484375,304.1583251953125,0.7941954135894775,0.1367975175380706,0.0964444428682327,293.1313781738281,297.1499938964844,293.1499938964844,0.1656700819730758,-3615.12744140625,304.1477355957031,0.9639428853988647,0.2423604726791381,0.2298263758420944,293.234375,297.1499938964844,293.1499938964844,0.0039692823775112,-1494.3004150390625,296.5595092773437,0.5636038780212402,0.050000000745058,0.2283924669027328,291.1490478515625,291.1499938964844,273.1499938964844,270.5718078613281,285.0106506347656,293.2345886230469,291.1488952636719,1.0,0.1883499920368194,0.8058605194091797,0.8058605194091797,1.0,1.0,-0.863333523273468,0.3537431061267853,0.5095904469490051,0.1698598563671112,0.0,0.0,0.2211674749851226,25.07996368408203,25.0,-0.855029821395874,-5341.76171875,73.35834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,304.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.1257124841213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578814685344696,0.1578857749700546,-4.3093441490782425e-06,0.0,0.0001275821996387,0.0,0.0,6.310571193695068,0.0,0.0,0.0,0.2791551649570465,4.0,0.0,1.0
754140,293.1302490234375,297.1499938964844,293.1499938964844,0.0755954012274742,-1838.1485595703125,304.1478881835937,0.7782638669013977,0.1293189376592636,0.1168474555015564,293.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5636499524116516,0.050000000745058,0.0481475181877613,293.1918640136719,297.1499938964844,293.1499938964844,0.0814505517482757,-1512.4356689453125,304.1575622558594,0.7931962609291077,0.1364021450281143,0.0960717350244522,293.131103515625,297.1499938964844,293.1499938964844,0.1659258604049682,-3619.60888671875,304.1476745605469,0.9643919467926024,0.2426509261131286,0.2300946712493896,293.2330627441406,297.1499938964844,293.1499938964844,0.0039609647355973,-1491.3665771484375,296.5479431152344,0.5636499524116516,0.050000000745058,0.228391095995903,291.1481628417969,291.1499938964844,273.1499938964844,270.5738525390625,285.0033264160156,293.2332763671875,291.1477966308594,1.0,0.1883372366428375,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8635210990905762,0.3541024029254913,0.5094187259674072,0.1691994071006775,0.0,0.0,0.2213746756315231,25.0610408782959,25.0,-2.2763495445251465,-5345.94677734375,73.3624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,304.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1256292462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1579657047986984,0.1579700112342834,-4.309429641580209e-06,0.0,0.0001274977112188,0.0,0.0,6.314209938049316,0.0,0.0,0.0,0.2791689336299896,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758455395698547,-1842.738037109375,304.1477966308594,0.7790237069129944,0.1296367794275283,0.1171252951025962,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5637608766555786,0.050000000745058,0.0481468141078949,293.1903686523437,297.1499938964844,293.1499938964844,0.0812054574489593,-1509.0157470703125,304.1566162109375,0.792699933052063,0.1361624002456665,0.0958495065569877,293.1307678222656,297.1499938964844,293.1499938964844,0.1661991775035858,-3624.40966796875,304.1476135253906,0.9649468660354614,0.2429514825344085,0.2303726226091385,293.2316589355469,297.1499938964844,293.1499938964844,0.0039530401118099,-1488.606201171875,296.5364074707031,0.5637608766555786,0.050000000745058,0.2283877581357956,291.1466369628906,291.1499938964844,273.1499938964844,270.57586669921875,284.99578857421875,293.2319030761719,291.1461181640625,1.0,0.1883323192596435,0.8058836460113525,0.8058836460113525,1.0,1.0,-0.8639163970947266,0.3545550107955932,0.5093613862991333,0.1685763150453567,0.0,0.0,0.221751406788826,25.03372573852539,25.0,-3.631899833679199,-5352.046875,73.38945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,304.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.1255566030740738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1581397056579589,0.158144012093544,-4.309618361730827e-06,0.0,0.0001274239912163,0.0,0.0,6.3217453956604,0.0,0.0,0.0,0.2791970074176788,4.0,0.0,1.0
754260,293.1295166015625,297.1499938964844,293.1499938964844,0.0761072188615799,-1847.545166015625,304.1477355957031,0.7798460125923157,0.1299646645784378,0.1174147129058837,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5639026761054993,0.050000000745058,0.0481459163129329,293.1885070800781,297.1499938964844,293.1499938964844,0.0810611993074417,-1507.0462646484375,304.1557006835937,0.792496383190155,0.1360179930925369,0.0957175716757774,293.1304626464844,297.1499938964844,293.1499938964844,0.166483998298645,-3629.414306640625,304.14752197265625,0.965556025505066,0.2432599067687988,0.2306591421365738,293.2301940917969,297.1499938964844,293.1499938964844,0.0039454903453588,-1485.99267578125,296.5250549316406,0.5639026761054993,0.050000000745058,0.2283834964036941,291.1448059082031,291.1499938964844,273.1499938964844,270.5778503417969,284.9881286621094,293.2304382324219,291.144287109375,1.0,0.1883355230093002,0.8058913350105286,0.8058913350105286,1.0,1.0,-0.8644428849220276,0.3550640642642975,0.5093787908554077,0.1679818928241729,0.0,0.0,0.2222853451967239,25.002870559692383,25.0,-4.3910231590271,-5360.109375,73.43352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,304.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.125499740242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1584161520004272,0.1584204584360122,-4.309969881433062e-06,0.0,0.0001273662783205,0.0,0.0,6.333794593811035,0.0,0.0,0.0,0.2792419791221618,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763732269406318,-1852.432373046875,304.1476745605469,0.7806912660598755,0.1302973628044128,0.1177103295922279,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5640520453453064,0.050000000745058,0.0481449663639068,293.1864929199219,297.1499938964844,293.1499938964844,0.0809699371457099,-1505.8292236328125,304.1548156738281,0.7924388647079468,0.1359269022941589,0.0956339165568351,293.130126953125,297.1499938964844,293.1499938964844,0.1667723506689071,-3634.47412109375,304.1474609375,0.9661813378334044,0.2435733675956726,0.2309514135122299,293.22869873046875,297.1499938964844,293.1499938964844,0.0039382218383252,-1483.470703125,296.51416015625,0.5640520453453064,0.050000000745058,0.2283789962530136,291.14306640625,291.1499938964844,273.1499938964844,270.5797424316406,284.98046875,293.2289428710937,291.1426086425781,1.0,0.1883462220430374,0.8058990240097046,0.8058990240097046,1.0,1.0,-0.8650413751602173,0.3556014597415924,0.5094399452209473,0.1674102991819381,0.0,0.0,0.2229232639074325,24.971736907958984,25.0,-4.484435081481934,-5369.5908203125,73.48943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,304.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.1254627555608749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1587715595960617,0.1587758809328079,-4.310489202907775e-06,0.0,0.0001273287489311,0.0,0.0,6.349390029907227,0.0,0.0,0.0,0.2793008387088775,4.0,0.0,1.0
754380,293.1287841796875,297.1499938964844,293.1499938964844,0.0766404941678047,-1857.3406982421875,304.1476135253906,0.7815437316894531,0.130633533000946,0.118009902536869,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5642000436782837,0.050000000745058,0.0481440275907516,293.1844177246094,297.1499938964844,293.1499938964844,0.0809161067008972,-1505.1375732421875,304.154052734375,0.7924787402153015,0.135876178741455,0.0955851376056671,293.1297912597656,297.1499938964844,293.1499938964844,0.1670607775449752,-3639.52490234375,304.1473999023437,0.966808021068573,0.2438908815383911,0.2312482297420501,293.2271728515625,297.1499938964844,293.1499938964844,0.0039312187582254,-1481.0263671875,296.5038452148437,0.5642000436782837,0.050000000745058,0.2283745408058166,291.1416015625,291.1499938964844,273.1499938964844,270.5816345214844,284.9728698730469,293.2274169921875,291.1412353515625,1.0,0.1883646249771118,0.8059066534042358,0.8059066534042358,1.0,1.0,-0.8656920194625854,0.3561570048332214,0.509535014629364,0.1668609976768493,0.0,0.0,0.2236354649066925,24.94162940979004,25.0,-4.065825462341309,-5380.0830078125,73.5557632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,304.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.1254504173994064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1591869443655014,0.1591912508010864,-4.311160864745034e-06,0.0,0.0001273162197321,0.0,0.0,6.367719650268555,0.0,0.0,0.0,0.2793707847595215,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769081190228462,-1862.25390625,304.1475524902344,0.7823967337608337,0.1309733837842941,0.1183124110102653,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5643430352210999,0.050000000745058,0.0481431223452091,293.18231201171875,297.1499938964844,293.1499938964844,0.0808844342827797,-1504.7525634765625,304.15338134765625,0.7925724387168884,0.1358518302440643,0.0955574288964271,293.12945556640625,297.1499938964844,293.1499938964844,0.1673480868339538,-3644.54638671875,304.1473388671875,0.9674291610717772,0.2442119270563125,0.2315483391284942,293.2255859375,297.1499938964844,293.1499938964844,0.0039244145154953,-1478.6353759765625,296.4940185546875,0.5643430352210999,0.050000000745058,0.2283702492713928,291.1404724121094,291.1499938964844,273.1499938964844,270.5834655761719,284.9653625488281,293.2258605957031,291.14019775390625,1.0,0.188389390707016,0.8059143424034119,0.8059143424034119,1.0,1.0,-0.8663756251335144,0.3567210435867309,0.5096545815467834,0.1663333028554916,0.0,0.0,0.2243869006633758,24.912994384765625,25.0,-3.4266462326049805,-5391.05517578125,73.62992095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,304.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1254618465900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596354991197586,0.1596398055553436,-4.311930752010085e-06,0.0,0.0001273278321605,0.0,0.0,6.387590408325195,0.0,0.0,0.0,0.2794472873210907,4.0,0.0,1.0
754500,293.1280822753906,297.1499938964844,293.1499938964844,0.0771768167614936,-1867.185302734375,304.14752197265625,0.7832508683204651,0.1313174962997436,0.1186186745762825,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5644800066947937,0.050000000745058,0.0481422580778598,293.18023681640625,297.1499938964844,293.1499938964844,0.0808726251125335,-1504.6414794921875,304.1528015136719,0.7927127480506897,0.1358519941568374,0.0955486372113227,293.1291198730469,297.1499938964844,293.1499938964844,0.1676346063613891,-3649.544921875,304.1473083496094,0.9680436253547668,0.2445366233587265,0.2318520694971084,293.2239990234375,297.1499938964844,293.1499938964844,0.0039178454317152,-1476.311767578125,296.4847106933594,0.5644800066947937,0.050000000745058,0.2283661365509033,291.1396179199219,291.1499938964844,273.1499938964844,270.5852355957031,284.9580078125,293.2242431640625,291.1394348144531,1.0,0.188420757651329,0.8059220314025879,0.8059220314025879,1.0,1.0,-0.8670911192893982,0.3572922945022583,0.5097988247871399,0.1658289730548858,0.0,0.0,0.2251664847135543,24.886016845703125,25.0,-2.71338415145874,-5402.30126953125,73.71202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1254999190568924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.160108596086502,0.1601129025220871,-4.312777491577435e-06,0.0,0.0001273664674954,0.0,0.0,6.408613681793213,0.0,0.0,0.0,0.2795287370681762,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774469673633575,-1872.1431884765625,304.1474609375,0.7841058969497681,0.1316655576229095,0.1189286485314369,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5646109580993652,0.050000000745058,0.0481414310634136,293.1781921386719,297.1499938964844,293.1499938964844,0.0808774232864379,-1504.7596435546875,304.1522827148437,0.7928904891014099,0.1358733475208282,0.0955555438995361,293.1288146972656,297.1499938964844,293.1499938964844,0.1679209470748901,-3654.533203125,304.14727783203125,0.9686511158943176,0.244864746928215,0.2321591228246688,293.22235107421875,297.1499938964844,293.1499938964844,0.0039114984683692,-1474.0543212890625,296.4759216308594,0.5646109580993652,0.050000000745058,0.2283622175455093,291.1390075683594,291.1499938964844,273.1499938964844,270.5870056152344,284.9508056640625,293.2226257324219,291.1388854980469,1.0,0.1884582191705703,0.8059163689613342,0.8059163689613342,1.0,1.0,-0.8678340911865234,0.3578671813011169,0.5099669098854065,0.1653481125831604,0.0,0.0,0.2259622663259506,24.86068725585937,25.0,-2.0579450130462646,-5413.59521484375,73.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,304.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.982421875,18000.0,0.0,0.0,0.1255646646022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605965346097946,0.1606008410453796,-4.313673343858682e-06,0.0,0.0001274321693927,0.0,0.0,6.430345058441162,0.0,0.0,0.0,0.2796133160591125,4.0,0.0,1.0
754620,293.1273498535156,297.1499938964844,293.1499938964844,0.0777186304330825,-1877.1292724609373,304.1474304199219,0.7849611043930054,0.1320168226957321,0.1192418932914733,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5647361278533936,0.050000000745058,0.0481406413018703,293.1761779785156,297.1499938964844,293.1499938964844,0.0808974802494049,-1505.08935546875,304.1518249511719,0.7931017279624939,0.135913997888565,0.0955766290426254,293.12847900390625,297.1499938964844,293.1499938964844,0.1682078093290329,-3659.5244140625,304.1472473144531,0.9692516326904296,0.2451957762241363,0.232469230890274,293.220703125,297.1499938964844,293.1499938964844,0.003905382938683,-1471.87060546875,296.4675598144531,0.5647361278533936,0.050000000745058,0.2283584624528885,291.1385803222656,291.1499938964844,273.1499938964844,270.58868408203125,284.9437866210937,293.2209777832031,291.13848876953125,1.0,0.1885014027357101,0.8059107065200806,0.8059107065200806,1.0,1.0,-0.8686019778251648,0.3584447801113128,0.5101572275161743,0.164892628788948,0.0,0.0,0.2267686277627945,24.836952209472656,25.0,-1.522072196006775,-5424.81884765625,73.89734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.1256560236215591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1610943526029586,0.1610986739397049,-4.314601483201841e-06,0.0,0.0001275248941965,0.0,0.0,6.452554702758789,0.0,0.0,0.0,0.2796999514102936,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0779915004968643,-1882.1390380859373,304.1473999023437,0.7858155965805054,0.1323704868555069,0.1195575296878814,293.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5648566484451294,0.050000000745058,0.0481398813426494,293.1741943359375,297.1499938964844,293.1499938964844,0.0809304863214492,-1505.599609375,304.15142822265625,0.7933411598205566,0.135971114039421,0.095609575510025,293.128173828125,297.1499938964844,293.1499938964844,0.1684954315423965,-3664.52490234375,304.147216796875,0.9698458313941956,0.2455291450023651,0.2327816933393478,293.21905517578125,297.1499938964844,293.1499938964844,0.0038994802162051,-1469.757080078125,296.4595642089844,0.5648566484451294,0.050000000745058,0.2283548563718795,291.1382751464844,291.1499938964844,273.1499938964844,270.59033203125,284.9369506835937,293.2193298339844,291.1382141113281,1.0,0.1885494291782379,0.8059050440788269,0.8059050440788269,1.0,1.0,-0.8693900108337402,0.3590225279331207,0.5103675127029419,0.1644630432128906,0.0,0.0,0.2275827378034591,24.814617156982425,25.0,-1.104487657546997,-5435.93017578125,73.99897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1257711052894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1615992486476898,0.1616035550832748,-4.315551450417843e-06,0.0,0.0001276416733162,0.0,0.0,6.475109577178955,0.0,0.0,0.0,0.2797881066799164,4.0,0.0,1.0
754740,293.1266784667969,297.1499938964844,293.1499938964844,0.0782655850052833,-1887.173095703125,304.1473693847656,0.7866685390472412,0.1327262669801712,0.119875393807888,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5649721026420593,0.050000000745058,0.0481391511857509,293.1722412109375,297.1499938964844,293.1499938964844,0.0809772536158561,-1506.302490234375,304.1510925292969,0.7936099767684937,0.1360454559326172,0.0956549867987632,293.1278686523437,297.1499938964844,293.1499938964844,0.1687841415405273,-3669.54052734375,304.147216796875,0.9704331159591676,0.2458647042512893,0.233096495270729,293.2173767089844,297.1499938964844,293.1499938964844,0.0038938217330724,-1467.7266845703125,296.4519348144531,0.5649721026420593,0.050000000745058,0.2283514142036438,291.1380310058594,291.1499938964844,273.1499938964844,270.5919494628906,284.9303283691406,293.2176513671875,291.1379699707031,1.0,0.1886024922132492,0.8058993816375732,0.8058993816375732,1.0,1.0,-0.8701987266540527,0.3596002757549286,0.5105984807014465,0.1640604585409164,0.0,0.0,0.2284047454595565,24.79376602172852,25.0,-0.8082882165908813,-5446.9091796875,74.10646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1259119510650634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1621109843254089,0.1621153056621551,-4.316520062275231e-06,0.0,0.0001277846313314,0.0,0.0,6.497998237609863,0.0,0.0,0.0,0.2798776626586914,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785405784845352,-1892.22607421875,304.1473693847656,0.7875195741653442,0.1330836415290832,0.1201948449015617,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.565083384513855,0.050000000745058,0.0481384508311748,293.1703491210937,297.1499938964844,293.1499938964844,0.0810362696647644,-1507.1776123046875,304.1507873535156,0.7939051985740662,0.1361352205276489,0.0957114025950431,293.1275939941406,297.1499938964844,293.1499938964844,0.1690739840269088,-3674.572509765625,304.1471862792969,0.9710140824317932,0.2462021112442016,0.2334131002426147,293.2156982421875,297.1499938964844,293.1499938964844,0.0038883849047124,-1465.7730712890625,296.44464111328125,0.565083384513855,0.050000000745058,0.2283480912446975,291.1378479003906,291.1499938964844,273.1499938964844,270.5935363769531,284.9239196777344,293.2159729003906,291.1378173828125,1.0,0.1886599510908126,0.8058937191963196,0.8058937191963196,1.0,1.0,-0.8710249066352844,0.3601762950420379,0.5108486413955688,0.1636851280927658,0.0,0.0,0.229233518242836,24.77422523498535,25.0,-0.5964247584342957,-5457.77099609375,74.2190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.1260763108730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1626287549734115,0.1626330763101577,-4.317503680795198e-06,0.0,0.0001279514253837,0.0,0.0,6.521180152893066,0.0,0.0,0.0,0.2799684107303619,4.0,0.0,1.0
754860,293.1260681152344,297.1499938964844,293.1499938964844,0.0788164064288139,-1897.296875,304.1473388671875,0.788368284702301,0.1334423720836639,0.1205157414078712,293.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5651906728744507,0.050000000745058,0.0481377765536308,293.16851806640625,297.1499938964844,293.1499938964844,0.0811078324913978,-1508.2296142578125,304.1505126953125,0.7942274808883667,0.1362406611442566,0.0957790836691856,293.1272888183594,297.1499938964844,293.1499938964844,0.1693649888038635,-3679.6220703125,304.14715576171875,0.9715887904167176,0.246541142463684,0.2337314784526825,293.2140197753906,297.1499938964844,293.1499938964844,0.0038831930141896,-1463.9052734375,296.4377136230469,0.5651906728744507,0.050000000745058,0.2283448874950409,291.1376953125,291.1499938964844,273.1499938964844,270.59503173828125,284.917724609375,293.2142944335937,291.1376647949219,1.0,0.1887218058109283,0.8058837652206421,0.8058837652206421,1.0,1.0,-0.8718686103820801,0.3607500791549682,0.5111185312271118,0.1633373200893402,0.0,0.0,0.2300687730312347,24.756004333496094,25.0,-0.4508740603923797,-5468.5234375,74.33667755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,304.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1262649148702621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1631525456905365,0.1631568670272827,-4.318501851230394e-06,0.0,0.0001281428267247,0.0,0.0,6.5446553230285645,0.0,0.0,0.0,0.2800603806972503,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790927559137344,-1902.379638671875,304.1473083496094,0.7892146706581116,0.133802130818367,0.1208376511931419,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5652946829795837,0.050000000745058,0.0481371209025383,293.1667175292969,297.1499938964844,293.1499938964844,0.0811907351016998,-1509.4420166015625,304.1502685546875,0.794575035572052,0.1363604962825775,0.0958569794893264,293.1270446777344,297.1499938964844,293.1499938964844,0.1696569621562957,-3684.685546875,304.14715576171875,0.9721580147743224,0.2468816339969635,0.2340512424707412,293.2123107910156,297.1499938964844,293.1499938964844,0.0038782248739153,-1462.1160888671875,296.4310913085937,0.5652946829795837,0.050000000745058,0.2283417731523513,291.1375732421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9117431640625,293.2126159667969,291.1375732421875,1.0,0.1887875348329544,0.8058738112449646,0.8058738112449646,1.0,1.0,-0.872727632522583,0.3613207936286926,0.5114068984985352,0.1630173325538635,0.0,0.0,0.2309082299470901,24.738937377929688,25.0,-0.3348703384399414,-5479.1923828125,74.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,304.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.1264754980802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1636811941862106,0.1636855155229568,-4.319513209338766e-06,0.0,0.0001283565507037,0.0,0.0,6.568374156951904,0.0,0.0,0.0,0.2801533341407776,4.0,0.0,1.0
