time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754980,293.1255187988281,297.1499938964844,293.1499938964844,0.0793695300817489,-1907.47265625,304.1473083496094,0.790058434009552,0.1341627240180969,0.1211604848504066,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5653954148292542,0.050000000745058,0.0481364876031875,293.1649475097656,297.1499938964844,293.1499938964844,0.0812854021787643,-1510.821044921875,304.1500549316406,0.7949487566947937,0.1364951431751251,0.0959455072879791,293.12677001953125,297.1499938964844,293.1499938964844,0.1699498295783996,-3689.76171875,304.1471252441406,0.9727215766906738,0.247223362326622,0.2343723773956298,293.21063232421875,297.1499938964844,293.1499938964844,0.0038735033012926,-1460.4136962890625,296.4248046875,0.5653954148292542,0.050000000745058,0.2283387780189514,291.1374816894531,291.1499938964844,273.1499938964844,270.59796142578125,284.906005859375,293.2109069824219,291.1374816894531,1.0,0.1888572126626968,0.8058637976646423,0.8058637976646423,1.0,1.0,-0.8736023306846619,0.3618884682655334,0.5117138624191284,0.1627255380153656,0.0,0.0,0.231750801205635,24.72305679321289,25.0,-0.2415481209754943,-5489.77978515625,74.58562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08306884765625,304.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1267088204622268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1642141938209533,0.1642185151576995,-4.320536845625611e-06,0.0,0.0001285933394683,0.0,0.0,6.592314720153809,0.0,0.0,0.0,0.2802472114562988,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796466693282127,-1912.57470703125,304.14727783203125,0.7909009456634521,0.134524717926979,0.1214842051267623,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.565494179725647,0.050000000745058,0.048135869204998,293.1632385253906,297.1499938964844,293.1499938964844,0.0813903361558914,-1512.3458251953125,304.1498413085937,0.795346736907959,0.1366432905197143,0.0960434302687645,293.12652587890625,297.1499938964844,293.1499938964844,0.170243352651596,-3694.8466796875,304.1471252441406,0.9732810258865356,0.2475665658712387,0.234694704413414,293.2089233398437,297.1499938964844,293.1499938964844,0.0038690010551363,-1458.7882080078125,296.4188232421875,0.565494179725647,0.050000000745058,0.228335827589035,291.137451171875,291.1499938964844,273.1499938964844,270.5993347167969,284.90057373046875,293.2093811035156,291.137451171875,1.0,0.1889302432537078,0.8058538436889648,0.8058538436889648,1.0,1.0,-0.8744908571243286,0.3624523282051086,0.51203852891922,0.1624617278575897,0.0,0.0,0.2325928658246994,24.708127975463867,25.0,-0.131305918097496,-5500.27001953125,74.71639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,304.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1269613951444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1647496074438095,0.1647539287805557,-4.321569576859474e-06,0.0,0.000128849686007,0.0,0.0,6.616390705108643,0.0,0.0,0.0,0.2803417146205902,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799252986907959,-1917.706298828125,304.14727783203125,0.7917479276657104,0.1348915696144104,0.1218105629086494,293.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5655925869941711,0.050000000745058,0.0481352508068084,293.1615600585937,297.1499938964844,293.1499938964844,0.0815063044428825,-1514.027099609375,304.149658203125,0.7957736849784851,0.1368070393800735,0.0961517542600631,293.12628173828125,297.1499938964844,293.1499938964844,0.1705376356840133,-3699.94091796875,304.1471252441406,0.9738396406173706,0.2479126453399658,0.2350190281867981,293.20721435546875,297.1499938964844,293.1499938964844,0.0038647230248898,-1457.2391357421875,296.4132080078125,0.5655925869941711,0.050000000745058,0.228332906961441,291.137451171875,291.1499938964844,273.1499938964844,270.6006774902344,284.8958435058594,293.2085876464844,291.13751220703125,1.0,0.1890067011117935,0.8058438301086426,0.8058438301086426,1.0,1.0,-0.8753975033760071,0.363014280796051,0.512383222579956,0.1622265726327896,0.0,0.0,0.2334270030260086,24.69394302368164,25.0,0.0824191644787788,-5510.57666015625,74.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,304.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1272331029176712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652847677469253,0.1652890890836715,-4.322609584050952e-06,0.0,0.0001291254302486,0.0,0.0,6.640486717224121,0.0,0.0,0.0,0.2804363369941711,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802070200443267,-1922.896484375,304.1472473144531,0.7926072478294373,0.1352636516094207,0.1221417635679245,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5656929016113281,0.050000000745058,0.048134621232748,293.1598815917969,297.1499938964844,293.1499938964844,0.0816334635019302,-1515.8671875,304.1495056152344,0.7962337136268616,0.1369862854480743,0.0962709411978721,293.12603759765625,297.1499938964844,293.1499938964844,0.1708329170942306,-3705.048583984375,304.1470947265625,0.9744017720222472,0.2482619285583496,0.2353463172912597,293.2055053710937,297.1499938964844,293.1499938964844,0.0038606575690209,-1455.7601318359375,296.407958984375,0.5656929016113281,0.050000000745058,0.228329911828041,291.1376037597656,291.1499938964844,273.1499938964844,270.6019897460937,284.8913879394531,293.2079467773437,291.1376647949219,1.0,0.1890864819288253,0.8058302998542786,0.8058302998542786,1.0,1.0,-0.8763264417648315,0.3635760545730591,0.5127503871917725,0.1620204299688339,0.0,0.0,0.2342398017644882,24.68016242980957,25.0,0.3021788299083709,-5520.7021484375,74.99139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,304.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1275216788053512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.165812075138092,0.1658163964748382,-4.323647772253025e-06,0.0,0.0001294182875426,0.0,0.0,6.664270401000977,0.0,0.0,0.0,0.2805298864841461,4.0,0.0,1.0
755220,293.1244201660156,297.1499938964844,293.1499938964844,0.0804914906620979,-1928.1400146484373,304.1472473144531,0.7934750914573669,0.1356387436389923,0.1224766969680786,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5657942891120911,0.050000000745058,0.0481339842081069,293.15826416015625,297.1499938964844,293.1499938964844,0.0817725211381912,-1517.8775634765625,304.1493530273437,0.7967259883880615,0.1371805071830749,0.096401110291481,293.12579345703125,297.1499938964844,293.1499938964844,0.1711302101612091,-3710.1884765625,304.1470947265625,0.9749658107757568,0.248613566160202,0.2356763035058975,293.20379638671875,297.1499938964844,293.1499938964844,0.0038568242453038,-1454.363037109375,296.4030456542969,0.5657942891120911,0.050000000745058,0.2283269017934799,291.1377868652344,291.1499938964844,273.1499938964844,270.6032409667969,284.8871765136719,293.2073059082031,291.1378479003906,1.0,0.189169630408287,0.8058167695999146,0.8058167695999146,1.0,1.0,-0.8772761821746826,0.3641372621059418,0.5131389498710632,0.1618432402610778,0.0,0.0,0.2350344508886337,24.666921615600582,25.0,0.4104671478271484,-5530.603515625,75.13584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,304.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.127825915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1663277298212051,0.1663320511579513,-4.324671408539871e-06,0.0,0.0001297270646318,0.0,0.0,6.68756103515625,0.0,0.0,0.0,0.2806216776371002,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807774662971496,-1933.414306640625,304.147216796875,0.7943464517593384,0.1360154449939727,0.1228134855628013,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5658960938453674,0.050000000745058,0.0481333434581756,293.1566772460937,297.1499938964844,293.1499938964844,0.0819213464856147,-1520.028076171875,304.1492004394531,0.7972433567047119,0.1373869627714157,0.096540056169033,293.12554931640625,297.1499938964844,293.1499938964844,0.1714292466640472,-3715.357421875,304.1470642089844,0.9755294322967528,0.2489667683839798,0.2360079437494278,293.2020874023437,297.1499938964844,293.1499938964844,0.0038532025646418,-1453.0428466796875,296.3984069824219,0.5658960938453674,0.050000000745058,0.2283238619565963,291.1379699707031,291.1499938964844,273.1499938964844,270.6044616699219,284.8831787109375,293.2066955566406,291.1380310058594,1.0,0.1892555505037307,0.8058032393455505,0.8058032393455505,1.0,1.0,-0.8782407641410828,0.3646952509880066,0.5135455131530762,0.1616938561201095,0.0,0.0,0.2358191013336181,24.65425682067871,25.0,0.4581669867038727,-5540.3779296875,75.28394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,304.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.128141850233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1668367534875869,0.1668410748243332,-4.32568140240619e-06,0.0,0.0001300476869801,0.0,0.0,6.710570335388184,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
755340,293.1239013671875,297.1499938964844,293.1499938964844,0.0810645818710327,-1938.7125244140625,304.147216796875,0.7952194809913635,0.1363934278488159,0.1231517568230629,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5659974217414856,0.050000000745058,0.0481327101588249,293.1551513671875,297.1499938964844,293.1499938964844,0.0820811241865158,-1522.3360595703125,304.1490478515625,0.7977879047393799,0.1376071572303772,0.0966889038681984,293.1253356933594,297.1499938964844,293.1499938964844,0.1717299073934555,-3720.55224609375,304.1470642089844,0.9760913848876952,0.2493214160203933,0.236341193318367,293.20037841796875,297.1499938964844,293.1499938964844,0.0038498337380588,-1451.8140869140625,296.39410400390625,0.5659974217414856,0.050000000745058,0.2283208519220352,291.1381225585937,291.1499938964844,273.1499938964844,270.6056213378906,284.8794250488281,293.2060852050781,291.13818359375,1.0,0.1893445998430252,0.8057897090911865,0.8057897090911865,1.0,1.0,-0.8792209029197693,0.3652504086494446,0.5139704942703247,0.1615722924470901,0.0,0.0,0.2365918010473251,24.64231300354004,25.0,0.4835365116596222,-5550.0576171875,75.4360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,304.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.1284697204828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1673393696546554,0.1673436909914016,-4.326678663346684e-06,0.0,0.0001303804310737,0.0,0.0,6.733308792114258,0.0,0.0,0.0,0.2808020114898681,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813521444797515,-1944.021484375,304.1471862792969,0.796093225479126,0.1367721855640411,0.1234908178448677,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5660988688468933,0.050000000745058,0.0481320731341838,293.1536560058594,297.1499938964844,293.1499938964844,0.0822494104504585,-1524.7662353515625,304.14892578125,0.7983543276786804,0.1378383636474609,0.0968455597758293,293.1250915527344,297.1499938964844,293.1499938964844,0.172031432390213,-3725.759521484375,304.14703369140625,0.976651668548584,0.2496771216392517,0.2366754710674286,293.1986694335937,297.1499938964844,293.1499938964844,0.0038466758560389,-1450.6607666015625,296.3900756835937,0.5660988688468933,0.050000000745058,0.228317841887474,291.1383056640625,291.1499938964844,273.1499938964844,270.60675048828125,284.8758850097656,293.2055053710937,291.13836669921875,1.0,0.1894360780715942,0.8057761788368225,0.8057761788368225,1.0,1.0,-0.8802126049995422,0.365801066160202,0.5144115090370178,0.1614775955677032,0.0,0.0,0.2373522967100143,24.63095664978028,25.0,0.5191496014595032,-5559.666015625,75.59130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,304.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.1288056224584579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1678363233804702,0.1678406596183776,-4.327666374592809e-06,0.0,0.0001307213242398,0.0,0.0,6.755812168121338,0.0,0.0,0.0,0.2808907330036163,4.0,0.0,1.0
755460,293.1234130859375,297.1499938964844,293.1499938964844,0.0816399976611137,-1949.3380126953125,304.1471862792969,0.796967089176178,0.1371515244245529,0.1238305643200874,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5662001371383667,0.050000000745058,0.0481314398348331,293.15216064453125,297.1499938964844,293.1499938964844,0.0824266523122787,-1527.3250732421875,304.1488037109375,0.7989435791969299,0.1380810886621475,0.0970104932785034,293.1249084472656,297.1499938964844,293.1499938964844,0.1723336428403854,-3730.97607421875,304.14703369140625,0.977209746837616,0.2500336766242981,0.2370107173919677,293.19696044921875,297.1499938964844,293.1499938964844,0.0038437363691627,-1449.585205078125,296.3863525390625,0.5662001371383667,0.050000000745058,0.2283148318529129,291.1385192871094,291.1499938964844,273.1499938964844,270.6078186035156,284.8725891113281,293.2049255371094,291.1385803222656,1.0,0.1895301192998886,0.8057588934898376,0.8057588934898376,1.0,1.0,-0.8812162280082703,0.3663471639156341,0.5148690938949585,0.1614095270633697,0.0,0.0,0.2380973845720291,24.6202335357666,25.0,0.5699963569641113,-5569.18994140625,75.74983215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1291489899158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1683256924152374,0.1683300137519836,-4.328643171902513e-06,0.0,0.0001310697989538,0.0,0.0,6.777995586395264,0.0,0.0,0.0,0.2809782326221466,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819278955459594,-1954.657470703125,304.14715576171875,0.7978407144546509,0.1375313550233841,0.1241707429289817,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5663015246391296,0.050000000745058,0.0481308065354824,293.1507568359375,297.1499938964844,293.1499938964844,0.0826120749115943,-1530.0015869140625,304.148681640625,0.7995539307594299,0.138334646821022,0.0971830636262893,293.12469482421875,297.1499938964844,293.1499938964844,0.1726362556219101,-3736.19677734375,304.14703369140625,0.9777657389640808,0.2503910362720489,0.2373466938734054,293.1952514648437,297.1499938964844,293.1499938964844,0.0038410143461078,-1448.5867919921875,296.3829345703125,0.5663015246391296,0.050000000745058,0.2283118218183517,291.13873291015625,291.1499938964844,273.1499938964844,270.6088562011719,284.8695068359375,293.2043762207031,291.1388244628906,1.0,0.1896264553070068,0.8057416081428528,0.8057416081428528,1.0,1.0,-0.8822304606437683,0.3668884336948395,0.5153420567512512,0.1613678783178329,0.0,0.0,0.2388247549533844,24.610088348388672,25.0,0.6312587261199951,-5578.6201171875,75.91132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,304.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.859375,18000.0,0.0,0.0,0.1294974386692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1688057035207748,0.1688100397586822,-4.329606326791691e-06,0.0,0.0001314234395977,0.0,0.0,6.799779891967773,0.0,0.0,0.0,0.2810642421245575,4.0,0.0,1.0
755580,293.1229858398437,297.1499938964844,293.1499938964844,0.0822158232331276,-1959.9793701171875,304.14715576171875,0.7987138032913208,0.1379115581512451,0.1245113387703895,293.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.566402792930603,0.050000000745058,0.0481301695108413,293.1493530273437,297.1499938964844,293.1499938964844,0.0828064903616905,-1532.8074951171875,304.1485595703125,0.8001872301101685,0.1385999172925949,0.0973640158772468,293.12451171875,297.1499938964844,293.1499938964844,0.1729392856359481,-3741.421875,304.1470031738281,0.9783193469047546,0.2507490813732147,0.2376834452152252,293.19354248046875,297.1499938964844,293.1499938964844,0.0038385335355997,-1447.674072265625,296.3798828125,0.566402792930603,0.050000000745058,0.2283088117837906,291.1390075683594,291.1499938964844,273.1499938964844,270.60986328125,284.8666687011719,293.2038269042969,291.1390686035156,1.0,0.1897252798080444,0.8057243227958679,0.8057243227958679,1.0,1.0,-0.8832561373710632,0.3674253225326538,0.5158308744430542,0.1613527536392212,0.0,0.0,0.2395308017730713,24.600561141967773,25.0,0.6923929452896118,-5587.9404296875,76.0760269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,304.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.1298499852418899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1692737638950348,0.1692781001329422,-4.330550837039482e-06,0.0,0.0001317812275374,0.0,0.0,6.821046829223633,0.0,0.0,0.0,0.2811482548713684,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0825036764144897,-1965.30224609375,304.14715576171875,0.7995868921279907,0.1382920145988464,0.1248521730303764,293.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5665046572685242,0.050000000745058,0.0481295324862003,293.14801025390625,297.1499938964844,293.1499938964844,0.0830081477761268,-1535.7178955078125,304.1484680175781,0.8008397221565247,0.1388747692108154,0.0975517332553863,293.12432861328125,297.1499938964844,293.1499938964844,0.1732426434755325,-3746.64990234375,304.1470031738281,0.9788712859153748,0.251107782125473,0.2380207479000091,293.1918334960937,297.1499938964844,293.1499938964844,0.0038362564519047,-1446.833984375,296.3770751953125,0.5665046572685242,0.050000000745058,0.2283057868480682,291.1392822265625,291.1499938964844,273.1499938964844,270.6108093261719,284.864013671875,293.2032470703125,291.1393737792969,1.0,0.1898260563611984,0.8057070374488831,0.8057070374488831,1.0,1.0,-0.8842909336090088,0.3679567873477936,0.5163341164588928,0.1613636463880539,0.0,0.0,0.2402177453041076,24.59151077270508,25.0,0.7525635957717896,-5597.1611328125,76.24331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,304.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.037109375,18000.0,0.0,0.0,0.1302039921283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1697308719158172,0.1697352081537246,-4.331476702645887e-06,0.0,0.0001321404997725,0.0,0.0,6.8418378829956055,0.0,0.0,0.0,0.2812304496765136,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827914029359817,-1970.624755859375,304.14715576171875,0.8004594445228577,0.1386725902557373,0.1251932084560394,293.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5666069388389587,0.050000000745058,0.0481288954615592,293.14666748046875,297.1499938964844,293.1499938964844,0.0832179561257362,-1538.7459716796875,304.1483459472656,0.8015133738517761,0.1391602456569671,0.0977470502257347,293.1241455078125,297.1499938964844,293.1499938964844,0.1735463142395019,-3751.881103515625,304.1470031738281,0.9794211983680724,0.2514669597148895,0.2383586317300796,293.19012451171875,297.1499938964844,293.1499938964844,0.0038342126645147,-1446.0772705078125,296.3746032714844,0.5666069388389587,0.050000000745058,0.2283027619123459,291.1395874023437,291.1499938964844,273.1499938964844,270.6117248535156,284.8616027832031,293.2027282714844,291.1396789550781,1.0,0.1899289935827255,0.8056897521018982,0.8056897521018982,1.0,1.0,-0.8853357434272766,0.3684832751750946,0.5168524384498596,0.1614008098840713,0.0,0.0,0.2408813387155532,24.58298683166504,25.0,0.8101601600646973,-5606.26611328125,76.41344451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,304.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1305581182241439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1701743602752685,0.1701786816120147,-4.332379830884747e-06,0.0,0.0001324998884228,0.0,0.0,6.862030506134033,0.0,0.0,0.0,0.2813103497028351,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.083078920841217,-1975.9453125,304.14715576171875,0.801331639289856,0.1390532255172729,0.1255342960357666,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5667099952697754,0.050000000745058,0.0481282509863376,293.1453857421875,297.1499938964844,293.1499938964844,0.0834347605705261,-1541.8753662109375,304.14825439453125,0.8022055625915527,0.139455035328865,0.0979489311575889,293.1239929199219,297.1499938964844,293.1499938964844,0.1738502085208892,-3757.11328125,304.1470031738281,0.9799694418907166,0.251826673746109,0.2386969476938247,293.1884460449219,297.1499938964844,293.1499938964844,0.0038323805201798,-1445.3961181640625,296.3724365234375,0.5667099952697754,0.050000000745058,0.2282997071743011,291.139892578125,291.1499938964844,273.1499938964844,270.6125793457031,284.859375,293.2021484375,291.1399841308594,1.0,0.1900337487459182,0.8056691288948059,0.8056691288948059,1.0,1.0,-0.8863889575004578,0.3690038323402405,0.5173851847648621,0.1614637523889541,0.0,0.0,0.2415227442979812,24.57490921020508,25.0,0.8653913140296936,-5615.25537109375,76.58602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25,18000.0,0.0,0.0,0.1309105902910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1706047505140304,0.1706090867519378,-4.3332597670087125e-06,0.0,0.0001328576181549,0.0,0.0,6.88164758682251,0.0,0.0,0.0,0.2813880145549774,4.0,0.0,1.0
755820,293.1222839355469,297.1499938964844,293.1499938964844,0.0833661779761314,-1981.262939453125,304.1471252441406,0.8022034168243408,0.1394338011741638,0.1258753985166549,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5668138265609741,0.050000000745058,0.0481276027858257,293.1441345214844,297.1499938964844,293.1499938964844,0.0836591944098472,-1545.1151123046875,304.1481628417969,0.8029178977012634,0.1397597938776016,0.0981579348444938,293.12384033203125,297.1499938964844,293.1499938964844,0.1741543412208557,-3762.34716796875,304.14697265625,0.9805160760879515,0.2521867454051971,0.2390357106924057,293.1867370605469,297.1499938964844,293.1499938964844,0.0038307833019644,-1444.799072265625,296.3705749511719,0.5668138265609741,0.050000000745058,0.228296622633934,291.1402282714844,291.1499938964844,273.1499938964844,270.6134033203125,284.8573913574219,293.2015991210937,291.14031982421875,1.0,0.1901404410600662,0.8056484460830688,0.8056484460830688,1.0,1.0,-0.8874512910842896,0.3695188462734222,0.5179324150085449,0.1615530252456665,0.0,0.0,0.2421381473541259,24.567289352416992,25.0,0.9141431450843812,-5624.1103515625,76.76118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,304.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.369140625,18000.0,0.0,0.0,0.1312594562768936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1710194498300552,0.1710237860679626,-4.334111963544274e-06,0.0,0.0001332116662524,0.0,0.0,6.900568962097168,0.0,0.0,0.0,0.2814629673957824,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836531370878219,-1986.5770263671875,304.1471252441406,0.8030750155448914,0.1398142576217651,0.1262163966894149,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5669189691543579,0.050000000745058,0.0481269471347332,293.1429443359375,297.1499938964844,293.1499938964844,0.0838898718357086,-1548.4454345703125,304.1481018066406,0.8036471605300903,0.1400728374719619,0.0983727797865867,293.1236877441406,297.1499938964844,293.1499938964844,0.1744586825370788,-3767.582275390625,304.14697265625,0.9810613989830016,0.2525472044944763,0.2393747866153717,293.1850280761719,297.1499938964844,293.1499938964844,0.0038293886464089,-1444.274658203125,296.3689880371094,0.5669189691543579,0.050000000745058,0.2282935082912445,291.1405639648437,291.1499938964844,273.1499938964844,270.6141662597656,284.8555908203125,293.2010498046875,291.14068603515625,1.0,0.1902486830949783,0.8056277632713318,0.8056277632713318,1.0,1.0,-0.8885208368301392,0.370027482509613,0.5184933543205261,0.1616685539484024,0.0,0.0,0.24273082613945,24.560041427612305,25.0,0.9568898677825928,-5632.8408203125,76.93849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,304.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.131603792309761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1714202761650085,0.1714246124029159,-4.334939148975536e-06,0.0,0.0001335611304966,0.0,0.0,6.918874740600586,0.0,0.0,0.0,0.2815355360507965,4.0,0.0,1.0
755940,293.1220092773437,297.1499938964844,293.1499938964844,0.0839397311210632,-1991.8861083984373,304.1471252441406,0.8039460778236389,0.1401944160461425,0.1265572011470794,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5670252442359924,0.050000000745058,0.04812628403306,293.1417541503906,297.1499938964844,293.1499938964844,0.0841275230050087,-1551.8770751953125,304.14801025390625,0.8043950200080872,0.1403949707746505,0.0985941365361213,293.12353515625,297.1499938964844,293.1499938964844,0.1747632324695587,-3772.818359375,304.14697265625,0.981605350971222,0.2529078722000122,0.2397141605615615,293.1833190917969,297.1499938964844,293.1499938964844,0.0038282226305454,-1443.83251953125,296.36773681640625,0.5670252442359924,0.050000000745058,0.2282903790473938,291.14093017578125,291.1499938964844,273.1499938964844,270.6148986816406,284.8540344238281,293.2004699707031,291.1410522460937,1.0,0.1903586238622665,0.8056070804595947,0.8056070804595947,1.0,1.0,-0.8895982503890991,0.3705298900604248,0.5190683603286743,0.161810889840126,0.0,0.0,0.2432970553636551,24.55320167541504,25.0,0.9916394948959352,-5641.4267578125,77.11813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,304.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62109375,18000.0,0.0,0.0,0.1319418102502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1718046814203262,0.1718090176582336,-4.335735866334289e-06,0.0,0.0001339041627943,0.0,0.0,6.936447620391846,0.0,0.0,0.0,0.2816052734851837,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842259228229522,-1997.1895751953125,304.1471252441406,0.8048168420791626,0.1405743062496185,0.1268977522850036,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5671329498291016,0.050000000745058,0.0481256134808063,293.1405944824219,297.1499938964844,293.1499938964844,0.0843711122870445,-1555.3951416015625,304.1479187011719,0.8051589727401733,0.1407250016927719,0.09882103651762,293.1234130859375,297.1499938964844,293.1499938964844,0.1750679165124893,-3778.054931640625,304.14697265625,0.982148051261902,0.2532688081264496,0.2400537282228469,293.1816101074219,297.1499938964844,293.1499938964844,0.0038272629026323,-1443.464599609375,296.3667297363281,0.5671329498291016,0.050000000745058,0.2282871901988983,291.14129638671875,291.1499938964844,273.1499938964844,270.6155700683594,284.8526611328125,293.19989013671875,291.14141845703125,1.0,0.1904699951410293,0.8055863976478577,0.8055863976478577,1.0,1.0,-0.8906822204589844,0.3710255622863769,0.5196566581726074,0.1619794517755508,0.0,0.0,0.2438394725322723,24.54670143127441,25.0,1.020833134651184,-5649.876953125,77.29975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,304.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.1322728395462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1721742004156112,0.1721785366535186,-4.336504844104638e-06,0.0,0.0001342401228612,0.0,0.0,6.953355312347412,0.0,0.0,0.0,0.2816723883152008,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0845116823911666,-2002.487060546875,304.1471252441406,0.8056855201721191,0.140953779220581,0.1272379606962204,293.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5672410130500793,0.050000000745058,0.0481249392032623,293.1394958496094,297.1499938964844,293.1499938964844,0.0846216678619384,-1559.0145263671875,304.1478576660156,0.8059395551681519,0.1410640776157379,0.0990543961524963,293.123291015625,297.1499938964844,293.1499938964844,0.1753728538751602,-3783.29345703125,304.14697265625,0.9826881289482116,0.2536299228668213,0.2403935045003891,293.179931640625,297.1499938964844,293.1499938964844,0.0038265481125563,-1443.185302734375,296.3660888671875,0.5672410130500793,0.050000000745058,0.2282840013504028,291.1416931152344,291.1499938964844,273.1499938964844,270.6162109375,284.8514404296875,293.19927978515625,291.14178466796875,1.0,0.1905829757452011,0.80556321144104,0.80556321144104,1.0,1.0,-0.8917737603187561,0.371517926454544,0.5202558636665344,0.1621662527322769,0.0,0.0,0.244353637099266,24.540576934814453,25.0,1.0278044939041138,-5658.181640625,77.48363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,304.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1325943917036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1725256145000457,0.1725299507379531,-4.33723926107632e-06,0.0,0.0001345664495602,0.0,0.0,6.969449520111084,0.0,0.0,0.0,0.2817363142967224,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847972556948661,-2007.7830810546875,304.1471252441406,0.8065469264984131,0.1413329690694809,0.1275778859853744,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5673482418060303,0.050000000745058,0.0481242723762989,293.1383972167969,297.1499938964844,293.1499938964844,0.0848779082298278,-1562.71728515625,304.14776611328125,0.806727409362793,0.1414104551076889,0.0992928892374038,293.1231689453125,297.1499938964844,293.1499938964844,0.17567840218544,-3788.541015625,304.14697265625,0.983224093914032,0.2539913356304168,0.2407334893941879,293.17822265625,297.1499938964844,293.1499938964844,0.0038260393775999,-1442.9818115234375,296.3656921386719,0.5673482418060303,0.050000000745058,0.2282808274030685,291.1420288085937,291.1499938964844,273.1499938964844,270.6168212890625,284.8502502441406,293.1986389160156,291.14215087890625,1.0,0.1906972229480743,0.8055399656295776,0.8055399656295776,1.0,1.0,-0.8928713798522949,0.3720118403434753,0.5208595395088196,0.1623573452234268,0.0,0.0,0.2448480129241943,24.53472900390625,25.0,0.983747124671936,-5666.4052734375,77.66934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1329070776700973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1728632450103759,0.1728675812482834,-4.337945483712247e-06,0.0,0.0001348837831756,0.0,0.0,6.984922409057617,0.0,0.0,0.0,0.2817977964878082,4.0,0.0,1.0
756180,293.1215515136719,297.1499938964844,293.1499938964844,0.0850827544927597,-2013.0802001953125,304.14715576171875,0.807398796081543,0.1417116373777389,0.1279174387454986,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5674546360969543,0.050000000745058,0.048123612999916,293.1373596191406,297.1499938964844,293.1499938964844,0.0851409435272216,-1566.5194091796875,304.147705078125,0.8075241446495056,0.1417650729417801,0.0995373278856277,293.1230773925781,297.1499938964844,293.1499938964844,0.1759849786758422,-3793.805419921875,304.14697265625,0.9837559461593628,0.2543528378009796,0.2410736829042434,293.1765441894531,297.1499938964844,293.1499938964844,0.003825781866908,-1442.8720703125,296.3655700683594,0.5674546360969543,0.050000000745058,0.2282776981592178,291.142333984375,291.1499938964844,273.1499938964844,270.617431640625,284.8490600585937,293.1979675292969,291.1424255371094,1.0,0.1908129155635833,0.8055167198181152,0.8055167198181152,1.0,1.0,-0.8939760327339172,0.3725073039531708,0.5214686989784241,0.1625540554523468,0.0,0.0,0.2453243136405944,24.52919578552246,25.0,0.892739474773407,-5674.5791015625,77.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1332083642482757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1731873750686645,0.1731917113065719,-4.338621238275664e-06,0.0,0.0001351895625703,0.0,0.0,6.999780654907227,0.0,0.0,0.0,0.2818568348884582,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853681042790412,-2018.3768310546875,304.14715576171875,0.8082418441772461,0.14208984375,0.1282565742731094,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5675604343414307,0.050000000745058,0.0481229536235332,293.1363525390625,297.1499938964844,293.1499938964844,0.0854092985391616,-1570.4000244140625,304.14764404296875,0.8083265423774719,0.1421263068914413,0.0997864454984664,293.1229553222656,297.1499938964844,293.1499938964844,0.1762923747301101,-3799.08251953125,304.1469421386719,0.984283983707428,0.2547144889831543,0.2414139807224273,293.1748352050781,297.1499938964844,293.1499938964844,0.0038257357664406,-1442.8409423828125,296.3656921386719,0.5675604343414307,0.050000000745058,0.2282745689153671,291.1426086425781,291.1499938964844,273.1499938964844,270.61798095703125,284.847900390625,293.1972961425781,291.1427001953125,1.0,0.1909297257661819,0.8054935336112976,0.8054935336112976,1.0,1.0,-0.8950859308242798,0.3730035126209259,0.5220823884010315,0.1627561748027801,0.0,0.0,0.2457891255617141,24.523910522460938,25.0,0.7923406958580017,-5682.75634765625,78.04656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,304.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.1334996968507766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1735032945871353,0.1735076457262039,-4.339276529208291e-06,0.0,0.0001354852283839,0.0,0.0,7.014265537261963,0.0,0.0,0.0,0.2819143533706665,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.085653156042099,-2023.670166015625,304.14715576171875,0.8090760707855225,0.1424672752618789,0.1285951286554336,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5676655173301697,0.050000000745058,0.048122301697731,293.1353454589844,297.1499938964844,293.1499938964844,0.0856835469603538,-1574.3670654296875,304.1475524902344,0.809135913848877,0.142494723200798,0.1000407561659812,293.12286376953125,297.1499938964844,293.1499938964844,0.1766005009412765,-3804.370849609375,304.1469421386719,0.9848078489303588,0.2550760507583618,0.2417543232440948,293.1731262207031,297.1499938964844,293.1499938964844,0.0038259285502135,-1442.8985595703125,296.3661193847656,0.5676655173301697,0.050000000745058,0.228271484375,291.1428527832031,291.1499938964844,273.1499938964844,270.6185302734375,284.84674072265625,293.1965637207031,291.1429138183594,1.0,0.1910477876663208,0.8054702877998352,0.8054702877998352,1.0,1.0,-0.8962014317512512,0.3735004961490631,0.5227009654045105,0.1629640907049179,0.0,0.0,0.2462415993213653,24.518917083740234,25.0,0.6981889605522156,-5690.95166015625,78.2378158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,304.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.133779302239418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1738108843564987,0.1738152205944061,-4.33991181125748e-06,0.0,0.0001357689761789,0.0,0.0,7.028371334075928,0.0,0.0,0.0,0.2819703221321106,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859377458691597,-2028.95654296875,304.14715576171875,0.8099018931388855,0.142844021320343,0.1289330571889877,293.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5677700042724609,0.050000000745058,0.048121653497219,293.1343994140625,297.1499938964844,293.1499938964844,0.0859628543257713,-1578.408447265625,304.1474914550781,0.8099507093429565,0.1428696066141128,0.1002996265888214,293.1227722167969,297.1499938964844,293.1499938964844,0.1769090294837951,-3809.66455078125,304.1469421386719,0.9853276610374452,0.2554375827312469,0.2420945912599563,293.17144775390625,297.1499938964844,293.1499938964844,0.0038263439200818,-1443.037841796875,296.3667907714844,0.5677700042724609,0.050000000745058,0.228268414735794,291.14306640625,291.1499938964844,273.1499938964844,270.6190185546875,284.8456115722656,293.19580078125,291.14312744140625,1.0,0.1911669075489044,0.8054437041282654,0.8054437041282654,1.0,1.0,-0.8973216414451599,0.3739974200725555,0.523324191570282,0.1631776988506317,0.0,0.0,0.2466832399368286,24.51418685913086,25.0,0.622469425201416,-5699.16796875,78.43065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,304.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1340477913618087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1741115599870681,0.1741159111261367,-4.340532086644089e-06,0.0,0.0001360414753435,0.0,0.0,7.042166709899902,0.0,0.0,0.0,0.2820250391960144,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0862217247486114,-2034.2332763671875,304.14715576171875,0.81071937084198,0.1432197839021682,0.1292701959609985,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5678738355636597,0.050000000745058,0.0481210090219974,293.1334533691406,297.1499938964844,293.1499938964844,0.0862475261092186,-1582.5284423828125,304.1474304199219,0.8107717633247375,0.1432511806488037,0.1005633473396301,293.1226806640625,297.1499938964844,293.1499938964844,0.1772178709506988,-3814.961669921875,304.1469421386719,0.9858433604240416,0.2557989358901977,0.2424347996711731,293.16973876953125,297.1499938964844,293.1499938964844,0.0038270018994808,-1443.26611328125,296.3677978515625,0.5678738355636597,0.050000000745058,0.2282653599977493,291.14324951171875,291.1499938964844,273.1499938964844,270.6195068359375,284.84454345703125,293.19500732421875,291.143310546875,1.0,0.1912871599197387,0.8054171204566956,0.8054171204566956,1.0,1.0,-0.8984466791152954,0.3744944930076599,0.5239521861076355,0.1633976697921753,0.0,0.0,0.2471130937337875,24.50973320007324,25.0,0.5643356442451477,-5707.39990234375,78.6251449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,304.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1343039125204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1744047254323959,0.1744090765714645,-4.341137355368119e-06,0.0,0.0001363014016533,0.0,0.0,7.055624008178711,0.0,0.0,0.0,0.2820784151554107,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865050703287124,-2039.49951171875,304.14715576171875,0.811529278755188,0.1435946822166443,0.1296065747737884,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5679773688316345,0.050000000745058,0.0481203682720661,293.132568359375,297.1499938964844,293.1499938964844,0.0865364819765091,-1586.7115478515625,304.1473693847656,0.8115971088409424,0.1436382979154586,0.1008309870958328,293.12261962890625,297.1499938964844,293.1499938964844,0.1775268614292144,-3820.259521484375,304.1469421386719,0.9863552451133728,0.2561601400375366,0.2427748292684555,293.16802978515625,297.1499938964844,293.1499938964844,0.0038278687279671,-1443.570556640625,296.3690490722656,0.5679773688316345,0.050000000745058,0.2282623201608657,291.1434326171875,291.1499938964844,273.1499938964844,270.6199645996094,284.8434753417969,293.1942138671875,291.1434631347656,1.0,0.1914083212614059,0.8053905367851257,0.8053905367851257,1.0,1.0,-0.8995752930641174,0.3749909698963165,0.5245843529701233,0.1636242419481277,0.0,0.0,0.2475334256887436,24.50550842285156,25.0,0.5170449614524841,-5715.63720703125,78.82100677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,304.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.134549468755722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.174691766500473,0.1746961176395416,-4.341729891166324e-06,0.0,0.0001365506177535,0.0,0.0,7.0688066482543945,0.0,0.0,0.0,0.2821307182312011,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0867876037955284,-2044.7523193359373,304.14715576171875,0.8123313784599304,0.1439683735370636,0.1299419701099395,293.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5680803656578064,0.050000000745058,0.048119731247425,293.1316833496094,297.1499938964844,293.1499938964844,0.0868301466107368,-1590.9635009765625,304.1473083496094,0.8124275207519531,0.144031286239624,0.1011029034852981,293.1225280761719,297.1499938964844,293.1499938964844,0.1778359413146972,-3825.556640625,304.1469421386719,0.9868630170822144,0.2565209567546844,0.2431146055459976,293.1663513183594,297.1499938964844,293.1499938964844,0.0038289695512503,-1443.9603271484375,296.37060546875,0.5680803656578064,0.050000000745058,0.2282592952251434,291.1435852050781,291.1499938964844,273.1499938964844,270.6203918457031,284.8424072265625,293.1933288574219,291.1436462402344,1.0,0.1915304511785507,0.8053639531135559,0.8053639531135559,1.0,1.0,-0.9007076025009155,0.3754867017269134,0.5252208709716797,0.163857877254486,0.0,0.0,0.2479432970285415,24.50155258178711,25.0,0.4793691337108612,-5723.87255859375,79.01831817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,304.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.134783074259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1749719977378845,0.1749763488769531,-4.342309239291353e-06,0.0,0.0001367876830045,0.0,0.0,7.08168363571167,0.0,0.0,0.0,0.2821817994117737,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870693102478981,-2049.99072265625,304.14715576171875,0.8131262063980103,0.1443409472703933,0.1302763819694519,293.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5681830644607544,0.050000000745058,0.0481190979480743,293.1308288574219,297.1499938964844,293.1499938964844,0.0871277227997779,-1595.273193359375,304.14727783203125,0.8132616281509399,0.1444293558597564,0.1013784110546112,293.1224670410156,297.1499938964844,293.1499938964844,0.1781449913978576,-3830.851318359375,304.1469116210937,0.987366795539856,0.256881445646286,0.2434540688991546,293.1646423339844,297.1499938964844,293.1499938964844,0.0038302824832499,-1444.427490234375,296.3724060058594,0.5681830644607544,0.050000000745058,0.2282562851905822,291.14373779296875,291.1499938964844,273.1499938964844,270.62078857421875,284.8414001464844,293.19244384765625,291.143798828125,1.0,0.1916534006595611,0.8053373098373413,0.8053373098373413,1.0,1.0,-0.9018426537513732,0.3759811222553253,0.5258615016937256,0.1640989482402801,0.0,0.0,0.2483443766832351,24.49783134460449,25.0,0.4477553963661194,-5732.0966796875,79.21685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166320800781,304.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.1350061893463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1752465516328811,0.1752508878707885,-4.34287676398526e-06,0.0,0.0001370141253573,0.0,0.0,7.094305515289307,0.0,0.0,0.0,0.282231867313385,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0873500257730484,-2055.2119140625,304.14715576171875,0.8139136433601379,0.1447120904922485,0.1306096017360687,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5682852864265442,0.050000000745058,0.0481184646487236,293.1300354003906,297.1499938964844,293.1499938964844,0.0874295160174369,-1599.64453125,304.147216796875,0.8141000866889954,0.1448327004909515,0.1016577631235122,293.1224060058594,297.1499938964844,293.1499938964844,0.1784539371728897,-3836.14208984375,304.1469116210937,0.9878665208816528,0.257241427898407,0.243793100118637,293.1629638671875,297.1499938964844,293.1499938964844,0.0038318303413689,-1444.9801025390625,296.3745422363281,0.5682852864265442,0.050000000745058,0.2282532900571823,291.1438903808594,291.1499938964844,273.1499938964844,270.62115478515625,284.8404541015625,293.1914978027344,291.1439514160156,1.0,0.1917771846055984,0.8053076267242432,0.8053076267242432,1.0,1.0,-0.902980387210846,0.3764737844467163,0.5265066027641296,0.1643476635217666,0.0,0.0,0.248736023902893,24.494367599487305,25.0,0.420852780342102,-5740.298828125,79.41666412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,304.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1352178305387497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1755149513483047,0.1755192875862121,-4.343431555753341e-06,0.0,0.0001372289116261,0.0,0.0,7.1066508293151855,0.0,0.0,0.0,0.2822808623313904,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876297354698181,-2060.415283203125,304.1471862792969,0.8146942257881165,0.1450819075107574,0.1309416145086288,293.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683873891830444,0.050000000745058,0.0481178350746631,293.1292419433594,297.1499938964844,293.1499938964844,0.0877349004149437,-1604.06884765625,304.14715576171875,0.8149420022964478,0.1452406942844391,0.1019404008984565,293.12237548828125,297.1499938964844,293.1499938964844,0.1787627190351486,-3841.42822265625,304.1469116210937,0.9883623123168944,0.2576009333133697,0.2441316843032837,293.1612548828125,297.1499938964844,293.1499938964844,0.003833595663309,-1445.612060546875,296.376953125,0.5683873891830444,0.050000000745058,0.2282502949237823,291.14404296875,291.1499938964844,273.1499938964844,270.6214904785156,284.8395080566406,293.1905212402344,291.1440734863281,1.0,0.1919016987085342,0.805277943611145,0.805277943611145,1.0,1.0,-0.904120147228241,0.3769643604755401,0.5271557569503784,0.1646046638488769,0.0,0.0,0.2491196542978286,24.49113655090332,25.0,0.3954685628414154,-5748.47021484375,79.61756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,304.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1354193240404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1757781058549881,0.1757824420928955,-4.343976343079703e-06,0.0,0.0001374333951389,0.0,0.0,7.118760585784912,0.0,0.0,0.0,0.2823289036750793,4.0,0.0,1.0
