time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0879082530736923,-2065.597412109375,304.1471862792969,0.8154675364494324,0.145450010895729,0.1312721818685531,293.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5684890747070312,0.050000000745058,0.048117209225893,293.12847900390625,297.1499938964844,293.1499938964844,0.0880442857742309,-1608.5517578125,304.1471252441406,0.8157880902290344,0.145653635263443,0.1022266671061515,293.122314453125,297.1499938964844,293.1499938964844,0.1790712624788284,-3846.708251953125,304.1469116210937,0.9888538718223572,0.2579597234725952,0.2444696873426437,293.1595458984375,297.1499938964844,293.1499938964844,0.0038356108125299,-1446.3348388671875,296.3796691894531,0.5684890747070312,0.050000000745058,0.2282473146915435,291.1441650390625,291.1499938964844,273.1499938964844,270.621826171875,284.8386535644531,293.1894836425781,291.1441955566406,1.0,0.1920269876718521,0.8052482604980469,0.8052482604980469,1.0,1.0,-0.9052618145942688,0.3774527013301849,0.5278090834617615,0.164870336651802,0.0,0.0,0.2494946420192718,24.48817253112793,25.0,0.3685148358345032,-5756.599609375,79.81961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316772460937,304.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.135609433054924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1760354787111282,0.1760398298501968,-4.344508852227591e-06,0.0,0.0001376263389829,0.0,0.0,7.13060998916626,0.0,0.0,0.0,0.2823759317398071,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881857201457023,-2070.760986328125,304.1471862792969,0.8162346482276917,0.145816683769226,0.1316014528274536,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5685907602310181,0.050000000745058,0.0481165796518325,293.12774658203125,297.1499938964844,293.1499938964844,0.0883567258715629,-1613.0797119140625,304.1470642089844,0.8166368007659912,0.146070510149002,0.1025157198309898,293.1222839355469,297.1499938964844,293.1499938964844,0.1793796122074127,-3851.982666015625,304.1469116210937,0.989341676235199,0.2583179771900177,0.2448071390390396,293.1578674316406,297.1499938964844,293.1499938964844,0.0038378359749913,-1447.1341552734375,296.3826599121094,0.5685907602310181,0.050000000745058,0.228244349360466,291.144287109375,291.1499938964844,273.1499938964844,270.62213134765625,284.8377990722656,293.1884155273437,291.1443176269531,1.0,0.1921528428792953,0.8052185773849487,0.8052185773849487,1.0,1.0,-0.9064046144485474,0.3779382407665252,0.5284663438796997,0.1651450544595718,0.0,0.0,0.2498634755611419,24.48541641235352,25.0,0.3401606380939483,-5764.68896484375,80.02257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,304.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1357906907796859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1762887239456176,0.1762930750846862,-4.345032721175812e-06,0.0,0.0001378102897433,0.0,0.0,7.142273426055908,0.0,0.0,0.0,0.2824222147464752,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884619131684303,-2075.901611328125,304.1471862792969,0.8169950246810913,0.1461814641952514,0.1319291442632675,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5686922073364258,0.050000000745058,0.0481159575283527,293.1270446777344,297.1499938964844,293.1499938964844,0.0886725261807441,-1617.6568603515625,304.14703369140625,0.8174888491630554,0.1464914679527282,0.1028077825903892,293.12225341796875,297.1499938964844,293.1499938964844,0.1796876341104507,-3857.249755859375,304.1469116210937,0.989825427532196,0.2586753666400909,0.2451439052820205,293.1561584472656,297.1499938964844,293.1499938964844,0.0038402981590479,-1448.0198974609375,296.38592529296875,0.5686922073364258,0.050000000745058,0.2282413840293884,291.1443786621094,291.1499938964844,273.1499938964844,270.6224060058594,284.8370056152344,293.18731689453125,291.1444396972656,1.0,0.1922793239355087,0.8051888346672058,0.8051888346672058,1.0,1.0,-0.9075483083724976,0.3784207999706268,0.5291275382041931,0.1654291301965713,0.0,0.0,0.2502258419990539,24.48290634155273,25.0,0.3106441497802734,-5772.728515625,80.22647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1359622031450271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1765376180410385,0.1765419542789459,-4.345547040429665e-06,0.0,0.0001379843597533,0.0,0.0,7.153740406036377,0.0,0.0,0.0,0.2824677228927612,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.088736817240715,-2081.01904296875,304.147216796875,0.8177491426467896,0.1465445160865783,0.132255271077156,293.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5687936544418335,0.050000000745058,0.0481153316795825,293.1263732910156,297.1499938964844,293.1499938964844,0.088991142809391,-1622.275390625,304.1470031738281,0.8183433413505554,0.146916002035141,0.1031023934483528,293.1222229003906,297.1499938964844,293.1499938964844,0.1799952834844589,-3862.508544921875,304.1469116210937,0.9903051853179932,0.2590320408344269,0.2454799264669418,293.1544494628906,297.1499938964844,293.1499938964844,0.0038429829291999,-1448.9864501953125,296.3894958496094,0.5687936544418335,0.050000000745058,0.2282384186983108,291.1445007324219,291.1499938964844,273.1499938964844,270.6226501464844,284.8362731933594,293.1861572265625,291.14453125,1.0,0.1924063116312027,0.8051556944847107,0.8051556944847107,1.0,1.0,-0.9086923003196716,0.3788996636867523,0.5297926664352417,0.1657225340604782,0.0,0.0,0.2505829632282257,24.480621337890625,25.0,0.2822505831718445,-5780.716796875,80.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,304.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1361253708600998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1767830401659011,0.1767873764038086,-4.346053628978552e-06,0.0,0.0001381499459967,0.0,0.0,7.165051937103272,0.0,0.0,0.0,0.2825126051902771,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0890102535486221,-2086.10986328125,304.147216796875,0.8184966444969177,0.1469054520130157,0.1325795799493789,293.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5688949227333069,0.050000000745058,0.0481147095561027,293.1257019042969,297.1499938964844,293.1499938964844,0.0893126726150512,-1626.9366455078125,304.14697265625,0.8192005157470703,0.1473440527915954,0.1033996194601059,293.1221923828125,297.1499938964844,293.1499938964844,0.1803024560213089,-3867.75732421875,304.1469116210937,0.9907808899879456,0.259387731552124,0.2458151429891586,293.1527709960937,297.1499938964844,293.1499938964844,0.0038459114730358,-1450.0418701171875,296.39337158203125,0.5688949227333069,0.050000000745058,0.2282354682683944,291.14459228515625,291.1499938964844,273.1499938964844,270.62286376953125,284.8356018066406,293.1849365234375,291.1446228027344,1.0,0.1925338059663772,0.8051224946975708,0.8051224946975708,1.0,1.0,-0.9098363518714904,0.3793748319149017,0.5304614901542664,0.1660257130861282,0.0,0.0,0.2509349584579468,24.478574752807617,25.0,0.2540587484836578,-5788.64404296875,80.63663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1362800002098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1770250499248504,0.177029401063919,-4.3465533963171765e-06,0.0,0.0001383068738505,0.0,0.0,7.176209926605225,0.0,0.0,0.0,0.2825568914413452,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892823562026023,-2091.17626953125,304.147216796875,0.8192384243011475,0.1472645252943039,0.1329022496938705,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.568996250629425,0.050000000745058,0.0481140874326229,293.1250915527344,297.1499938964844,293.1499938964844,0.0896364599466323,-1631.630859375,304.1469116210937,0.8200594186782837,0.1477749198675155,0.1036988645792007,293.1221923828125,297.1499938964844,293.1499938964844,0.180609181523323,-3872.996337890625,304.1469116210937,0.9912527799606324,0.2597426176071167,0.2461495399475097,293.15106201171875,297.1499938964844,293.1499938964844,0.0038490509614348,-1451.173828125,296.39752197265625,0.568996250629425,0.050000000745058,0.2282325029373169,291.1446533203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8349609375,293.1836853027344,291.1446838378906,1.0,0.1926616728305816,0.8050892949104309,0.8050892949104309,1.0,1.0,-0.9109798073768616,0.3798460960388183,0.5311337113380432,0.1663387268781662,0.0,0.0,0.2512832880020141,24.47673225402832,25.0,0.22568941116333,-5796.51611328125,80.84271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556030273437,304.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1364279985427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1772646158933639,0.1772689670324325,-4.347047251940239e-06,0.0,0.0001384570787195,0.0,0.0,7.187259674072266,0.0,0.0,0.0,0.2826007306575775,4.0,0.0,1.0
757140,293.1211853027344,297.1499938964844,293.1499938964844,0.0895529016852378,-2096.214111328125,304.1472473144531,0.819973886013031,0.1476213485002517,0.1332229971885681,293.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5690975189208984,0.050000000745058,0.048113465309143,293.1244812011719,297.1499938964844,293.1499938964844,0.0899625867605209,-1636.3592529296875,304.1468811035156,0.8209201097488403,0.1482085287570953,0.1040001884102821,293.1221923828125,297.1499938964844,293.1499938964844,0.1809153407812118,-3878.2236328125,304.1469116210937,0.9917204976081848,0.2600963413715362,0.2464829832315445,293.1493530273437,297.1499938964844,293.1499938964844,0.0038524214178323,-1452.3896484375,296.4019775390625,0.5690975189208984,0.050000000745058,0.2282295674085617,291.14471435546875,291.1499938964844,273.1499938964844,270.6232604980469,284.8344116210937,293.182373046875,291.1447448730469,1.0,0.1927899122238159,0.8050561547279358,0.8050561547279358,1.0,1.0,-0.912122368812561,0.3803131580352783,0.5318092107772827,0.1666617095470428,0.0,0.0,0.251628041267395,24.4751205444336,25.0,0.1974324285984039,-5804.3251953125,81.04936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,304.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1365690976381302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1775017827749252,0.1775061339139938,-4.347536105342442e-06,0.0,0.0001386002695653,0.0,0.0,7.198202610015869,0.0,0.0,0.0,0.282644122838974,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898218750953674,-2101.22314453125,304.1472473144531,0.8207032680511475,0.1479760110378265,0.1335418075323104,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5691986680030823,0.050000000745058,0.0481128431856632,293.1239013671875,297.1499938964844,293.1499938964844,0.0902905985713005,-1641.115234375,304.1468505859375,0.8217819929122925,0.1486444473266601,0.1043031737208366,293.1221923828125,297.1499938964844,293.1499938964844,0.1812208443880081,-3883.43798828125,304.1469421386719,0.9921841025352478,0.2604490518569946,0.2468154430389404,293.1476745605469,297.1499938964844,293.1499938964844,0.0038560077082365,-1453.683837890625,296.4066772460937,0.5691986680030823,0.050000000745058,0.2282266169786453,291.144775390625,291.1499938964844,273.1499938964844,270.6234130859375,284.8338623046875,293.1809997558594,291.1448059082031,1.0,0.1929184347391128,0.8050229549407959,0.8050229549407959,1.0,1.0,-0.9132633805274964,0.380775898694992,0.5324875116348267,0.1669942587614059,0.0,0.0,0.2519701421260834,24.473726272583008,25.0,0.1704074740409851,-5812.07373046875,81.25648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,304.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1367045491933822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1777372360229492,0.1777415871620178,-4.348021320765838e-06,0.0,0.0001387377415085,0.0,0.0,7.209069728851318,0.0,0.0,0.0,0.282687246799469,4.0,0.0,1.0
757260,293.1213073730469,297.1499938964844,293.1499938964844,0.0900890603661537,-2106.198974609375,304.14727783203125,0.8214261531829834,0.1483281552791595,0.1338584125041961,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5692996382713318,0.050000000745058,0.0481122247874736,293.12335205078125,297.1499938964844,293.1499938964844,0.0906205996870994,-1645.9000244140625,304.1468200683594,0.8226451277732849,0.1490826457738876,0.1046079024672508,293.1221923828125,297.1499938964844,293.1499938964844,0.1815255880355835,-3888.637451171875,304.1469421386719,0.9926432967185974,0.2608004808425903,0.2471467554569244,293.1459655761719,297.1499938964844,293.1499938964844,0.0038598389364778,-1455.06689453125,296.4117126464844,0.5692996382713318,0.050000000745058,0.2282236814498901,291.14483642578125,291.1499938964844,273.1499938964844,270.62353515625,284.8334045410156,293.1795959472656,291.14483642578125,1.0,0.1930472403764724,0.8049873113632202,0.8049873113632202,1.0,1.0,-0.9144024848937988,0.3812338709831238,0.533168613910675,0.1673362702131271,0.0,0.0,0.2523097395896911,24.472570419311523,25.0,0.1440079361200332,-5819.75244140625,81.46401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,304.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1368341892957687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1779710501432418,0.1779754012823104,-4.348502443463076e-06,0.0,0.000138869319926,0.0,0.0,7.219864845275879,0.0,0.0,0.0,0.2827300727367401,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903545618057251,-2111.1435546875,304.14727783203125,0.8221431374549866,0.1486779600381851,0.1341729462146759,293.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5694004893302917,0.050000000745058,0.0481116063892841,293.1228332519531,297.1499938964844,293.1499938964844,0.0909525156021118,-1650.712646484375,304.14678955078125,0.8235098719596863,0.1495236456394195,0.1049143150448799,293.1221923828125,297.1499938964844,293.1499938964844,0.1818293035030365,-3893.8173828125,304.1469421386719,0.993097960948944,0.2611501216888428,0.2474766373634338,293.1442565917969,297.1499938964844,293.1499938964844,0.0038638890255242,-1456.5291748046875,296.4170227050781,0.5694004893302917,0.050000000745058,0.2282207459211349,291.1448669433594,291.1499938964844,273.1499938964844,270.6236572265625,284.8329772949219,293.1781005859375,291.1448974609375,1.0,0.1931762248277664,0.8049516677856445,0.8049516677856445,1.0,1.0,-0.9155394434928894,0.3816872835159302,0.5338521599769592,0.1676875054836273,0.0,0.0,0.2526478469371795,24.47161865234375,25.0,0.1181977614760398,-5827.36865234375,81.67186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07135009765625,304.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1369594782590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1782038956880569,0.1782082468271255,-4.348981292423559e-06,0.0,0.0001389964600093,0.0,0.0,7.230618953704834,0.0,0.0,0.0,0.2827727198600769,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0906180962920188,-2116.052001953125,304.1473083496094,0.8228534460067749,0.1490249931812286,0.134485051035881,293.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5695011019706726,0.050000000745058,0.0481109917163848,293.122314453125,297.1499938964844,293.1499938964844,0.0912874117493629,-1655.568603515625,304.14678955078125,0.8243786096572876,0.1499701738357544,0.1052234098315239,293.1222229003906,297.1499938964844,293.1499938964844,0.1821311116218567,-3898.962158203125,304.1469421386719,0.9935469031333924,0.2614958584308624,0.247804045677185,293.1425476074219,297.1499938964844,293.1499938964844,0.0038681896403431,-1458.082275390625,296.4226379394531,0.5695011019706726,0.050000000745058,0.2282178252935409,291.1448974609375,291.1499938964844,273.1499938964844,270.6237487792969,284.8326110839844,293.17657470703125,291.1449279785156,1.0,0.1933053731918335,0.8049160242080688,0.8049160242080688,1.0,1.0,-0.91667377948761,0.3821360170841217,0.5345377326011658,0.1680476814508438,0.0,0.0,0.2529847323894501,24.47089385986328,25.0,0.09116131067276,-5834.91552734375,81.8799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,304.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.1370802968740463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1784359365701675,0.1784402877092361,-4.349458322394639e-06,0.0,0.000139119074447,0.0,0.0,7.241339683532715,0.0,0.0,0.0,0.2828152477741241,4.0,0.0,1.0
757440,293.1215515136719,297.1499938964844,293.1499938964844,0.0908799767494201,-2120.929443359375,304.1473083496094,0.8235584497451782,0.1493698060512542,0.1347950845956802,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5696018934249878,0.050000000745058,0.0481103733181953,293.1217956542969,297.1499938964844,293.1499938964844,0.0916279628872871,-1660.5069580078125,304.146728515625,0.8252580761909485,0.1504258662462234,0.1055377274751663,293.1222839355469,297.1499938964844,293.1499938964844,0.182428777217865,-3904.033447265625,304.14697265625,0.993988037109375,0.2618350684642792,0.2481264770030975,293.1408386230469,297.1499938964844,293.1499938964844,0.0038727037608623,-1459.7125244140625,296.42852783203125,0.5696018934249878,0.050000000745058,0.2282149046659469,291.1449279785156,291.1499938964844,273.1499938964844,270.6238098144531,284.8322448730469,293.17498779296875,291.1449279785156,1.0,0.1934346407651901,0.8048803806304932,0.8048803806304932,1.0,1.0,-0.9178058505058287,0.3825805187225342,0.5352253317832947,0.168416365981102,0.0,0.0,0.2533215284347534,24.47032928466797,25.0,0.0623859651386737,-5842.4091796875,82.08833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,304.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1371980607509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1786679029464721,0.1786722540855407,-4.349934442871017e-06,0.0,0.0001392385893268,0.0,0.0,7.252059936523437,0.0,0.0,0.0,0.282857745885849,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911409631371498,-2125.790771484375,304.1473388671875,0.8242597579956055,0.1497152149677276,0.1351039856672287,293.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5697024464607239,0.050000000745058,0.0481097586452961,293.12127685546875,297.1499938964844,293.1499938964844,0.0919740125536918,-1665.525146484375,304.1466979980469,0.8261475563049316,0.1508849263191223,0.1058570221066474,293.12237548828125,297.1499938964844,293.1499938964844,0.1827212423086166,-3909.012451171875,304.14697265625,0.9944199919700624,0.2621685564517975,0.2484426796436309,293.1391296386719,297.1499938964844,293.1499938964844,0.0038774793501943,-1461.4376220703125,296.43475341796875,0.5697024464607239,0.050000000745058,0.2282119840383529,291.1449279785156,291.1499938964844,273.1499938964844,270.6238708496094,284.8319396972656,293.1733093261719,291.1449279785156,1.0,0.1935639828443527,0.8048447370529175,0.8048447370529175,1.0,1.0,-0.9189351201057434,0.3830205798149109,0.5359145402908325,0.1687930971384048,0.0,0.0,0.253659039735794,24.469955444335938,25.0,0.0319886393845081,-5849.8427734375,82.29685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1373127549886703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1789003163576126,0.1789046674966812,-4.350410563347396e-06,0.0,0.0001393549900967,0.0,0.0,7.262803554534912,0.0,0.0,0.0,0.2829003632068634,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914060100913047,-2130.72900390625,304.1473388671875,0.8249695301055908,0.150071382522583,0.1354178041219711,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5698034763336182,0.050000000745058,0.0481091402471065,293.120849609375,297.1499938964844,293.1499938964844,0.0923174023628234,-1670.5030517578125,304.14666748046875,0.8270291686058044,0.1513330638408661,0.1061735823750495,293.1224975585937,297.1499938964844,293.1499938964844,0.1830106824636459,-3913.93798828125,304.1470031738281,0.9948460459709167,0.2624991238117218,0.2487552762031555,293.1374206542969,297.1499938964844,293.1499938964844,0.0038824672810733,-1463.2393798828125,296.4412536621094,0.5698034763336182,0.050000000745058,0.2282090485095977,291.1449279785156,291.1499938964844,273.1499938964844,270.6239013671875,284.8316650390625,293.1716003417969,291.1449279785156,1.0,0.1936933547258377,0.8048064112663269,0.8048064112663269,1.0,1.0,-0.9200626611709596,0.383456826210022,0.5366058349609375,0.1691769659519195,0.0,0.0,0.2539978325366974,24.46968078613281,25.0,0.0026852306909859,-5857.2353515625,82.50560760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,304.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1374256163835525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179133653640747,0.1791380047798156,-4.350888048065826e-06,0.0,0.0001394695282215,0.0,0.0,7.273593425750732,0.0,0.0,0.0,0.2829431295394897,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0916795656085014,-2135.827880859375,304.1473083496094,0.8256977796554565,0.1504376679658889,0.1357418745756149,293.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5699047446250916,0.050000000745058,0.0481085255742073,293.1205139160156,297.1499938964844,293.1499938964844,0.0926511958241462,-1675.3394775390625,304.14666748046875,0.8278871774673462,0.1517676264047622,0.1064808964729309,293.1225891113281,297.1499938964844,293.1499938964844,0.1832977682352066,-3918.822265625,304.14703369140625,0.995266854763031,0.2628271281719208,0.2490650564432144,293.1357116699219,297.1499938964844,293.1499938964844,0.0038877020124346,-1465.130126953125,296.44805908203125,0.5699047446250916,0.050000000745058,0.2282061278820037,291.1448974609375,291.1499938964844,273.1499938964844,270.6239318847656,284.8313903808594,293.1697998046875,291.1449279785156,1.0,0.1938227713108062,0.8047680258750916,0.8047680258750916,1.0,1.0,-0.9211879968643188,0.3838894665241241,0.5372985601425171,0.1695677191019058,0.0,0.0,0.2543385922908783,24.46952438354492,25.0,-0.0245304219424724,-5864.58544921875,82.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1375369578599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1793684512376785,0.1793728023767471,-4.351368261268362e-06,0.0,0.0001395825238432,0.0,0.0,7.284455299377441,0.0,0.0,0.0,0.2829861938953399,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919566825032234,-2140.993408203125,304.1473083496094,0.8264316916465759,0.1508044302463531,0.1360700726509094,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5700050592422485,0.050000000745058,0.048107910901308,293.1202392578125,297.1499938964844,293.1499938964844,0.092978335916996,-1680.0780029296875,304.1466979980469,0.8287273645401001,0.1521950960159301,0.1067817732691764,293.1226806640625,297.1499938964844,293.1499938964844,0.1835834980010986,-3923.682373046875,304.14703369140625,0.9956823587417604,0.2631535828113556,0.2493730634450912,293.1340026855469,297.1499938964844,293.1499938964844,0.0038931525778025,-1467.09912109375,296.45513916015625,0.5700050592422485,0.050000000745058,0.2282032221555709,291.1448974609375,291.1499938964844,273.1499938964844,270.6239013671875,284.8309936523437,293.167724609375,291.1448669433594,1.0,0.1939521133899688,0.804729700088501,0.804729700088501,1.0,1.0,-0.9223085045814514,0.3843175172805786,0.5379909873008728,0.1699641495943069,0.0,0.0,0.2546824216842651,24.469614028930664,25.0,-0.0726797953248024,-5871.9130859375,82.92334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1376475840806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796051412820816,0.1796094924211502,-4.351851657702355e-06,0.0,0.0001396948064211,0.0,0.0,7.295406341552734,0.0,0.0,0.0,0.2830295860767364,4.0,0.0,1.0
757740,293.1216125488281,297.1499938964844,293.1499938964844,0.0922308191657066,-2146.102783203125,304.1473083496094,0.8271515369415283,0.1511564254760742,0.1363939642906189,293.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5701011419296265,0.050000000745058,0.0481073260307312,293.1199951171875,297.1499938964844,293.1499938964844,0.0933007523417472,-1684.7474365234375,304.1466979980469,0.8295498490333557,0.1526171714067459,0.107077732682228,293.122802734375,297.1499938964844,293.1499938964844,0.1838687658309936,-3928.534912109375,304.1470642089844,0.9960891008377076,0.2634784877300262,0.2496795207262039,293.1322937011719,297.1499938964844,293.1499938964844,0.0038988348096609,-1469.1544189453125,296.46246337890625,0.5701011419296265,0.050000000745058,0.2282004505395889,291.1448059082031,291.1499938964844,273.1499938964844,270.6238708496094,284.82989501953125,293.1643981933594,291.144775390625,1.0,0.1940812170505523,0.8046913146972656,0.8046913146972656,1.0,1.0,-0.923416256904602,0.3847376406192779,0.5386786460876465,0.1703643500804901,0.0,0.0,0.2550363540649414,24.47037506103516,25.0,-0.2716440558433532,-5879.43701171875,83.13121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1377579569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798458844423294,0.179850235581398,-4.352340056357207e-06,0.0,0.0001398068125126,0.0,0.0,7.306544780731201,0.0,0.0,0.0,0.283073753118515,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0924897417426109,-2150.927490234375,304.1473083496094,0.8278214931488037,0.1514837443828582,0.1366980671882629,293.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5701869130134583,0.050000000745058,0.0481068044900894,293.11981201171875,297.1499938964844,293.1499938964844,0.0936213359236717,-1689.391845703125,304.146728515625,0.8303532004356384,0.1530364751815796,0.1073709949851036,293.1228942871094,297.1499938964844,293.1499938964844,0.184154987335205,-3933.407470703125,304.1470642089844,0.9964810609817504,0.2638022899627685,0.249984785914421,293.13055419921875,297.1499938964844,293.1499938964844,0.0039047657046467,-1471.3067626953125,296.47003173828125,0.5701869130134583,0.050000000745058,0.2281979620456695,291.14459228515625,291.1499938964844,273.1499938964844,270.62384033203125,284.82867431640625,293.1607360839844,291.1445007324219,1.0,0.1942096203565597,0.804652988910675,0.804652988910675,1.0,1.0,-0.924496054649353,0.3851431608200073,0.5393528938293457,0.1707649230957031,0.0,0.0,0.2554199397563934,24.47254943847656,25.0,-0.503089964389801,-5887.0556640625,83.33646392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,304.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1378689855337143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180100604891777,0.1801049560308456,-4.352841187937884e-06,0.0,0.0001399194879923,0.0,0.0,7.318309307098389,0.0,0.0,0.0,0.2831202745437622,4.0,0.0,1.0
757860,293.1220092773437,297.1499938964844,293.1499938964844,0.0927326455712318,-2155.450439453125,304.1473693847656,0.8284565210342407,0.1517948359251022,0.1369830518960952,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5702741742134094,0.050000000745058,0.0481062717735767,293.1191711425781,297.1499938964844,293.1499938964844,0.0939590185880661,-1694.287841796875,304.1466979980469,0.8311973810195923,0.1535439491271972,0.1076808869838714,293.1230163574219,297.1499938964844,293.1499938964844,0.1844397485256195,-3938.25390625,304.1470947265625,0.9968712329864502,0.2641249597072601,0.2502889633178711,293.1288452148437,297.1499938964844,293.1499938964844,0.0039109797216951,-1473.5592041015625,296.4779052734375,0.5702741742134094,0.050000000745058,0.2281954437494278,291.14434814453125,291.1499938964844,273.1499938964844,270.623779296875,284.8275756835937,293.1571655273437,291.1443176269531,1.0,0.1943373829126358,0.80461186170578,0.80461186170578,1.0,1.0,-0.9255713820457458,0.3855451941490173,0.5400261878967285,0.171168252825737,0.0,0.0,0.255821943283081,24.47455406188965,25.0,-0.4937209486961365,-5894.90576171875,83.54100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,304.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.1379817873239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1803744584321975,0.1803788095712661,-4.353377335064579e-06,0.0,0.0001400339679094,0.0,0.0,7.330958366394043,0.0,0.0,0.0,0.2831701040267944,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929672569036483,-2159.817626953125,304.1473999023437,0.8291953206062317,0.1520982384681701,0.1372582018375396,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5704690217971802,0.050000000745058,0.0481050945818424,293.1158752441406,297.1499938964844,293.1499938964844,0.0945256575942039,-1702.543212890625,304.1462707519531,0.8326858282089233,0.1545816659927368,0.1082083582878112,293.12310791015625,297.1499938964844,293.1499938964844,0.184722900390625,-3943.07080078125,304.1470947265625,0.9973725080490112,0.2644465267658233,0.2505914866924286,293.1271057128906,297.1499938964844,293.1499938964844,0.0039173541590571,-1475.8675537109375,296.4861145019531,0.5704690217971802,0.050000000745058,0.2281898558139801,291.1441650390625,291.1499938964844,273.1499938964844,270.6236877441406,284.826416015625,293.1537475585937,291.14410400390625,1.0,0.194469541311264,0.804570734500885,0.804570734500885,1.0,1.0,-0.9268894791603088,0.3860580623149872,0.540831446647644,0.1716132164001464,0.0,0.0,0.2562310397624969,24.46269798278809,25.0,-0.655856728553772,-5903.37109375,83.76966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,304.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.1380970776081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1806546598672866,0.1806590110063552,-4.353936674306169e-06,0.0,0.0001401509798597,0.0,0.0,7.343924522399902,0.0,0.0,0.0,0.2832213044166565,4.0,0.0,1.0
757980,293.1225280761719,297.1499938964844,293.1499938964844,0.0931986942887306,-2164.130615234375,304.1474609375,0.830098569393158,0.1523958891630172,0.1375259906053543,293.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5708202123641968,0.050000000745058,0.0481029786169528,293.1103515625,297.1499938964844,293.1499938964844,0.0954803675413131,-1716.471923828125,304.14520263671875,0.8352207541465759,0.1560958623886108,0.1090983524918556,293.1231994628906,297.1499938964844,293.1499938964844,0.1849879175424575,-3947.583984375,304.14715576171875,0.9980103969573976,0.2647684514522552,0.2508674561977386,293.1253662109375,297.1499938964844,293.1499938964844,0.0039239265024662,-1478.2659912109375,296.4944763183594,0.5708202123641968,0.050000000745058,0.2281798273324966,291.1436462402344,291.1499938964844,273.1499938964844,270.62359619140625,284.82501220703125,293.1505432128906,291.1434326171875,1.0,0.194612056016922,0.80452960729599,0.80452960729599,1.0,1.0,-0.9285938143730164,0.3867466449737549,0.5418471693992615,0.1721263974905014,0.0,0.0,0.2567036747932434,24.43120574951172,25.0,-1.4952563047409058,-5913.05322265625,84.04067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,304.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1382168680429458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1809572726488113,0.1809616237878799,-4.354518296167953e-06,0.0,0.0001402725465595,0.0,0.0,7.357897758483887,0.0,0.0,0.0,0.2832765877246856,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934306234121322,-2168.46044921875,304.1474914550781,0.8309959769248962,0.1526900231838226,0.1377895325422287,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5711727738380432,0.050000000745058,0.0481008626520633,293.10369873046875,297.1499938964844,293.1499938964844,0.0967268422245979,-1734.63818359375,304.143798828125,0.838396430015564,0.1579070091247558,0.1102560311555862,293.1231689453125,297.1499938964844,293.1499938964844,0.1850735992193222,-3948.927001953125,304.14752197265625,0.9984347820281982,0.2651147842407226,0.25092214345932,293.12359619140625,297.1499938964844,293.1499938964844,0.0039308774285018,-1480.8271484375,296.5028991699219,0.5711727738380432,0.050000000745058,0.228169783949852,291.14263916015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8236083984375,293.1473999023437,291.142333984375,1.0,0.1947621405124664,0.804488480091095,0.804488480091095,1.0,1.0,-0.930356740951538,0.3874601423740387,0.5428966283798218,0.1726552248001098,0.0,0.0,0.2572968304157257,24.40040397644043,25.0,-2.355733633041382,-5923.92626953125,84.3238754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,304.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.1383439004421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813253313302993,0.1813296973705291,-4.355172222858528e-06,0.0,0.0001404014619765,0.0,0.0,7.374814510345459,0.0,0.0,0.0,0.283342957496643,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936606973409652,-2172.7548828125,304.1475524902344,0.8318110108375549,0.152981698513031,0.1380507797002792,293.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5714567303657532,0.050000000745058,0.0480991639196872,293.0964660644531,297.1499938964844,293.1499938964844,0.0981675013899803,-1755.583251953125,304.142333984375,0.8419158458709717,0.1599126011133194,0.1115909963846206,293.1227722167969,297.1499938964844,293.1499938964844,0.1849223524332046,-3946.2041015625,304.14825439453125,0.9985376596450806,0.2655296623706817,0.2507153153419494,293.1217956542969,297.1499938964844,293.1499938964844,0.003938284702599,-1483.5516357421875,296.5116577148437,0.5714567303657532,0.050000000745058,0.2281617224216461,291.1415405273437,291.1499938964844,273.1499938964844,270.62335205078125,284.822265625,293.1441345214844,291.14129638671875,1.0,0.1949163824319839,0.8044472932815552,0.8044472932815552,1.0,1.0,-0.9320104122161864,0.388122409582138,0.5438880324363708,0.1731696873903274,0.0,0.0,0.2579734325408935,24.37910461425781,25.0,-2.4078664779663086,-5935.78271484375,84.60299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,304.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1384809911251068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1817691773176193,0.1817735433578491,-4.355960300017614e-06,0.0,0.0001405406073899,0.0,0.0,7.395226001739502,0.0,0.0,0.0,0.2834224104881286,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0938855037093162,-2176.942626953125,304.1475830078125,0.8325607776641846,0.1532711684703827,0.1383102834224701,293.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.571686327457428,0.050000000745058,0.0480977892875671,293.089111328125,297.1499938964844,293.1499938964844,0.0997238159179687,-1778.130615234375,304.1408996582031,0.8456247448921204,0.1620349735021591,0.1130314692854881,293.1219177246094,297.1499938964844,293.1499938964844,0.184598758816719,-3940.49267578125,304.1491394042969,0.9984081983566284,0.2660449743270874,0.2503241300582886,293.1199645996094,297.1499938964844,293.1499938964844,0.0039459727704524,-1486.34912109375,296.5211181640625,0.571686327457428,0.050000000745058,0.2281552106142044,291.1408996582031,291.1499938964844,273.1499938964844,270.6231994628906,284.8210144042969,293.140869140625,291.14080810546875,1.0,0.1950730234384536,0.8043990135192871,0.8043990135192871,1.0,1.0,-0.9335709810256958,0.3887408971786499,0.5448300838470459,0.1736701130867004,0.0,0.0,0.2586480677127838,24.365211486816406,25.0,-1.7208818197250366,-5947.875,84.87681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,304.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.962890625,18000.0,0.0,0.0,0.1386299133300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1822440475225448,0.1822484135627746,-4.35687161370879e-06,0.0,0.0001406917290296,0.0,0.0,7.4171929359436035,0.0,0.0,0.0,0.28350830078125,4.0,0.0,1.0
758220,293.12359619140625,297.1499938964844,293.1499938964844,0.0941051617264747,-2181.026611328125,304.1476135253906,0.8332769870758057,0.1535583138465881,0.1385679095983505,293.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5718894004821777,0.050000000745058,0.0480965748429298,293.0818786621094,297.1499938964844,293.1499938964844,0.1013558581471443,-1801.677001953125,304.1395874023437,0.849463939666748,0.1642299592494964,0.1145384162664413,293.1205139160156,297.1499938964844,293.1499938964844,0.1841757297515869,-3933.080078125,304.1500549316406,0.9981549978256226,0.266674667596817,0.2498334348201751,293.1180725097656,297.1499938964844,293.1499938964844,0.0039539095014333,-1489.2099609375,296.53131103515625,0.5718894004821777,0.050000000745058,0.2281494438648224,291.1407165527344,291.1499938964844,273.1499938964844,270.6230163574219,284.81982421875,293.1376342773437,291.1407165527344,1.0,0.1952316910028457,0.804350733757019,0.804350733757019,1.0,1.0,-0.9350908994674684,0.3893405497074127,0.5457503795623779,0.1741649061441421,0.0,0.0,0.2592847049236297,24.35500144958496,25.0,-0.934201180934906,-5959.533203125,85.14945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.1387910097837448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.182704895734787,0.1827092617750167,-4.357827492640354e-06,0.0,0.0001408552343491,0.0,0.0,7.43864631652832,0.0,0.0,0.0,0.2835931181907654,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943219736218452,-2185.0556640625,304.14764404296875,0.8340094685554504,0.153843343257904,0.138823464512825,293.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5721096992492676,0.050000000745058,0.0480952635407447,293.0749206542969,297.1499938964844,293.1499938964844,0.103034421801567,-1825.793701171875,304.138427734375,0.8534156084060669,0.1664611250162124,0.1160817667841911,293.11871337890625,297.1499938964844,293.1499938964844,0.1837542057037353,-3925.727294921875,304.1508178710937,0.99792742729187,0.2674045860767364,0.2493522465229034,293.1161804199219,297.1499938964844,293.1499938964844,0.0039621093310415,-1492.1566162109375,296.5419616699219,0.5721096992492676,0.050000000745058,0.2281432151794433,291.1407165527344,291.1499938964844,273.1499938964844,270.6228332519531,284.8185729980469,293.1343078613281,291.1407470703125,1.0,0.1953933984041214,0.804302453994751,0.804302453994751,1.0,1.0,-0.9366633296012878,0.3899640738964081,0.5466992855072021,0.1746697276830673,0.0,0.0,0.2599023878574371,24.342851638793945,25.0,-0.4891096949577331,-5970.88916015625,85.4296646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,304.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.1389627009630203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183147132396698,0.1831514984369278,-4.358770183898741e-06,0.0,0.000141029478982,0.0,0.0,7.459290504455566,0.0,0.0,0.0,0.2836753726005554,4.0,0.0,1.0
758340,293.12408447265625,297.1499938964844,293.1499938964844,0.0945377871394157,-2189.068359375,304.147705078125,0.8347923159599304,0.1541261523962021,0.1390767246484756,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5723770260810852,0.050000000745058,0.0480936728417873,293.068359375,297.1499938964844,293.1499938964844,0.1047426909208297,-1850.2364501953125,304.137451171875,0.8574748039245605,0.1687045395374298,0.1176434904336929,293.1165771484375,297.1499938964844,293.1499938964844,0.1834098100662231,-3919.766845703125,304.1512756347656,0.9978371262550354,0.2682183086872101,0.248963326215744,293.1142272949219,297.1499938964844,293.1499938964844,0.0039706178940832,-1495.2196044921875,296.55303955078125,0.5723770260810852,0.050000000745058,0.2281356751918792,291.140625,291.1499938964844,273.1499938964844,270.6226501464844,284.8171081542969,293.1308288574219,291.1405944824219,1.0,0.1955603510141372,0.8042541742324829,0.8042541742324829,1.0,1.0,-0.9383624196052552,0.3906449675559997,0.5477174520492554,0.1751982867717743,0.0,0.0,0.2605356574058532,24.325119018554688,25.0,-0.554606020450592,-5982.39453125,85.72602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757141113281,304.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1391454339027404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835874319076538,0.1835917830467224,-4.359694230515743e-06,0.0,0.0001412149285897,0.0,0.0,7.479835510253906,0.0,0.0,0.0,0.2837573289871216,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947539582848548,-2193.091552734375,304.147705078125,0.8355779647827148,0.1544073075056076,0.1393283158540725,293.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.572648823261261,0.050000000745058,0.0480920597910881,293.062255859375,297.1499938964844,293.1499938964844,0.1064606755971908,-1874.7215576171875,304.1365966796875,0.8615442514419556,0.1709381192922592,0.1192046552896499,293.11431884765625,297.1499938964844,293.1499938964844,0.1830966770648956,-3914.35546875,304.151611328125,0.99778151512146,0.2690860629081726,0.2486061453819275,293.1122436523437,297.1499938964844,293.1499938964844,0.0039794594049453,-1498.4134521484375,296.5643615722656,0.572648823261261,0.050000000745058,0.2281280308961868,291.14031982421875,291.1499938964844,273.1499938964844,270.6224365234375,284.8154602050781,293.1271057128906,291.14019775390625,1.0,0.1957315355539322,0.8042058944702148,0.8042058944702148,1.0,1.0,-0.9400994777679444,0.3913428485393524,0.5487565994262695,0.175735205411911,0.0,0.0,0.2612141072750091,24.307273864746094,25.0,-0.8497920632362366,-5994.25,86.03006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,304.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91015625,18000.0,0.0,0.0,0.1393385529518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840500235557556,0.1840543895959854,-4.360630555311218e-06,0.0,0.0001414109283359,0.0,0.0,7.50137996673584,0.0,0.0,0.0,0.283842921257019,4.0,0.0,1.0
758460,293.12457275390625,297.1499938964844,293.1499938964844,0.0949693992733955,-2197.1025390625,304.1477355957031,0.8363487124443054,0.154686614871025,0.1395783424377441,293.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5729095935821533,0.050000000745058,0.0480905175209045,293.056640625,297.1499938964844,293.1499938964844,0.108178436756134,-1899.1055908203125,304.13592529296875,0.8655836582183838,0.1731577217578888,0.1207573339343071,293.1119384765625,297.1499938964844,293.1499938964844,0.1827943325042724,-3909.156494140625,304.1518859863281,0.997727394104004,0.2700068354606628,0.2482631802558899,293.1102600097656,297.1499938964844,293.1499938964844,0.0039886841550469,-1501.7476806640625,296.5760192871094,0.5729095935821533,0.050000000745058,0.2281207144260406,291.1398620605469,291.1499938964844,273.1499938964844,270.6221923828125,284.8139343261719,293.1235656738281,291.1397705078125,1.0,0.1959066241979599,0.8041518330574036,0.8041518330574036,1.0,1.0,-0.9418407082557678,0.3920423984527588,0.549798309803009,0.176272764801979,0.0,0.0,0.2619357109069824,24.2912540435791,25.0,-0.9602027535438538,-6006.53759765625,86.33882141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.1395442485809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845470964908599,0.1845514476299286,-4.3616173570626415e-06,0.0,0.0001416196755599,0.0,0.0,7.524516105651855,0.0,0.0,0.0,0.2839344143867492,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951827466487884,-2201.072509765625,304.14776611328125,0.8371065855026245,0.1549642533063888,0.1398268938064575,293.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5731608867645264,0.050000000745058,0.0480890311300754,293.0514221191406,297.1499938964844,293.1499938964844,0.1098924651741981,-1923.3416748046875,304.1353759765625,0.8695898056030273,0.1753628253936767,0.1223005652427673,293.1094970703125,297.1499938964844,293.1499938964844,0.1824997365474701,-3904.09912109375,304.1520690917969,0.997674524784088,0.2709700465202331,0.2479323595762252,293.1082458496094,297.1499938964844,293.1499938964844,0.0039981910958886,-1505.1751708984375,296.588134765625,0.5731608867645264,0.050000000745058,0.2281136661767959,291.1395263671875,291.1499938964844,273.1499938964844,270.6219482421875,284.8124694824219,293.1202087402344,291.13946533203125,1.0,0.1960848271846771,0.8040977120399475,0.8040977120399475,1.0,1.0,-0.9435839653015136,0.3927432298660278,0.5508407354354858,0.1768103539943695,0.0,0.0,0.2626698911190033,24.276769638061523,25.0,-0.8541130423545837,-6019.0458984375,86.65129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1397620290517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1850640624761581,0.1850684136152267,-4.362658728496172e-06,0.0,0.0001418406900484,0.0,0.0,7.548624038696289,0.0,0.0,0.0,0.2840297222137451,4.0,0.0,1.0
