time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758580,293.125,297.1499938964844,293.1499938964844,0.0953937768936157,-2204.99658203125,304.1477966308594,0.8378506302833557,0.155239999294281,0.1400738954544067,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5734021067619324,0.050000000745058,0.0480876080691814,293.0466613769531,297.1499938964844,293.1499938964844,0.111599676311016,-1947.3885498046875,304.1349182128906,0.8735530972480774,0.1775492429733276,0.123831957578659,293.10699462890625,297.1499938964844,293.1499938964844,0.182213544845581,-3899.193603515625,304.1522216796875,0.9976231455802916,0.2719746232032776,0.2476145625114441,293.1062316894531,297.1499938964844,293.1499938964844,0.0040079755708575,-1508.69287109375,296.6007080078125,0.5734021067619324,0.050000000745058,0.2281069159507751,291.1393127441406,291.1499938964844,273.1499938964844,270.6217041015625,284.8111267089844,293.11700439453125,291.1392822265625,1.0,0.1962660104036331,0.8040435910224915,0.8040435910224915,1.0,1.0,-0.9453272223472596,0.3934448063373565,0.5518824458122253,0.1773468852043151,0.0,0.0,0.2634056210517883,24.263877868652344,25.0,-0.6611546277999878,-6031.572265625,86.96720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05743408203125,304.9653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.139992818236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1855884194374084,0.1855927854776382,-4.363739208201878e-06,0.0,0.000142074903124,0.0,0.0,7.57313871383667,0.0,0.0,0.0,0.2841269373893738,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.095602847635746,-2208.882080078125,304.1477966308594,0.8385807275772095,0.1555139124393463,0.1403192728757858,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5736332535743713,0.050000000745058,0.0480862483382225,293.04229736328125,297.1499938964844,293.1499938964844,0.1132974699139595,-1971.2144775390625,304.13458251953125,0.877464771270752,0.1797135472297668,0.1253491640090942,293.1044616699219,297.1499938964844,293.1499938964844,0.1819369196891784,-3894.458251953125,304.1523132324219,0.9975732564926147,0.2730163633823395,0.2473098337650299,293.10418701171875,297.1499938964844,293.1499938964844,0.0040180315263569,-1512.301513671875,296.6136779785156,0.5736332535743713,0.050000000745058,0.2281004637479782,291.13916015625,291.1499938964844,273.1499938964844,270.6214294433594,284.809814453125,293.11395263671875,291.13916015625,1.0,0.196449726819992,0.8039894700050354,0.8039894700050354,1.0,1.0,-0.9470676183700562,0.3941460847854614,0.5529215335845947,0.1778810024261474,0.0,0.0,0.2641418576240539,24.252517700195312,25.0,-0.4797928929328918,-6044.03515625,87.28593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,304.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1402359455823898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1861149221658706,0.1861192882061004,-4.36483787780162e-06,0.0,0.0001423216599505,0.0,0.0,7.597798347473144,0.0,0.0,0.0,0.2842249572277069,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0958101600408554,-2212.73388671875,304.1478271484375,0.8392963409423828,0.1557858735322952,0.1405630111694336,293.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5738539695739746,0.050000000745058,0.0480849519371986,293.0383605957031,297.1499938964844,293.1499938964844,0.1149828732013702,-1994.78125,304.1343078613281,0.8813151121139526,0.1818518638610839,0.1268496066331863,293.1019287109375,297.1499938964844,293.1499938964844,0.1816708892583847,-3889.91064453125,304.1523742675781,0.9975250959396362,0.274093359708786,0.2470186799764633,293.1021423339844,297.1499938964844,293.1499938964844,0.0040283584967255,-1516.0018310546875,296.6270446777344,0.5738539695739746,0.050000000745058,0.2280943095684051,291.1390686035156,291.1499938964844,273.1499938964844,270.62115478515625,284.8085327148437,293.1109924316406,291.1390686035156,1.0,0.1966356635093689,0.8039353489875793,0.8039353489875793,1.0,1.0,-0.948802649974823,0.3948462903499603,0.5539563894271851,0.1784114390611648,0.0,0.0,0.2648787200450897,24.242691040039062,25.0,-0.3248753547668457,-6056.4326171875,87.60700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,304.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1404909938573837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1866434812545776,0.1866478472948074,-4.365947916085133e-06,0.0,0.0001425805094186,0.0,0.0,7.62258768081665,0.0,0.0,0.0,0.2843236029148102,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960157364606857,-2216.5517578125,304.1478576660156,0.8399970531463623,0.1560559272766113,0.1408050656318664,293.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5740638971328735,0.050000000745058,0.0480837188661098,293.0348205566406,297.1499938964844,293.1499938964844,0.1166524887084961,-2018.0457763671875,304.1341247558594,0.8850945234298706,0.1839603632688522,0.1283305287361145,293.099365234375,297.1499938964844,293.1499938964844,0.1814161390066146,-3885.561279296875,304.15240478515625,0.997478723526001,0.2752031087875366,0.2467414587736129,293.1001281738281,297.1499938964844,293.1499938964844,0.0040389541536569,-1519.79345703125,296.6407470703125,0.5740638971328735,0.050000000745058,0.2280884683132171,291.1390380859375,291.1499938964844,273.1499938964844,270.620849609375,284.80731201171875,293.108154296875,291.1390380859375,1.0,0.1968234628438949,0.803874135017395,0.803874135017395,1.0,1.0,-0.9505294561386108,0.3955438435077667,0.5549855828285217,0.1789362132549286,0.0,0.0,0.2656145691871643,24.2343807220459,25.0,-0.1919247210025787,-6068.74951171875,87.9298324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,304.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1407572478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187173455953598,0.1871778219938278,-4.367065685073612e-06,0.0,0.0001428507239324,0.0,0.0,7.64747428894043,0.0,0.0,0.0,0.2844227254390716,4.0,0.0,1.0
758820,293.1258544921875,297.1499938964844,293.1499938964844,0.0962196514010429,-2220.337646484375,304.1478576660156,0.8406826257705688,0.156323954463005,0.1410454511642456,293.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5742630362510681,0.050000000745058,0.0480825528502464,293.0316772460937,297.1499938964844,293.1499938964844,0.1183032542467117,-2040.969482421875,304.134033203125,0.8887945413589478,0.1860353499650955,0.1297894865274429,293.0968322753906,297.1499938964844,293.1499938964844,0.1811731457710266,-3881.416748046875,304.15240478515625,0.9974343180656432,0.2763433158397674,0.2464784234762191,293.0981140136719,297.1499938964844,293.1499938964844,0.0040498068556189,-1523.6724853515625,296.65484619140625,0.5742630362510681,0.050000000745058,0.228082925081253,291.1390380859375,291.1499938964844,273.1499938964844,270.6205444335937,284.8061218261719,293.1054382324219,291.1390380859375,1.0,0.1970127373933792,0.8038129210472107,0.8038129210472107,1.0,1.0,-0.95224529504776,0.3962383568286896,0.556006908416748,0.1794545650482177,0.0,0.0,0.2663474977016449,24.22755241394043,25.0,-0.0825770124793052,-6080.97021484375,88.25385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,304.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1410339176654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877035051584243,0.1877078711986541,-4.368188456282951e-06,0.0,0.0001431315031368,0.0,0.0,7.6723952293396,0.0,0.0,0.0,0.2845220267772674,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964221134781837,-2224.09521484375,304.1478881835937,0.8413530588150024,0.1565908342599868,0.1412843316793441,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5744510293006897,0.050000000745058,0.048081450164318,293.0289306640625,297.1499938964844,293.1499938964844,0.1199317425489425,-2063.509033203125,304.13397216796875,0.8924062252044678,0.1880730539560318,0.1312236785888672,293.09429931640625,297.1499938964844,293.1499938964844,0.1809424757957458,-3877.486572265625,304.15240478515625,0.9973919987678528,0.2775121033191681,0.246229887008667,293.0960998535156,297.1499938964844,293.1499938964844,0.0040609082207083,-1527.6358642578125,296.66925048828125,0.5744510293006897,0.050000000745058,0.2280777096748352,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.804931640625,293.102783203125,291.1390686035156,1.0,0.1972030997276306,0.8037517070770264,0.8037517070770264,1.0,1.0,-0.9539474844932556,0.3969289362430572,0.5570185780525208,0.1799652427434921,0.0,0.0,0.2670767903327942,24.22218513488769,25.0,0.0021908294875174,-6093.08740234375,88.5784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,304.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1413201838731765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1882326453924179,0.1882370263338089,-4.369313955976395e-06,0.0,0.0001434220175724,0.0,0.0,7.697303295135498,0.0,0.0,0.0,0.2846213281154632,4.0,0.0,1.0
758940,293.126220703125,297.1499938964844,293.1499938964844,0.0966252088546752,-2227.8642578125,304.1479187011719,0.8420135974884033,0.1568616479635238,0.1415241658687591,293.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.574628472328186,0.050000000745058,0.0480804145336151,293.0265808105469,297.1499938964844,293.1499938964844,0.1215349361300468,-2085.626953125,304.13397216796875,0.8959230184555054,0.1900700479745865,0.1326306909322738,293.091796875,297.1499938964844,293.1499938964844,0.1807237714529037,-3873.763671875,304.15234375,0.9973516464233398,0.2787083089351654,0.2459951937198639,293.0941162109375,297.1499938964844,293.1499938964844,0.0040722424164414,-1531.6783447265625,296.6839599609375,0.574628472328186,0.050000000745058,0.22807277739048,291.1390686035156,291.1499938964844,273.1499938964844,270.6199035644531,284.80377197265625,293.1001892089844,291.1390991210937,1.0,0.19739431142807,0.803690493106842,0.803690493106842,1.0,1.0,-0.9556353092193604,0.3976154327392578,0.5580198764801025,0.1804675459861755,0.0,0.0,0.2678019106388092,24.21817779541016,25.0,0.0678067058324813,-6105.1083984375,88.90338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255432128906,304.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1416153907775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887604594230651,0.1887648254632949,-4.37043991041719e-06,0.0,0.000143721626955,0.0,0.0,7.722177028656006,0.0,0.0,0.0,0.2847205400466919,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968324318528175,-2231.709716796875,304.1479187011719,0.8426734209060669,0.1571389883756637,0.1417691856622696,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5747964978218079,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231097504496574,-2107.28564453125,304.134033203125,0.8993399739265442,0.1920230686664581,0.1340081542730331,293.0893249511719,297.1499938964844,293.1499938964844,0.1805158108472824,-3870.225830078125,304.1523132324219,0.9973130822181702,0.2799304127693176,0.2457727938890457,293.0921630859375,297.1499938964844,293.1499938964844,0.0040837982669472,-1535.795654296875,296.6989440917969,0.5747964978218079,0.050000000745058,0.2280681282281875,291.1391296386719,291.1499938964844,273.1499938964844,270.6195373535156,284.8025817871094,293.09771728515625,291.13916015625,1.0,0.1975860297679901,0.8036292791366577,0.8036292791366577,1.0,1.0,-0.9573089480400084,0.3982980847358703,0.5590108633041382,0.1809611320495605,0.0,0.0,0.2685220837593078,24.2153377532959,25.0,0.1206219270825386,-6117.0458984375,89.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,304.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1419185101985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892864108085632,0.189290776848793,-4.371565864857985e-06,0.0,0.000144029239891,0.0,0.0,7.746991634368896,0.0,0.0,0.0,0.2848195731639862,4.0,0.0,1.0
759060,293.1264343261719,297.1499938964844,293.1499938964844,0.0970438346266746,-2235.6328125,304.1479187011719,0.8433321714401245,0.1574209034442901,0.1420193463563919,293.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5749549269676208,0.050000000745058,0.0480785071849823,293.0229797363281,297.1499938964844,293.1499938964844,0.1246534660458564,-2128.45166015625,304.1341247558594,0.902651071548462,0.1939291507005691,0.1353539675474167,293.0868835449219,297.1499938964844,293.1499938964844,0.180318996310234,-3866.880126953125,304.1522521972656,0.997276484966278,0.2811777889728546,0.2455630749464035,293.0902099609375,297.1499938964844,293.1499938964844,0.0040955687873065,-1539.9853515625,296.7142333984375,0.5749549269676208,0.050000000745058,0.2280637323856353,291.1391906738281,291.1499938964844,273.1499938964844,270.61920166015625,284.8014221191406,293.09527587890625,291.13922119140625,1.0,0.197778046131134,0.8035648465156555,0.8035648465156555,1.0,1.0,-0.9589664340019226,0.3989758193492889,0.5599905848503113,0.1814451664686203,0.0,0.0,0.2692365944385528,24.21367835998535,25.0,0.1679114699363708,-6128.89697265625,89.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,304.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1422287970781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.189809963107109,0.1898143291473388,-4.372689545562025e-06,0.0,0.0001443441433366,0.0,0.0,7.771720886230469,0.0,0.0,0.0,0.2849183082580566,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972578004002571,-2239.602294921875,304.1478881835937,0.8439856767654419,0.1577057987451553,0.1422728449106216,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5751030445098877,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261636614799499,-2149.09716796875,304.1342468261719,0.9059141278266908,0.1957870572805404,0.1366665065288543,293.0845031738281,297.1499938964844,293.1499938964844,0.1801338046789169,-3863.734619140625,304.15216064453125,0.9972419738769532,0.2824492156505584,0.2453667819499969,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075465269386,-1544.2437744140625,296.7297668457031,0.5751030445098877,0.050000000745058,0.228059634566307,291.1392822265625,291.1499938964844,273.1499938964844,270.61883544921875,284.80029296875,293.0930480957031,291.1393127441406,1.0,0.1979700028896331,0.8035004138946533,0.8035004138946533,1.0,1.0,-0.96060448884964,0.3996473848819732,0.560957133769989,0.1819192469120025,0.0,0.0,0.2699432075023651,24.213233947753903,25.0,0.2361789941787719,-6140.6396484375,89.87643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,304.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1425451636314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903301179409027,0.1903344839811325,-4.37381049778196e-06,0.0,0.0001446652313461,0.0,0.0,7.796319007873535,0.0,0.0,0.0,0.2850165665149688,4.0,0.0,1.0
759180,293.1265563964844,297.1499938964844,293.1499938964844,0.097473457455635,-2243.602294921875,304.1478881835937,0.8446323275566101,0.1579930186271667,0.1425288021564483,293.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.575240969657898,0.050000000745058,0.0480768382549285,293.0207824707031,297.1499938964844,293.1499938964844,0.1276386231184005,-2169.203369140625,304.1344299316406,0.9091761112213136,0.1975953876972198,0.1379448771476745,293.0821228027344,297.1499938964844,293.1499938964844,0.1799599826335907,-3860.78466796875,304.152099609375,0.99720960855484,0.2837438881397247,0.2451839745044708,293.08642578125,297.1499938964844,293.1499938964844,0.0041197226382792,-1548.56689453125,296.7455749511719,0.575240969657898,0.050000000745058,0.2280558198690414,291.139404296875,291.1499938964844,273.1499938964844,270.61846923828125,284.7992553710937,293.09100341796875,291.1394348144531,1.0,0.1981616467237472,0.8034359812736511,0.8034359812736511,1.0,1.0,-0.9622211456298828,0.4003117680549621,0.5619093775749207,0.1823832392692566,0.0,0.0,0.270637571811676,24.2139835357666,25.0,0.3269086182117462,-6152.24365234375,90.19857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,304.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.1428666412830352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1908444017171859,0.1908487677574157,-4.374925538286334e-06,0.0,0.0001449914852855,0.0,0.0,7.820672512054443,0.0,0.0,0.0,0.2851138710975647,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097690425813198,-2247.62451171875,304.1478881835937,0.845271110534668,0.1582821905612945,0.1427866816520691,293.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5753688812255859,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290772557258606,-2188.760009765625,304.1346435546875,0.912405014038086,0.1993529200553894,0.1391884088516235,293.0798034667969,297.1499938964844,293.1499938964844,0.1797975003719329,-3858.02880859375,304.1520080566406,0.9971794486045836,0.2850605845451355,0.2450144290924072,293.0845947265625,297.1499938964844,293.1499938964844,0.0041320892050862,-1552.9515380859375,296.7616577148437,0.5753688812255859,0.050000000745058,0.2280522882938385,291.1395568847656,291.1499938964844,273.1499938964844,270.6180725097656,284.7982788085937,293.089111328125,291.1396179199219,1.0,0.1983526647090912,0.8033714890480042,0.8033714890480042,1.0,1.0,-0.9638145565986632,0.4009679555892944,0.5628466010093689,0.1828373223543167,0.0,0.0,0.2713168263435364,24.21588516235352,25.0,0.422418862581253,-6163.66748046875,90.51885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,304.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.1431919634342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1913499981164932,0.1913543790578842,-4.376029210106935e-06,0.0,0.0001453216391382,0.0,0.0,7.844648838043213,0.0,0.0,0.0,0.2852097749710083,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979086309671402,-2251.668212890625,304.1478576660156,0.8459017276763916,0.1585731506347656,0.143046349287033,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5754866600036621,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304775923490524,-2207.744873046875,304.1348876953125,0.915573000907898,0.2010574787855148,0.1403956413269043,293.0775146484375,297.1499938964844,293.1499938964844,0.1796465218067169,-3855.47021484375,304.15191650390625,0.9971514344215392,0.2863986790180206,0.2448581755161285,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446420364081,-1557.3963623046875,296.7779846191406,0.5754866600036621,0.050000000745058,0.228049024939537,291.1397705078125,291.1499938964844,273.1499938964844,270.61767578125,284.79736328125,293.0873718261719,291.13983154296875,1.0,0.1985428184270858,0.803307056427002,0.803307056427002,1.0,1.0,-0.9653829336166382,0.4016149044036865,0.5637680292129517,0.183281809091568,0.0,0.0,0.2719793319702148,24.21893119812012,25.0,0.5161061882972717,-6174.88623046875,90.83683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,304.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1435200870037078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1918452680110931,0.1918496489524841,-4.377116511022905e-06,0.0,0.0001456546451663,0.0,0.0,7.868165969848633,0.0,0.0,0.0,0.2853039503097534,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981279388070106,-2255.730712890625,304.1478576660156,0.8465239405632019,0.1588657945394516,0.1433075815439224,293.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5755945444107056,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318380236625671,-2226.140869140625,304.1351623535156,0.9186590313911438,0.2027075439691543,0.1415655016899109,293.07525634765625,297.1499938964844,293.1499938964844,0.1795069277286529,-3853.106201171875,304.1518249511719,0.9971256852149964,0.2877571582794189,0.244715005159378,293.0809936523437,297.1499938964844,293.1499938964844,0.0041573797352612,-1561.9010009765625,296.7945556640625,0.5755945444107056,0.050000000745058,0.2280460447072982,291.1399841308594,291.1499938964844,273.1499938964844,270.6172790527344,284.7965393066406,293.0858459472656,291.1400756835937,1.0,0.1987318098545074,0.8032376170158386,0.8032376170158386,1.0,1.0,-0.9669244289398192,0.4022509455680847,0.5646734833717346,0.1837169080972671,0.0,0.0,0.2726230919361114,24.223087310791016,28.0,0.6098395586013794,-6185.8779296875,91.15208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,304.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.1438497006893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1923287659883499,0.1923331469297409,-4.378183803055435e-06,0.0,0.0001459891645936,0.0,0.0,7.891153812408447,0.0,0.0,0.0,0.2853960394859314,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0983543768525123,-2259.930419921875,304.1478271484375,0.8460895419120789,0.1591571122407913,0.1435740739107132,293.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5748125314712524,0.050000000745058,0.0480792671442031,293.020263671875,297.1499938964844,293.1499938964844,0.1331591606140136,-2243.96484375,304.1354675292969,0.9202504754066468,0.2042768746614456,0.1426951438188552,293.0735778808594,297.1499938964844,293.1499938964844,0.1803944557905197,-3868.800537109375,304.1498413085937,0.997309386730194,0.289037823677063,0.2457512021064758,293.07928466796875,297.1499938964844,293.1499938964844,0.0041706883348524,-1566.62548828125,296.8111877441406,0.5748125314712524,0.050000000745058,0.2280673384666443,291.1400146484375,291.1499938964844,273.1499938964844,270.6168518066406,284.7952575683594,293.08465576171875,291.13983154296875,1.0,0.1994193196296692,0.8031681180000305,0.8031681180000305,1.0,1.0,-0.9698733687400818,0.4035114049911499,0.5663619637489319,0.1844544112682342,0.0,0.0,0.2732841372489929,24.3730411529541,28.0,-0.8074984550476074,-6200.08740234375,91.99185943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,304.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1441807597875595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1928052455186844,0.1928096115589141,-4.379226083983667e-06,0.0,0.0001463251392124,0.0,0.0,7.9138102531433105,0.0,0.0,0.0,0.2854869961738586,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986002683639526,-2264.523681640625,304.14776611328125,0.844821035861969,0.1594473123550415,0.1438430547714233,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5733274221420288,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344272494316101,-2261.054931640625,304.13580322265625,0.920542061328888,0.2057245075702667,0.143754631280899,293.073486328125,297.1499938964844,293.1499938964844,0.1821357011795044,-3899.34521484375,304.1466979980469,0.9976391196250916,0.2900265157222748,0.2477120906114578,293.0776062011719,297.1499938964844,293.1499938964844,0.00418466841802,-1571.706298828125,296.826904296875,0.5733274221420288,0.050000000745058,0.2281081825494766,291.1381225585937,291.1499938964844,273.1499938964844,270.6164245605469,284.7937927246094,293.0841064453125,291.1373291015625,1.0,0.2003912329673767,0.8030986785888672,0.8030986785888672,1.0,1.0,-0.9738801121711732,0.4052355587482452,0.5686445832252502,0.1854367703199386,0.0,0.0,0.2742510437965393,24.64019012451172,25.0,-4.587347030639648,-6218.4990234375,93.24481201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,304.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1445192396640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1933855712413787,0.1933899521827697,-4.38029974247911e-06,0.0,0.0001466686517233,0.0,0.0,7.941086292266846,0.0,0.0,0.0,0.2855961620807647,4.0,0.0,1.0
759540,293.1266784667969,297.1499938964844,293.1499938964844,0.0988502204418182,-2269.202880859375,304.1477355957031,0.8449363112449646,0.1597426235675811,0.1441070735454559,293.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5730100870132446,0.050000000745058,0.0480897203087806,293.0225830078125,297.1499938964844,293.1499938964844,0.135616585612297,-2277.05029296875,304.13623046875,0.9224636554718018,0.2070939540863037,0.1447329670190811,293.07440185546875,297.1499938964844,293.1499938964844,0.1825760304927826,-3906.876708984375,304.14654541015625,0.9977063536643982,0.2908115684986114,0.2481298446655273,293.075927734375,297.1499938964844,293.1499938964844,0.0041988724842667,-1576.91259765625,296.8421630859375,0.5730100870132446,0.050000000745058,0.2281169295310974,291.1349182128906,291.1499938964844,273.1499938964844,270.6159973144531,284.7935485839844,293.0840148925781,291.1344299316406,1.0,0.2006296962499618,0.8030291795730591,0.8030291795730591,1.0,1.0,-0.9758875370025636,0.4060710072517395,0.569816529750824,0.1859950125217437,0.0,0.0,0.2755797207355499,24.71307182312012,25.0,-4.8630051612854,-6236.98583984375,93.77448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,304.9979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.771484375,18000.0,0.0,0.0,0.1448719203472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1942482739686966,0.1942526549100875,-4.381723101687385e-06,0.0,0.0001470265851821,0.0,0.0,7.981377124786377,0.0,0.0,0.0,0.2857531905174255,4.0,0.0,1.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460590839385986,0.0,0.1443712413311004,293.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.5735371112823486,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256622195243835,0.0,0.1456857621669769,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474357187747955,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8595275878906,0.5735371112823486,0.0,0.2281022667884826,291.1351318359375,294.1499938964844,273.1499938964844,270.6155700683594,284.7939453125,293.0838623046875,291.1358642578125,0.0,0.0,0.8029597401618958,0.8029597401618958,1.0,1.0,-0.976494550704956,0.4062939882278442,0.5702005624771118,0.1862276494503021,0.0,0.0,0.0,24.64419174194336,60.0,0.991345763206482,-6253.07177734375,93.78394317626952,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,305.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951571702957153,0.1951615512371063,-4.383602572488599e-06,0.0,0.0,0.0,0.0,8.024556159973145,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4357604980469,0.0,0.0,0.0015273077879101,293.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0016083247028291,292.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.025390625,0.3941782414913177,0.0,0.0011879060184583,292.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8087463378906,0.4102227687835693,0.0,0.0016083285445347,293.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29888916015625,0.0,0.0,0.0076291998848319,291.1462707519531,294.1499938964844,273.1510009765625,270.61590576171875,283.6328125,290.6918029785156,291.1497802734375,0.0,0.0,0.6423677802085876,0.6423677802085876,1.0,1.0,-0.0162742119282484,0.0160252638161182,0.0002489483449608,-0.0209064986556768,0.0,0.0,0.0,-0.0863674283027648,60.0,-33.40763092041016,-0.0,-1.805760257411748e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,2.2328458726406097e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.693838633745839e-12,4.693895012258809e-12,-5.668261764964523e-17,0.0,0.0,0.0,0.0,2.570050365150649e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.920166015625,0.0,0.0,0.0006234950269572,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0002765470708254,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.515869140625,0.0,0.0,0.0006077627185732,292.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799072265625,0.0,0.0,0.0011110648047178,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0750732421875,0.0,0.0,0.001311820349656,291.2176513671875,294.1499938964844,273.15399169921875,270.6177978515625,282.70233154296875,287.2660522460937,291.14569091796875,0.0,0.0,0.4817758202552795,0.4817758202552795,1.0,1.0,-0.004717709030956,0.0088495099917054,-0.0041318009607493,-0.0266147870570421,0.0,0.0,0.0,-0.0277810022234916,60.0,-128.6013641357422,-0.0,-1.5170611504800036e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3541453275618258e-18,1.3541453275618258e-18,-0.0,0.0,0.0,0.0,0.0,-8.964746389424358e-38,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8599853515625,0.0,0.0,0.0001158131781267,292.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001106355412048,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4527587890625,0.0,0.0,9.37364384299144e-05,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20611572265625,0.0,0.0,0.0001354965643258,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0475158691406,0.0,0.0,0.0005248073721304,291.2176208496094,294.1499938964844,273.1588439941406,270.62115478515625,282.5263366699219,283.6498718261719,291.1432800292969,0.0,0.0,0.3211838901042938,0.3211838901042938,1.0,1.0,-0.0011766349198296,0.0035895090550184,-0.0024128740187734,-0.031562153249979,0.0,0.0,0.0,-0.0109807159751653,60.0,-65.69813537597656,-0.0,-9.43955527077378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.346838867637804e-20,-2.346838867637804e-20,-0.0,0.0,0.0,0.0,0.0,-2.6952574662823526e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8346862792969,0.0,0.0,0.000100370394648,292.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001055906468536,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4300231933594,0.0,0.0,7.809945236658677e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18463134765625,0.0,0.0,0.000105819053715,292.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02838134765625,0.0,0.0,0.0005008765729144,291.21759033203125,294.1499938964844,273.16552734375,270.6259460449219,282.4349365234375,280.8966369628906,291.1418762207031,0.0,0.0,0.1605919450521469,0.1605919450521469,1.0,1.0,-0.0010696355020627,0.0010196267394348,5.000880628358573e-05,-0.0341818444430828,0.0,0.0,0.0,-0.0113138603046536,60.0,-32.52824401855469,-0.0,-7.790825407028026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.810546875,0.0,0.0,0.0001002432036329,292.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001055586253642,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4085998535156,0.0,0.0,7.796756108291447e-05,292.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.16485595703125,0.0,0.0,0.0001055632164934,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,0.0005007246509194,291.2175598144531,294.1499938964844,273.1739807128906,270.632080078125,282.34686279296875,278.86358642578125,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682032443583,4.869166758680876e-08,0.0010681545827537,-0.0352643616497516,0.0,0.0,0.0,-0.0116684464737772,60.0,-20.14788627624512,-0.0,-7.778600519259271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7865905761719,0.0,0.0,0.0001002611534204,292.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.000105579252704,292.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3872985839844,0.0,0.0,7.79809633968398e-05,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14520263671875,0.0,0.0,0.0001055800457834,292.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,0.0005008224979974,291.2174987792969,294.1499938964844,273.1841125488281,270.6395263671875,282.259765625,277.3655700683594,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853952651743384e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.66952419281006,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7627868652344,0.0,0.0,0.0001002813733066,292.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001056005858117,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661499023437,0.0,0.0,7.799667946528643e-05,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256408691406,0.0,0.0,0.0001056013061315,292.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,0.0005009237211197,291.21746826171875,294.1499938964844,273.1958312988281,270.64825439453125,282.173583984375,276.2631530761719,291.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685371235013,1.3878469040662368e-08,0.0010685231536626,-0.0353963524103164,0.0,0.0,0.0,-0.0116929607465863,60.0,-14.03476619720459,-0.0,-7.784645106312382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7391357421875,0.0,0.0,0.0001003015931928,292.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001056218825397,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451538085937,0.0,0.0,7.801240280969068e-05,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1062316894531,0.0,0.0,0.0001056225955835,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9541320800781,0.0,0.0,0.0005010247114114,291.2174072265625,294.1499938964844,273.2091064453125,270.6581726074219,282.0883178710937,275.45379638671875,291.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.444525718688965,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71563720703125,0.0,0.0,0.0001003217475954,292.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.000105643106508,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3242492675781,0.0,0.0,7.802808249834925e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,0.0001056438195519,292.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93585205078125,0.0,0.0,0.0005011254106648,291.21734619140625,294.1499938964844,273.2238464355469,270.6692199707031,282.0039978027344,274.8612976074219,291.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689665796235,1.3928691089404312e-08,0.0010689526097849,-0.0355277135968208,0.0,0.0,0.0,-0.0117178577929735,60.0,-13.223346710205078,-0.0,-7.790904277271694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6922607421875,0.0,0.0,0.0001003418292384,292.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001056642577168,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3034973144531,0.0,0.0,7.804369670338929e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677795410156,0.0,0.0,0.0001056649634847,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176940917969,0.0,0.0,0.0005012257606722,291.21728515625,294.1499938964844,273.2399597167969,270.6813659667969,281.9205627441406,274.4286804199219,291.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.137365341186523,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6690673828125,0.0,0.0,0.0001003618235699,292.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001056853216141,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28289794921875,0.0,0.0,7.805925270076841e-05,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487365722656,0.0,0.0,0.000105686020106,292.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8996276855469,0.0,0.0,0.0005013256450183,291.2172241210937,294.1499938964844,273.2574157714844,270.69451904296875,281.8381042480469,274.1151428222656,291.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978549873172597e-08,0.0010693789226934,-0.035658124834299,0.0,0.0,0.0,-0.0117425750941038,60.0,-13.099454879760742,-0.0,-7.797120105124122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64599609375,0.0,0.0,0.00010038173059,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.000105706283648,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26239013671875,0.0,0.0,7.80747359385714e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.02978515625,0.0,0.0,0.0001057069821399,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816833496094,0.0,0.0,0.0005014251219108,291.2171325683594,294.1499938964844,273.276123046875,270.70867919921875,281.7565612792969,273.8886413574219,291.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077922821044922,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6230773925781,0.0,0.0,0.0001004015357466,292.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001057271365425,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2420349121094,0.0,0.0,7.8090131864883e-05,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.010986328125,0.0,0.0,0.0001057278350344,292.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8638610839844,0.0,0.0,0.0005015240167267,291.2170715332031,294.1499938964844,273.2960205078125,270.7237243652344,281.6759948730469,273.7279968261719,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698153637349,1.4027947692341058e-08,0.001069801277481,-0.0357873253524303,0.0,0.0,0.0,-0.0117670632898807,60.0,-13.06206226348877,-0.0,-7.803281221185898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.60028076171875,0.0,0.0,0.0001004212244879,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001057478802977,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218017578125,0.0,0.0,7.810544775566086e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9922790527344,0.0,0.0,0.0001057485642377,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8461608886719,0.0,0.0,0.0005016223876737,291.21697998046875,294.1499938964844,273.3170166015625,270.7396545410156,281.5963439941406,273.6149597167969,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047338485717772,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57763671875,0.0,0.0,0.0001004407895379,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001057684858096,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2016906738281,0.0,0.0,7.812066905898973e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737243652344,0.0,0.0,0.0001057691697496,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285522460937,0.0,0.0,0.000501720176544,291.2168884277344,294.1499938964844,273.33905029296875,270.7563781738281,281.5176696777344,273.5382995605469,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032508850097656,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551452636719,0.0,0.0,0.0001004602236207,292.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001057889530784,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18170166015625,0.0,0.0,7.813578122295439e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95526123046875,0.0,0.0,0.0001057896297425,292.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110656738281,0.0,0.0,0.0005018172087147,291.216796875,294.1499938964844,273.362060546875,270.7738647460937,281.4399108886719,273.48809814453125,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017047882080078,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
