time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760620,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328063964844,0.0,0.0,0.0001004795121843,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001058092675521,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1618347167969,0.0,0.0,7.815078424755484e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,0.0001058099369402,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,0.0005019136006012,291.2167053222656,294.1499938964844,273.385986328125,270.79205322265625,281.3631286621094,273.4576110839844,291.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706448229029,1.4124951874805449e-08,0.001070630736649,-0.036041036248207,0.0,0.0,0.0,-0.011815152131021,60.0,-13.000847816467283,-0.0,-7.81538744831778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105895996094,0.0,0.0,0.0001004986406769,292.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001058294146787,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14208984375,0.0,0.0,7.816566358087584e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9186706542969,0.0,0.0,0.0001058300840668,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763977050781,0.0,0.0,0.0005020091775804,291.2165832519531,294.1499938964844,273.41070556640625,270.81085205078125,281.2872619628906,273.44158935546875,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983908653259276,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.488525390625,0.0,0.0,0.0001005176090984,292.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001058493944583,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224975585937,0.0,0.0,7.818041922291741e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9005432128906,0.0,0.0,0.0001058500565704,292.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592163085937,0.0,0.0,0.0005021039396524,291.21649169921875,294.1499938964844,273.4361877441406,270.83026123046875,281.2123718261719,273.4368591308594,291.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710501810535,1.4172351292529584e-08,0.0010710359783843,-0.0361650064587593,0.0,0.0,0.0,-0.0118386503309011,60.0,-12.96625804901123,-0.0,-7.82130626930666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665832519531,0.0,0.0,0.0001005364028969,292.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.000105869185063,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029968261719,0.0,0.0,7.819502934580669e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8825378417969,0.0,0.0,0.0001058698471751,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421569824219,0.0,0.0,0.0005021978286094,291.21636962890625,294.1499938964844,273.4623413085937,270.8501892089844,281.138427734375,273.4403686523437,291.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712359799072,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94795036315918,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447937011719,0.0,0.0,0.0001005550075205,292.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001058887864928,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836486816406,0.0,0.0,7.82095012255013e-05,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8646545410156,0.0,0.0,0.000105889441329,292.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251892089844,0.0,0.0,0.0005022907862439,291.2162475585937,294.1499938964844,273.4891357421875,270.8705749511719,281.0653991699219,273.4500732421875,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714480886235,1.4218875854510316e-08,0.0010714338859543,-0.0362866856157779,0.0,0.0,0.0,-0.0118617145344614,60.0,-12.929039001464844,-0.0,-7.827117798342442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4231262207031,0.0,0.0,0.0001005734156933,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001059081696439,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643920898437,0.0,0.0,7.822382031008601e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84686279296875,0.0,0.0,0.0001059088244801,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7083435058594,0.0,0.0,0.0005023827543482,291.2160949707031,294.1499938964844,273.5164489746094,270.8913879394531,280.99334716796875,273.46441650390625,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909581184387209,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.401611328125,0.0,0.0,0.0001005916201393,292.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001059273417922,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0452575683594,0.0,0.0,7.823797932360321e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291931152344,0.0,0.0,0.0001059279893524,292.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69158935546875,0.0,0.0,0.0005024737329222,291.2159729003906,294.1499938964844,273.5442199707031,270.9125671386719,280.9222106933594,273.4824523925781,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071837497875,1.426441809115886e-08,0.0010718232952058,-0.0364057980477809,0.0,0.0,0.0,-0.0118842916563153,60.0,-12.88962173461914,-0.0,-7.832808535113146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802185058594,0.0,0.0,0.0001006096063065,292.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001059462811099,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262451171875,0.0,0.0,7.825196371413767e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116149902344,0.0,0.0,0.0001059469286701,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,0.000502563547343,291.2158203125,294.1499938964844,273.5723876953125,270.9340209960937,280.8519897460937,273.5031433105469,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86922836303711,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35894775390625,0.0,0.0,0.0001006273523671,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.000105964980321,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0073547363281,0.0,0.0,7.82657734816894e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7941589355469,0.0,0.0,0.0001059656206052,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584167480469,0.0,0.0,0.0005026522558182,291.2156677246094,294.1499938964844,273.6009216308594,270.95574951171875,280.78271484375,273.5260009765625,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848443984985352,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3378295898437,0.0,0.0,0.0001006448655971,292.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001059834248735,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98858642578125,0.0,0.0,7.827939407434314e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768249511719,0.0,0.0,0.0001059840578818,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,0.0005027397419326,291.21551513671875,294.1499938964844,273.6296691894531,270.9776916503906,280.7143859863281,273.55047607421875,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827330589294434,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168334960937,0.0,0.0,0.0001006621314445,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001060016074916,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9699401855469,0.0,0.0,7.829281821614131e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75958251953125,0.0,0.0,0.0001060022404999,292.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256408691406,0.0,0.0,0.000502826005686,291.2153625488281,294.1499938964844,273.6585998535156,270.9997253417969,280.6469421386719,273.576171875,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725875617936,1.4352130150996345e-08,0.001072573242709,-0.0366351902484893,0.0,0.0,0.0,-0.0119277741760015,60.0,-12.805940628051758,-0.0,-7.843775762239602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2959899902344,0.0,0.0,0.0001006791353574,292.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001060195136233,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9513854980469,0.0,0.0,7.830603863112628e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,0.0001060201393556,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6094055175781,0.0,0.0,0.0005029109306633,291.2151794433594,294.1499938964844,273.68768310546875,271.0218811035156,280.5804138183594,273.602783203125,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784332275390623,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752380371094,0.0,0.0,0.000100695862784,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001060371287167,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329528808594,0.0,0.0,7.831904804334044e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72540283203125,0.0,0.0,0.000106037754449,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,0.0005029945168644,291.2149963378906,294.1499938964844,273.7167663574219,271.0440673828125,280.5148010253906,273.6300964355469,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729463538154,1.4394085923186141e-08,0.0010729319183155,-0.0367449149489402,0.0,0.0,0.0,-0.0119485734030604,60.0,-12.762550354003906,-0.0,-7.849023830885926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.254638671875,0.0,0.0,0.0001007123064482,292.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001060544527717,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,7.833183917682618e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70849609375,0.0,0.0,0.0001060550712281,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.57720947265625,0.0,0.0,0.0005030766478739,291.2148132324219,294.1499938964844,273.7458190917969,271.0661926269531,280.4500427246094,273.657958984375,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740656852722168,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2341613769531,0.0,0.0,0.0001007284590741,292.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001060714639606,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8964538574219,0.0,0.0,7.834440475562587e-05,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.691650390625,0.0,0.0,0.0001060720751411,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,0.0005031573236919,291.2146301269531,294.1499938964844,273.7748107910156,271.0882873535156,280.3861999511719,273.6861572265625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732930386438,1.4434631268045452e-08,0.0010732786031439,-0.0368509516119957,0.0,0.0,0.0,-0.0119686732068657,60.0,-12.71869945526123,-0.0,-7.854097106019253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138061523437,0.0,0.0,0.0001007443061098,292.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001060881550074,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783569335937,0.0,0.0,7.83567302278243e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,0.0001060887661878,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5454406738281,0.0,0.0,0.0005032365443184,291.21441650390625,294.1499938964844,273.8035888671875,271.1101989746094,280.3232116699219,273.714599609375,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696737289428713,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.193603515625,0.0,0.0,0.0001007598330033,292.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001061045113601,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603820800781,0.0,0.0,7.836880831746385e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583251953125,0.0,0.0,0.0001061051152646,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296936035156,0.0,0.0,0.0005033141351304,291.2142028808594,294.1499938964844,273.8321228027344,271.1319580078125,280.2611083984375,273.7431030273437,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736268013715,1.4473659604163912e-08,0.0010736123658716,-0.0369530171155929,0.0,0.0,0.0,-0.0119880214333534,60.0,-12.674818992614746,-0.0,-7.85898279787034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,0.0001007750397548,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001061205257428,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.842529296875,0.0,0.0,7.838063174858689e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418151855469,0.0,0.0,0.0001061211296473,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,0.0005033900961279,291.2139892578125,294.1499938964844,273.8603820800781,271.1534729003906,280.1998596191406,273.7716369628906,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653000831604004,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535339355469,0.0,0.0,0.0001007899118121,292.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001061361908796,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,7.839220052119344e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6253967285156,0.0,0.0,0.0001061367875081,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,0.0005034643691033,291.2137756347656,294.1499938964844,273.8882141113281,271.1746826171875,280.13946533203125,273.800048828125,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.631333351135254,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336975097656,0.0,0.0,0.0001008044346235,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001061514849425,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070983886719,0.0,0.0,7.840349280741066e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091003417969,0.0,0.0,0.000106152081571,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830017089844,0.0,0.0,0.0005035369540564,291.2135314941406,294.1499938964844,273.91558837890625,271.1955261230469,280.07989501953125,273.8282775878906,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609871864318848,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11395263671875,0.0,0.0,0.000100818600913,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001061664079315,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7895812988281,0.0,0.0,7.841451588319615e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928649902344,0.0,0.0,0.0001061669972841,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,0.0005036077345721,291.2132873535156,294.1499938964844,273.94244384765625,271.2159729003906,280.0211181640625,273.8562316894531,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742518352344,1.4546746918142617e-08,0.0010742372833192,-0.0371441543102264,0.0,0.0,0.0,-0.0120242536067962,60.0,-12.588667869567873,-0.0,-7.868135298849668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943603515625,0.0,0.0,0.0001008324034046,292.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001061809380189,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77215576171875,0.0,0.0,7.842524792067707e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767517089844,0.0,0.0,0.0001061815273715,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0005036766524426,291.2130432128906,294.1499938964844,273.9687194824219,271.2359619140625,279.9631652832031,273.8838195800781,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56777572631836,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748596191406,0.0,0.0,0.0001008458202704,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001061950752045,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548217773437,0.0,0.0,7.84356816438958e-05,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.0001061956645571,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43719482421875,0.0,0.0,0.000503743707668,291.2127685546875,294.1499938964844,273.9942932128906,271.2554626464844,279.906005859375,273.9109802246094,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745413601398,1.4580598062252648e-08,0.0010745266918092,-0.0372326783835887,0.0,0.0,0.0,-0.0120410351082682,60.0,-12.547246932983398,-0.0,-7.87237652843942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0555114746094,0.0,0.0,0.0001008588587865,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001062088049366,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73760986328125,0.0,0.0,7.844582432880998e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448303222656,0.0,0.0,0.0001062093870132,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0005038088420405,291.2125244140625,294.1499938964844,274.0191345214844,271.2743835449219,279.8496398925781,273.9376220703125,291.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527134895324709,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001008714898489,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.000106222112663,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204895019531,0.0,0.0,7.845564687158912e-05,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,0.0001062226874637,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0005038719973526,291.21221923828125,294.1499938964844,274.04315185546875,271.29266357421875,279.7940368652344,273.96368408203125,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748142376542,1.4612515641942993e-08,0.0010747996857389,-0.0373161472380161,0.0,0.0,0.0,-0.0120568582788109,60.0,-12.507492065429688,-0.0,-7.876376173499011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01715087890625,0.0,0.0,0.0001008837207336,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.000106234991108,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,7.846515654819086e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,0.0001062355659087,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,0.0005039330571889,291.2119445800781,294.1499938964844,274.0663146972656,271.310302734375,279.7391662597656,273.98907470703125,291.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48837184906006,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,0.0001008955296128,292.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001062474329955,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68658447265625,0.0,0.0,7.847434608265758e-05,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,0.0001062480005202,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773498535156,0.0,0.0,0.0005039920797571,291.2116394042969,294.1499938964844,274.0884704589844,271.3271789550781,279.6850280761719,274.01373291015625,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750697692856,1.4642401957587481e-08,0.0010750552173703,-0.0373943001031875,0.0,0.0,0.0,-0.0120716737583279,60.0,-12.46982479095459,-0.0,-7.880122154801938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.979248046875,0.0,0.0,0.0001009069092106,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001062594237737,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697692871094,0.0,0.0,7.848320092307404e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48211669921875,0.0,0.0,0.0001062599840224,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0005040489486418,291.2113342285156,294.1499938964844,274.1096496582031,271.34332275390625,279.6316223144531,274.0375671386719,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451906204223633,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9604797363281,0.0,0.0,0.0001009178595268,292.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001062709488905,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,7.849170651752502e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,0.0001062715091393,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0005041036056354,291.2110290527344,294.1499938964844,274.12969970703125,271.3586120605469,279.57891845703125,274.0605163574219,291.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434666633605955,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9418029785156,0.0,0.0,0.0001009283514576,292.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001062820083461,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.636474609375,0.0,0.0,7.849987014196813e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0001062825613189,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0005041560507379,291.210693359375,294.1499938964844,274.1485595703125,271.3729858398437,279.52691650390625,274.0824890136719,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418160438537598,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232482910156,0.0,0.0,0.0001009383922792,292.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001062925803125,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199645996094,0.0,0.0,7.850768452044576e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,0.0001062931332853,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0005042062257416,291.2103576660156,294.1499938964844,274.16619873046875,271.3864440917969,279.4755554199219,274.1034545898437,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755254188552,1.4695681116450032e-08,0.0010755107505246,-0.03753362596035,0.0,0.0,0.0,-0.012098086066544,60.0,-12.402438163757324,-0.0,-7.886802677603556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048156738281,0.0,0.0,0.0001009479674394,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001063026647898,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60357666015625,0.0,0.0,7.851512782508507e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208984375,0.0,0.0,0.0001063032104866,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0005042540724389,291.21002197265625,294.1499938964844,274.1825256347656,271.39892578125,279.4248352050781,274.1233215332031,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38755226135254,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865051269531,0.0,0.0,0.0001009570623864,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.000106312247226,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872802734375,0.0,0.0,7.852220005588606e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40582275390625,0.0,0.0,0.0001063127929228,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,0.000504299532622,291.2096862792969,294.1499938964844,274.1974792480469,271.41033935546875,279.3747863769531,274.1420288085937,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757239069789,1.4718881224951021e-08,0.001075709122233,-0.0375942960381507,0.0,0.0,0.0,-0.0121095879003405,60.0,-12.373558044433594,-0.0,-7.889712350106495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8682861328125,0.0,0.0,0.0001009656771202,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001063213203451,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,7.852890121284872e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.000106321858766,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0005043425480835,291.2093200683594,294.1499938964844,274.2109680175781,271.4206848144531,279.3253173828125,274.1594543457031,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360502243041992,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,0.0001009737898129,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001063298695953,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549621582031,0.0,0.0,7.853520946810022e-05,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759460449219,0.0,0.0,0.0001063304080162,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0005043831188231,291.2089233398437,294.1499938964844,274.222900390625,271.4298400878906,279.27642822265625,274.17559814453125,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107590155676,1.4739662823615164e-08,0.0010758868884295,-0.0376486405730247,0.0,0.0,0.0,-0.0121198901906609,60.0,-12.348444938659668,-0.0,-7.892319331403996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83221435546875,0.0,0.0,0.0001009814077406,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001063378877006,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389709472656,0.0,0.0,7.854113209759817e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001063384261215,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0005044211284257,291.20855712890625,294.1499938964844,274.2332763671875,271.43780517578125,279.2281188964844,274.1903381347656,290.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.337431907653809,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143310546875,0.0,0.0,0.0001009885017992,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.000106345367385,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230407714844,0.0,0.0,7.854665454942733e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0001063458985299,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0005044566350989,291.2081604003906,294.1499938964844,274.241943359375,271.44451904296875,279.1803894042969,274.20361328125,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760577861219,1.4757934430065234e-08,0.0010760431177914,-0.0376964174211025,0.0,0.0,0.0,-0.012128947302699,60.0,-12.327519416809082,-0.0,-7.894612252812294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.79656982421875,0.0,0.0,0.0001009950865409,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001063522940967,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072326660156,0.0,0.0,7.85517695476301e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001063528252416,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0005044895224273,291.2077331542969,294.1499938964844,274.2489013671875,271.44989013671875,279.1331481933594,274.2153625488281,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318743705749512,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789001464844,0.0,0.0,0.0001010011328617,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001063586678355,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,7.855647709220648e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001063591917045,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0005045197322033,291.20733642578125,294.1499938964844,274.2540283203125,271.45391845703125,279.08642578125,274.2255249023437,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311177253723145,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
