time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613525390625,0.0,0.0,0.0001010066334856,292.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001063644667738,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47589111328125,0.0,0.0,7.856075535528362e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001063649906427,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925964355469,0.0,0.0,0.0005045472644269,291.2069091796875,294.1499938964844,274.2572937011719,271.45654296875,279.0401916503906,274.2340087890625,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.304869651794434,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,0.0001010115956887,292.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001063696909113,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603576660156,0.0,0.0,7.856461161281914e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0001063702075043,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0005045720026828,291.2064514160156,294.1499938964844,274.2585754394531,271.4576721191406,278.9944152832031,274.2407531738281,290.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763028403744,1.47865844013495e-08,0.0010762880556285,-0.0377713367342948,0.0,0.0,0.0,-0.0121431509032845,60.0,-12.299870491027832,-0.0,-7.89820759905524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265625,0.0,0.0,0.0001010159976431,292.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001063743329723,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449157714844,0.0,0.0,7.856803858885542e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0001063748422893,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0005045940051786,291.2060241699219,294.1499938964844,274.2578430175781,271.457275390625,278.9490966796875,274.24566650390625,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29623031616211,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093200683594,0.0,0.0,0.0001010198320727,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001063783711288,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,7.857102173147723e-05,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001063788804458,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0005046132137067,291.20556640625,294.1499938964844,274.2550048828125,271.4552917480469,278.9041748046875,274.24871826171875,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763900354504,1.4796787795035016e-08,0.0010763752507045,-0.0377980172634124,0.0,0.0,0.0,-0.0121482089161872,60.0,-12.2940034866333,-0.0,-7.89948799706508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69219970703125,0.0,0.0,0.0001010229971143,292.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001063817035173,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,7.857348100515082e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001063822128344,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005046289879828,291.205078125,294.1499938964844,274.25,271.45166015625,278.8596496582031,274.2497863769531,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800701109152214e-08,0.0010764087783172,-0.0378082506358623,0.0,0.0,0.0,-0.0121501488611102,60.0,-12.293232917785645,-0.0,-7.89997898209549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6751708984375,0.0,0.0,0.0001010224877973,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001063811723724,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,7.857308082748204e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001063816744135,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0005046264850534,291.20458984375,294.1499938964844,274.24383544921875,271.447265625,278.81549072265625,274.2489318847656,290.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764179751276,1.4800037639872698e-08,0.0010764031903818,-0.0378065183758735,0.0,0.0,0.0,-0.0121498201042413,60.0,-12.293726921081545,-0.0,-7.899895848595406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6582336425781,0.0,0.0,0.000101014804386,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001063730815076,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,7.85671072662808e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0001063735835487,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.0005045881262049,291.2041015625,294.1499938964844,274.2375793457031,271.4430236816406,278.7716979980469,274.2466125488281,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.294475555419922,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64141845703125,0.0,0.0,0.0001010003106785,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001063578238245,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,7.855583680793643e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0001063583185896,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0005045157158747,291.2035827636719,294.1499938964844,274.23126220703125,271.4389038085937,278.728271484375,274.2431640625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761811863631,1.4772347789460129e-08,0.0010761664016172,-0.0377341099083423,0.0,0.0,0.0,-0.0121360942721366,60.0,-12.294861793518066,-0.0,-7.896420584074806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62469482421875,0.0,0.0,0.000100979268609,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001063356685335,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,7.853947317926213e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0001063361632986,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0005044106510467,291.2030639648437,294.1499938964844,274.2248229980469,271.4349365234375,278.6851806640625,274.2389221191406,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.294605255126951,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60809326171875,0.0,0.0,0.0001009519692161,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.000106306921225,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,7.851823465898633e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001063074159901,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0005042742704972,291.2025451660156,294.1499938964844,274.2182922363281,271.4310607910156,278.6424865722656,274.2340393066406,290.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.293659210205078,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915832519531,0.0,0.0,0.0001009186889859,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001062718802131,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,7.849234680179507e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001062723677023,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0005041080294176,291.2019958496094,294.1499938964844,274.2117004394531,271.4273376464844,278.6001281738281,274.22869873046875,290.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.292025566101074,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751647949219,0.0,0.0,0.000100879718957,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001062308510881,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,7.846204243833199e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001062313313013,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0005039133829995,291.2014465332031,294.1499938964844,274.2050170898437,271.4237365722656,278.5581359863281,274.2230224609375,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748954955488,1.4621977406648057e-08,0.0010748808272182,-0.0373408868908882,0.0,0.0,0.0,-0.0120615502819418,60.0,-12.289728164672852,-0.0,-7.877562069324996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,0.0001008353792713,292.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001061841539922,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,7.842755439924076e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001061846342054,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,0.0005036919028498,291.2008972167969,294.1499938964844,274.1982421875,271.42022705078125,278.5165100097656,274.2170715332031,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286802291870115,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54266357421875,0.0,0.0,0.0001007859464152,292.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001061321090674,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.838910823920742e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001061325820046,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,0.0005034449859522,291.2003173828125,294.1499938964844,274.1913757324219,271.4168701171875,278.4752197265625,274.2108764648437,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738959535956,1.4505079803939225e-08,0.0010738814016804,-0.0370351858437061,0.0,0.0,0.0,-0.012003599666059,60.0,-12.28327178955078,-0.0,-7.86291636245551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,0.0001007317696348,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001060750510077,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,7.834696589270607e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.000106075523945,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.0005031743785366,291.1997375488281,294.1499938964844,274.1844177246094,271.4136047363281,278.43426513671875,274.2045288085937,290.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437542716905229e-08,0.0010733039816841,-0.0368585661053657,0.0,0.0,0.0,-0.0119701186195015,60.0,-12.279186248779297,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105895996094,0.0,0.0,0.0001006731472443,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001060133290593,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,7.830137474229559e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001060137947206,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0005028815940022,291.1991271972656,294.1499938964844,274.1773681640625,271.4104309082031,278.3936767578125,274.1980285644531,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726936161518,1.4364474942851755e-08,0.0010726792970672,-0.0366674736142158,0.0,0.0,0.0,-0.011933896690607,60.0,-12.27456760406494,-0.0,-7.845319061061674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947204589844,0.0,0.0,0.0001006104430416,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.000105947299744,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,7.825260399840772e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001059477654052,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0005025683785788,291.1985168457031,294.1499938964844,274.1702575683594,271.4073791503906,278.3534545898437,274.19140625,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286314353739726e-08,0.0010720109567046,-0.0364630632102489,0.0,0.0,0.0,-0.0118951490148901,60.0,-12.269474029541016,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0001005439262371,292.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001058772541,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,7.820086466381326e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001058777124853,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0005022360710427,291.1979064941406,294.1499938964844,274.1630554199219,271.4044494628906,278.31353759765625,274.1846618652344,290.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713163064792,1.4203403786439141e-08,0.00107130210381,-0.036246221512556,0.0,0.0,0.0,-0.0118540469557046,60.0,-12.263919830322266,-0.0,-7.825185122101176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632568359375,0.0,0.0,0.0001004740261123,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001058036505128,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,7.814649870852008e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0001058041088981,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,0.0005018869997002,291.197265625,294.1499938964844,274.1557922363281,271.4015808105469,278.27398681640625,274.1778259277344,290.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.257972717285156,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476928710937,0.0,0.0,0.0001004009682219,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001057267218129,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,7.808968075551093e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0001057271801983,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0005015220376662,291.19659423828125,294.1499938964844,274.1484375,271.3988342285156,278.2347412109375,274.1708984375,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.251643180847168,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,0.0001003252109512,292.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001056469482136,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,7.803075277479365e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.000105647399323,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0005011436296626,291.1959533691406,294.1499938964844,274.1409912109375,271.39617919921875,278.1958312988281,274.1639099121094,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.244991302490234,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168395996094,0.0,0.0,0.0001002470671664,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000105564657133,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,7.796997670084238e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0001055651082424,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0005007532890886,291.1952819824219,294.1499938964844,274.13348388671875,271.39361572265625,278.15728759765625,274.15679931640625,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681523708626,1.3833416190323078e-08,0.0010681386338546,-0.0352785103023052,0.0,0.0,0.0,-0.0116706294938921,60.0,-12.23805809020996,-0.0,-7.779032529242613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,0.0001001669443212,292.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0001054802851285,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,7.79076581238769e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0001054807362379,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91094970703125,0.0,0.0,0.0005003530532121,291.1946105957031,294.1499938964844,274.1258850097656,271.39111328125,278.1190185546875,274.1496276855469,290.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733554737882514e-08,0.001067284727469,-0.0350173041224479,0.0,0.0,0.0,-0.0116211241111159,60.0,-12.230894088745115,-0.0,-7.766599452452283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38641357421875,0.0,0.0,0.0001000850315904,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.000105394035927,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.784394983900711e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001053944797604,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990478515625,0.0,0.0,0.0004999439115636,291.19390869140625,294.1499938964844,274.11822509765625,271.38873291015625,278.08111572265625,274.14239501953125,290.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664254659786,1.3631469286679021e-08,0.001066411845386,-0.0347502715885639,0.0,0.0,0.0,-0.0115705160424113,60.0,-12.223511695861816,-0.0,-7.753899211593308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,0.0001000018964987,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.000105306491605,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,7.777928840368986e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001053069281624,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.0004995286581106,291.1932067871094,294.1499938964844,274.1105041503906,271.3863830566406,278.0434875488281,274.1351013183594,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527857056772064e-08,0.0010655259247869,-0.0344792418181896,0.0,0.0,0.0,-0.0115191517397761,60.0,-12.215984344482422,-0.0,-7.74101991396492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,9.991768456529826e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001052178122336,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,7.771379023324698e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.000105218248791,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.0004991079913452,291.1924743652344,294.1499938964844,274.1026916503906,271.3841552734375,278.0061950683594,274.1277160644531,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646419832482,1.3422901901094521e-08,0.0010646284790709,-0.0342046879231929,0.0,0.0,0.0,-0.0114671206101775,60.0,-12.20832633972168,-0.0,-7.7279850074774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.983288327930496e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001051285144058,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.764783367747441e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0001051289509632,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0004986844141967,291.1917419433594,294.1499938964844,274.09478759765625,271.3819885253906,277.9692077636719,274.1202697753906,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200600624084473,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,9.974779095500708e-05,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001050389109877,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,7.758164429105818e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001050393402692,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521728515625,0.0,0.0,0.0004982593818567,291.1910095214844,294.1499938964844,274.0868225097656,271.3798828125,277.9325256347656,274.1127624511719,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628312593325,1.3211161054016433e-08,0.0010628179879859,-0.0336507707834243,0.0,0.0,0.0,-0.0113621521741151,60.0,-12.19283962249756,-0.0,-7.701719795250028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,9.966272045858204e-05,292.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001049493293976,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,7.751548400847241e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320068359375,0.0,0.0,0.0001049497514031,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84063720703125,0.0,0.0,0.0004978344077244,291.19024658203125,294.1499938964844,274.07879638671875,271.3778686523437,277.8961486816406,274.10516357421875,290.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.185088157653809,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.957799193216488e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001048601116053,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.744958566036075e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.0001048605336109,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0004974112380295,291.1894836425781,294.1499938964844,274.0707092285156,271.3758850097656,277.8600769042969,274.0975341796875,290.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.177382469177246,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,9.9493918241933e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001047715777531,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,7.738418935332447e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.0001047719997586,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,0.0004969912697561,291.1886901855469,294.1499938964844,274.0625305175781,271.3739929199219,277.8243103027344,274.0898132324219,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.169761657714844,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,9.941078315023331e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001046840334311,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,7.731952791800722e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,0.0001046844481606,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0004965759580954,291.1878967285156,294.1499938964844,274.0542907714844,271.3721618652344,277.788818359375,274.08203125,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592396138235,1.2791156578373377e-08,0.0010592268081381,-0.0325519442558288,0.0,0.0,0.0,-0.0111539391800761,60.0,-12.162261962890623,-0.0,-7.649754252270213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,9.932886314345524e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001045977696776,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,7.725581235717982e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841857910156,0.0,0.0,0.0001045981844072,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,0.0004961667582392,291.1871032714844,294.1499938964844,274.0459899902344,271.370361328125,277.75360107421875,274.0741882324219,290.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15491771697998,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.92484128801152e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001045130557031,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,7.719323912169784e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724365234375,0.0,0.0,0.0001045134631567,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0004957649507559,291.186279296875,294.1499938964844,274.03759765625,271.3686218261719,277.7186889648437,274.0662841796875,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575091000646,1.2588799336299417e-08,0.0010574965272098,-0.0320224910974502,0.0,0.0,0.0,-0.0110536217689514,60.0,-12.1477632522583,-0.0,-7.624780096193717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.916967974277212e-05,292.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001044301461661,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,7.713200466241688e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0001044305536197,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.0004953716415911,291.1854553222656,294.1499938964844,274.0291748046875,271.366943359375,277.6840209960937,274.0583190917969,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140826225280762,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,9.90928747341968e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001043492738972,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,7.707226905040443e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84912109375,0.0,0.0,0.0001043496740749,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,0.0004949879948981,291.18463134765625,294.1499938964844,274.0206604003906,271.36529541015625,277.649658203125,274.05029296875,290.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558513458818,1.2394956172556704e-08,0.0010558390058577,-0.0315152890980243,0.0,0.0,0.0,-0.0109575260430574,60.0,-12.134143829345703,-0.0,-7.600895202131144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,9.901821613311768e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001042706498992,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,7.701419963268563e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,0.0001042710573528,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,0.0004946150584146,291.18377685546875,294.1499938964844,274.0120849609375,271.3637084960937,277.6155700683594,274.04217529296875,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.127729415893556,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,9.894587856251746e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.000104194477899,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,7.695793465245515e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260803222656,0.0,0.0,0.0001041948780766,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,0.0004942537634633,291.1828918457031,294.1499938964844,274.0034484863281,271.3621520996094,277.58172607421875,274.0340270996094,290.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542847448959,1.2211755162638838e-08,0.0010542725212872,-0.0310359094291925,0.0,0.0,0.0,-0.010866705328226,60.0,-12.121631622314451,-0.0,-7.57835536546736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.88760293694213e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001041209325194,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,7.690361235290766e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,0.0001041213254211,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0004939048667438,291.1820373535156,294.1499938964844,273.9947814941406,271.3606262207031,277.54815673828125,274.0258178710937,290.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115835189819336,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
