time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.880883590085432e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001040501738316,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,7.685134914936498e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,0.0001040505667333,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.000493569241371,291.18115234375,294.1499938964844,273.98602294921875,271.3591613769531,277.5148620605469,274.0175170898437,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052824081853,1.2040962005244182e-08,0.0010528120910748,-0.0305889770388603,0.0,0.0,0.0,-0.010782035999,60.0,-12.1104154586792,-0.0,-7.557372327937628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.87444509519264e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001039823764585,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,7.680126873310655e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001039827620843,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,0.0004932475858367,291.18023681640625,294.1499938964844,273.9772033691406,271.3576965332031,277.4818115234375,274.0091552734375,290.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960714196845856e-08,0.001052125939168,-0.0303789805620908,0.0,0.0,0.0,-0.0107422536239027,60.0,-12.105355262756348,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,9.868292545434088e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001039175913319,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,7.675342203583568e-05,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0001039179769577,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0004929403075948,291.1793212890625,294.1499938964844,273.96832275390625,271.3562927246094,277.44903564453125,274.000732421875,290.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051482046023,1.1884036865694725e-08,0.0010514701716601,-0.0301783215254545,0.0,0.0,0.0,-0.0107042416930198,60.0,-12.100669860839844,-0.0,-7.538119461969472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,9.862424485618249e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.000103855789348,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,7.67077726777643e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001038561749737,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0004926471738144,291.17840576171875,294.1499938964844,273.9593811035156,271.3548889160156,277.4164733886719,273.9922790527344,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869067966938,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.096324920654297,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,9.856871474767104e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001037973197526,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,7.66645825933665e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001037977053783,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759338378906,0.0,0.0,0.0004923698143102,291.1774597167969,294.1499938964844,273.9504089355469,271.353515625,277.3841552734375,273.9837341308594,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502646910026,1.1741686734012546e-08,0.0010502530494704,-0.0298057943582534,0.0,0.0,0.0,-0.0106336725875735,60.0,-12.092381477355955,-0.0,-7.520674927263826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.851633512880652e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001037421679939,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,7.662384450668469e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476501464844,0.0,0.0,0.0001037425463437,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654357910156,0.0,0.0,0.0004921081708744,291.176513671875,294.1499938964844,273.9413452148437,271.3521423339844,277.35205078125,273.9751281738281,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088851928710938,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.846716420724988e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001036903850035,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,7.658560207346454e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366943359375,0.0,0.0,0.0001036907633533,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0004918625345453,291.175537109375,294.1499938964844,273.9322509765625,271.3507995605469,277.3201599121094,273.9664611816406,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491822613403,1.1615111539242662e-08,0.0010491706198081,-0.0294745378196239,0.0,0.0,0.0,-0.0105709237977862,60.0,-12.085761070251465,-0.0,-7.505180832367844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.842123836278915e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001036420289892,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85321044921875,0.0,0.0,7.654988439753652e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257995605469,0.0,0.0,0.000103642407339,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0004916331963613,291.174560546875,294.1499938964844,273.923095703125,271.3494873046875,277.2885131835937,273.957763671875,290.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083101272583008,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,9.83786303550005e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001035971581586,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,7.651674241060391e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001035975292325,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0004914203309454,291.173583984375,294.1499938964844,273.91387939453125,271.34814453125,277.257080078125,273.948974609375,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482385987415,1.1504759811487021e-08,0.0010482270736247,-0.0291857309639453,0.0,0.0,0.0,-0.0105162179097533,60.0,-12.080887794494627,-0.0,-7.491686204730287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,9.833936201175676e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001035558161674,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,7.648619794053957e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041931152344,0.0,0.0,0.0001035561799653,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0004912241711281,291.1725769042969,294.1499938964844,273.9046325683594,271.34686279296875,277.22589111328125,273.94012451171875,290.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07910442352295,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.830349881667644e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001035180466715,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81842041015625,0.0,0.0,7.645830191904679e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,0.0001035184177453,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139221191406,0.0,0.0,0.0004910450661554,291.17156982421875,294.1499938964844,273.89532470703125,271.3455505371094,277.1949157714844,273.9311828613281,290.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411111167092258e-08,0.0010474262526258,-0.0289406348019838,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.07780647277832,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,9.827118628891184e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001034840242937,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,7.64331707614474e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,0.0001034843880916,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0004908836563117,291.1705322265625,294.1499938964844,273.8859558105469,271.34423828125,277.1641845703125,273.9222106933594,290.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370830499402018e-08,0.0010470817796885,-0.0288352109491825,0.0,0.0,0.0,-0.0104498229920864,60.0,-12.076967239379885,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,9.824227163335308e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.000103453581687,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,7.641068805241957e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.0001034539382089,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59375,0.0,0.0,0.000490739243105,291.16949462890625,294.1499938964844,273.87652587890625,271.3429260253906,277.1336669921875,273.91314697265625,290.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467849206179,1.1334786442773748e-08,0.0010467735119163,-0.0287408754229545,0.0,0.0,0.0,-0.0104319546371698,60.0,-12.076578140258787,-0.0,-7.47092343544864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,9.821669664233924e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001034266460919,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,7.639078830834478e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,0.0001034270026138,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837097167969,0.0,0.0,0.0004906114772893,291.1684265136719,294.1499938964844,273.8670654296875,271.34161376953125,277.1033020019531,273.904052734375,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076582908630373,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,9.819494880503044e-05,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001034037486533,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,7.637387898284942e-05,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512145996094,0.0,0.0,0.0001034041051752,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57373046875,0.0,0.0,0.000490502861794,291.1673583984375,294.1499938964844,273.8575439453125,271.3403015136719,277.0731811523437,273.8948974609375,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462802601978,1.1275780309460972e-08,0.0010462689679116,-0.0285864397883415,0.0,0.0,0.0,-0.0104027027264237,60.0,-12.07709789276123,-0.0,-7.463722795364448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,9.817668615141883e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001033845182973,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76171875,0.0,0.0,7.635966903762892e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0001033848675433,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,0.0004904116503894,291.1662902832031,294.1499938964844,273.8479919433594,271.3389587402344,277.043212890625,273.8856506347656,290.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268295556306,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.078039169311523,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,9.816233068704604e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001033694061334,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,7.634850771864876e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.0001033697553793,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.0004903399385511,291.1651916503906,294.1499938964844,273.83837890625,271.3376159667969,277.01348876953125,273.8763732910156,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459324112161,1.1235102626017124e-08,0.0010459211189299,-0.0284799728542566,0.0,0.0,0.0,-0.0103825367987155,60.0,-12.079529762268066,-0.0,-7.458760364897898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,9.815159864956512e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001033581065712,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73944091796875,0.0,0.0,7.634016219526529e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0001033584558172,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54412841796875,0.0,0.0,0.0004902863292954,291.1640930175781,294.1499938964844,273.8287353515625,271.3362731933594,276.9839172363281,273.8670349121094,290.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.0284449271857738,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.081451416015623,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,9.814497752813622e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001033511362038,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,7.633501081727445e-05,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098327636719,0.0,0.0,0.0001033514854498,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.000490253267344,291.1629638671875,294.1499938964844,273.81903076171875,271.3348999023437,276.9545593261719,273.85760498046875,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213445283431156e-08,0.0010457359021529,-0.0284232888370752,0.0,0.0,0.0,-0.0103717995807528,60.0,-12.083937644958496,-0.0,-7.456119277549078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,9.814218356041238e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.000103348189441,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,7.633283530594781e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.000103348531411,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0004902392975054,291.1618347167969,294.1499938964844,273.8092956542969,271.33349609375,276.92535400390625,273.84814453125,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209938755030182e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.086874008178713,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,9.814374789129944e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001033498410833,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064514160156,0.0,0.0,7.6334057666827e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,0.0001033501830534,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0004902471555396,291.1606750488281,294.1499938964844,273.7995300292969,271.3320617675781,276.8963623046875,273.8385925292969,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457335738465,1.1211874983985126e-08,0.0010457223979756,-0.0284191779792308,0.0,0.0,0.0,-0.0103710209950804,60.0,-12.090401649475098,-0.0,-7.455927431010424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,9.814970690058544e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001033561202348,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955871582031,0.0,0.0,7.633868517586961e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,0.0001033564549288,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.0004902768996544,291.1595153808594,294.1499938964844,273.7897033691406,271.33062744140625,276.8675537109375,273.8289794921875,290.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457969037815,1.1219278839291746e-08,0.0010457856114953,-0.0284385569393634,0.0,0.0,0.0,-0.010374691337347,60.0,-12.094496726989746,-0.0,-7.456830530827574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,9.815968223847447e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001033666194416,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,7.634644134668633e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,0.0001033669614116,292.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957275390625,0.0,0.0,0.0004903267254121,291.1583557128906,294.1499938964844,273.7798156738281,271.3291320800781,276.8388977050781,273.8193359375,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459029581397,1.1231684915458118e-08,0.0010458916658535,-0.02847102843225,0.0,0.0,0.0,-0.0103808408603072,60.0,-12.099081993103027,-0.0,-7.458343986854743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632202148437,0.0,0.0,9.817450336413458e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001033822263707,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,7.635797373950481e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592346191406,0.0,0.0,0.0001033825683407,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,0.0004904007655568,291.1571655273437,294.1499938964844,273.7699279785156,271.3276062011719,276.8103942871094,273.8096008300781,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250133269413707e-08,0.0010460494086146,-0.0285193137824535,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.104196548461914,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,9.819435217650609e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001034031374729,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,7.637341332156211e-05,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.0001034034721669,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,0.000490499951411,291.1559753417969,294.1499938964844,273.7599792480469,271.3260803222656,276.7821044921875,273.7998352050781,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462721111252,1.1274853939369224e-08,0.001046260818839,-0.0285840146243572,0.0,0.0,0.0,-0.0104022417217493,60.0,-12.11000156402588,-0.0,-7.463609819069461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,9.821902494877575e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001034291199175,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,7.639260002179071e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0001034294473356,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,0.0004906232352368,291.1547546386719,294.1499938964844,273.75,271.324462890625,276.7539367675781,273.7899780273437,290.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644175648689,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.11636447906494,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,9.824871085584164e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001034603847074,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,7.641569391125813e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001034607121255,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0004907714901492,291.1535339355469,294.1499938964844,273.739990234375,271.32293701171875,276.7259521484375,273.78009033203125,290.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468509281054,1.1342546457626668e-08,0.0010468395194038,-0.0287611838430166,0.0,0.0,0.0,-0.0104357991367578,60.0,-12.12343406677246,-0.0,-7.471870588915408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81573486328125,0.0,0.0,9.828247129917143e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001034959350363,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,7.64419455663301e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,0.0001034962624544,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,0.0004909401759505,291.1523132324219,294.1499938964844,273.7300109863281,271.3215026855469,276.6980895996094,273.7701110839844,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.131020545959473,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,9.832068462856114e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001035361710819,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.620849609375,0.0,0.0,7.647166785318404e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,0.0001035364985,292.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390869140625,0.0,0.0,0.0004911310388706,291.1510314941406,294.1499938964844,273.7200012207031,271.3201904296875,276.6704406738281,273.7601318359375,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476174065843,1.1432181423742804e-08,0.0010476059978827,-0.0289957802742719,0.0,0.0,0.0,-0.0104802353307604,60.0,-12.139236450195312,-0.0,-7.482817210302528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,9.836287063080816e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.000103580605355,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,7.650448242202401e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0001035809254972,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,0.0004913418088108,291.1497802734375,294.1499938964844,273.7099914550781,271.3190002441406,276.64288330078125,273.75006103515625,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147920608520508,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807006835937,0.0,0.0,9.840948041528463e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001036296816891,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,7.654073124285787e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903259277344,0.0,0.0,0.0001036300018313,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205322265625,0.0,0.0,0.0004915745812468,291.14849853515625,294.1499938964844,273.70001220703125,271.3179016113281,276.61553955078125,273.739990234375,290.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542781841455962e-08,0.0010485516395419,-0.029285242781043,0.0,0.0,0.0,-0.0105350641533732,60.0,-12.15719985961914,-0.0,-7.496334575307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,9.846028115134686e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001036831818055,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,7.658023969270289e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001036835019476,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.0004918283666484,291.147216796875,294.1499938964844,273.69000244140625,271.3169250488281,276.5883178710937,273.7298889160156,290.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1606063665681177e-08,0.0010490926215425,-0.0294508580118417,0.0,0.0,0.0,-0.0105664348229765,60.0,-12.16701889038086,-0.0,-7.504074517328263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,9.851487266132608e-05,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001037406691466,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791931152344,0.0,0.0,7.662270218133926e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.0001037409892887,292.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021301269531,0.0,0.0,0.0004921010695397,291.1459045410156,294.1499938964844,273.67999267578125,271.3160400390625,276.5612487792969,273.7197265625,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496857576072,1.1674063493671838e-08,0.0010496739996597,-0.0296288207173347,0.0,0.0,0.0,-0.0106001449748873,60.0,-12.177298545837402,-0.0,-7.51239568330675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,9.857374243438244e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001038026675814,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,7.666848978260532e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613952636719,0.0,0.0,0.0001038029804476,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929748535156,0.0,0.0,0.0004923951346427,291.1445617675781,294.1499938964844,273.6700134277344,271.3152160644531,276.5343017578125,273.7095642089844,290.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18804931640625,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,9.863694867817684e-05,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001038692207657,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,7.671764615224674e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45184326171875,0.0,0.0,0.0001038695409079,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,0.0004927108529955,291.14324951171875,294.1499938964844,273.6600036621094,271.31451416015625,276.50750732421875,273.6993713378906,290.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050986116752,1.1826132073622377e-08,0.0010509743588045,-0.0300267878919839,0.0,0.0,0.0,-0.0106755318120121,60.0,-12.199397087097168,-0.0,-7.531021140039229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.870403300737962e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001039398703142,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54840087890625,0.0,0.0,7.676982932025567e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.0001039401831803,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.000493046012707,291.1418762207031,294.1499938964844,273.6499938964844,271.3138732910156,276.4808349609375,273.6891784667969,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.211203575134276,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,9.877551201498136e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001040151473716,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382385253906,0.0,0.0,7.682542491238564e-05,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,0.0001040154529619,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,0.000493403058499,291.1405334472656,294.1499938964844,273.6400146484375,271.31329345703125,276.454345703125,273.678955078125,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524622630327,1.1998750437669514e-08,0.0010524502722546,-0.0304785184562206,0.0,0.0,0.0,-0.0107611054554581,60.0,-12.223597526550291,-0.0,-7.552191050308465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,9.885087638394908e-05,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001040945062413,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,7.68840400269255e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0001040948191075,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0004937795456498,291.1391296386719,294.1499938964844,273.6300048828125,271.31280517578125,276.4279479980469,273.668701171875,290.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236444473266602,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,9.893064998323098e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001041785144479,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,7.694608211750165e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001041788200382,292.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0004941780352964,291.13775634765625,294.1499938964844,273.6199951171875,271.3123779296875,276.4017028808594,273.6584167480469,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541148949414,1.2192010068190484e-08,0.0010541026713326,-0.0309842433780431,0.0,0.0,0.0,-0.010856912471354,60.0,-12.249876976013184,-0.0,-7.575928151482003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
