time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,9.901431621983647e-05,292.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001042666117427,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,7.70111582824029e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.000104266917333,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,0.0004945959080941,291.1363525390625,294.1499938964844,273.6099853515625,271.3119812011719,276.37554931640625,273.64813232421875,290.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263764381408691,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672058105469,0.0,0.0,9.910239896271378e-05,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001043593729264,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,7.707966869929805e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001043596785166,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004950359580107,291.1349182128906,294.1499938964844,273.6000061035156,271.3116455078125,276.3495788574219,273.6378173828125,290.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405970473139405e-08,0.0010559321381151,-0.0315441079437732,0.0,0.0,0.0,-0.0109629807993769,60.0,-12.278239250183104,-0.0,-7.602250917670973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560974121094,0.0,0.0,9.919462172547357e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001044564851326,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,7.715139508945867e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001044567907229,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0004954966134391,291.13348388671875,294.1499938964844,273.5899963378906,271.3113708496094,276.32373046875,273.62750244140625,290.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520859904441297e-08,0.0010569144506007,-0.0318447276949882,0.0,0.0,0.0,-0.0110199358314275,60.0,-12.293246269226074,-0.0,-7.616404928967313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,9.929076622938736e-05,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001045577373588,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,7.722617738181725e-05,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.000104558042949,292.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122253417969,0.0,0.0,0.0004959768848493,291.13201904296875,294.1499938964844,273.5799865722656,271.3111267089844,276.2980041503906,273.6171875,290.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579512454569,1.2640643198835733e-08,0.0010579386726021,-0.0321581400930881,0.0,0.0,0.0,-0.0110793178901076,60.0,-12.30873203277588,-0.0,-7.631174980815558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,9.939114534063263e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000104663442471,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681091308594,0.0,0.0,7.730424840701744e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001046637407853,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30340576171875,0.0,0.0,0.0004964782856404,291.13055419921875,294.1499938964844,273.57000732421875,271.3109130859375,276.2723693847656,273.6068420410156,290.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324689865112305,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,9.94959264062345e-05,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001047737823682,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,7.738574640825391e-05,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001047740806825,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0004970016889274,291.1290588378906,294.1499938964844,273.5599975585937,271.31072998046875,276.24688720703125,273.59649658203125,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601369431242,1.2896232526315998e-08,0.0010601240210235,-0.0328268595039844,0.0,0.0,0.0,-0.0112060233950614,60.0,-12.3412504196167,-0.0,-7.662738710223493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121520996094,0.0,0.0,9.96046219370328e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001048882404575,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,7.747027848381549e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34912109375,0.0,0.0,0.0001048885387717,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0004975446499884,291.1275634765625,294.1499938964844,273.54998779296875,271.3105773925781,276.22149658203125,273.58612060546875,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358278274536133,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,9.971774852601813e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001050073769874,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,7.755827391520143e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001050076753017,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,0.0004981097881682,291.1260681152344,294.1499938964844,273.5400085449219,271.3104553222656,276.1962280273437,273.57574462890625,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625001741573,1.3172591017962532e-08,0.0010624870192259,-0.0335498712956905,0.0,0.0,0.0,-0.0113430256024003,60.0,-12.37590217590332,-0.0,-7.696940684809307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904235839844,0.0,0.0,9.983478230424224e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001051306244335,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,7.764930342091247e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001051309154718,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684631347656,0.0,0.0,0.0004986944259144,291.1245422363281,294.1499938964844,273.5299987792969,271.3103332519531,276.17108154296875,273.5653686523437,290.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393988609313965,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,9.995623986469582e-05,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001052585139404,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,7.77437599026598e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,0.0001052588049788,292.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0004993010661564,291.1229858398437,294.1499938964844,273.5199890136719,271.3102111816406,276.14605712890625,273.5549621582031,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650409385561,1.3469708903812716e-08,0.0010650274343788,-0.0343271344900131,0.0,0.0,0.0,-0.0114903189241886,60.0,-12.41266632080078,-0.0,-7.733797247055919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,0.0001000815609586,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001053904925356,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,7.784123590681702e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001053907835739,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0004999270895496,291.1214294433594,294.1499938964844,273.510009765625,271.31011962890625,276.1211242675781,273.5445861816406,290.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431803703308104,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,0.0001002112549031,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000105527069536,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,7.794210978318006e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001055273532983,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,0.0005005749990232,291.119873046875,294.1499938964844,273.5,271.3099975585937,276.0963134765625,273.5341796875,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787429864464684e-08,0.001067744102329,-0.0351582281291484,0.0,0.0,0.0,-0.0116478260606527,60.0,-12.451529502868652,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,0.0001003450088319,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001056679102475,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,7.804614142514765e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001056682012858,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23394775390625,0.0,0.0,0.0005012431065551,291.1182861328125,294.1499938964844,273.489990234375,271.30987548828125,276.0716247558594,273.52374267578125,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954062794141464e-08,0.0010691687930375,-0.0355940759181976,0.0,0.0,0.0,-0.0117304325103759,60.0,-12.471786499023438,-0.0,-7.794067613531298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,0.0001004825535346,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001058127527358,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,7.815311982994899e-05,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,0.0001058130364981,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0005019301315769,291.1166687011719,294.1499938964844,273.4800109863281,271.30975341796875,276.0470275878906,273.5133361816406,290.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706480825319,1.4125427050259988e-08,0.001070633996278,-0.0360422804951667,0.0,0.0,0.0,-0.0118153840303421,60.0,-12.492513656616213,-0.0,-7.815447133907585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0001006241436698,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001059618589351,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,7.826324144843966e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001059621426975,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0005026374128647,291.11505126953125,294.1499938964844,273.4700012207031,271.3096008300781,276.02252197265625,273.5029296875,290.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51370334625244,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001007698738249,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001061153234331,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,7.837658631615341e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,0.0001061155999195,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0005033654160797,291.1134033203125,294.1499938964844,273.4599914550781,271.3094177246094,275.9981384277344,273.49249267578125,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737092234194,1.4483396704179086e-08,0.0010736947879195,-0.0369784832000732,0.0,0.0,0.0,-0.0119928438216447,60.0,-12.535472869873049,-0.0,-7.860202089204904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,0.0001009192346828,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001062726078089,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,7.849276153137907e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001062728842953,292.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998596191406,0.0,0.0,0.0005041114636696,291.1117553710937,294.1499938964844,273.45001220703125,271.3092346191406,275.9738464355469,273.4820556640625,290.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557686805725098,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,0.0001010726045933,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.00010643411224,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,7.861205085646361e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,0.0001064343960024,292.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,0.0005048775929026,291.1100769042969,294.1499938964844,273.44000244140625,271.3089904785156,275.9496459960937,273.4716491699219,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769346263259,1.4860572328245782e-08,0.0010769197251647,-0.0379648096859455,0.0,0.0,0.0,-0.0121798245236277,60.0,-12.58045768737793,-0.0,-7.907495813697096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48406982421875,0.0,0.0,0.0001012294451356,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001065992764779,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329467773437,0.0,0.0,7.87340322858654e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,0.0001065995529643,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,0.0005056610680185,291.1083984375,294.1499938964844,273.42999267578125,271.3087158203125,275.925537109375,273.4612121582031,290.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60365104675293,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736328125,0.0,0.0,0.0001013900764519,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001067684352165,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,7.885897503001615e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0001067687044269,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,0.0005064634606242,291.106689453125,294.1499938964844,273.4200134277344,271.30841064453125,275.90155029296875,273.4507751464844,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803169570863,1.5256114593853454e-08,0.0010803017066791,-0.0389990508556366,0.0,0.0,0.0,-0.0123759107664227,60.0,-12.627374649047852,-0.0,-7.957245884426811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0001015539673971,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001069410136551,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,7.898644253145903e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,0.0001069412901415,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0005072821513749,291.10498046875,294.1499938964844,273.4100036621094,271.3080444335937,275.8776550292969,273.4403381347656,290.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651498794555664,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.0001017213726299,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001071173028321,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,7.911664579296485e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,0.0001071175720426,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0005081183626316,291.1032409667969,294.1499938964844,273.3999938964844,271.3076171875,275.8538513183594,273.429931640625,290.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.67612075805664,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,0.0001018917755573,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001072967424988,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953796386719,0.0,0.0,7.92491773609072e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,0.0001072970189852,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0005089695332571,291.1015014648437,294.1499938964844,273.3900146484375,271.30712890625,275.83013916015625,273.41949462890625,290.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,-0.0126857832074165,60.0,-12.70114040374756,-0.0,-8.036182208570608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001020652925944,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001074794636224,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,7.938413182273507e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001074797328328,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.0005098363035358,291.0997314453125,294.1499938964844,273.3800048828125,271.3065795898437,275.8065490722656,273.4090881347656,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875107254832,1.60973741003545e-08,0.0010874946601688,-0.0411983132362365,0.0,0.0,0.0,-0.0127929560840129,60.0,-12.72657871246338,-0.0,-8.06357363103416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,0.0001022414799081,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001076650078175,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,7.952117448439822e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0001076652770279,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0005107164615765,291.09796142578125,294.1499938964844,273.3699951171875,271.30596923828125,275.78302001953125,273.3986511230469,290.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.752361297607422,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0001024203957058,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000107853411464,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,7.966032717376947e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,0.0001078536806744,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,0.0005116101237945,291.0961608886719,294.1499938964844,273.3599853515625,271.3052978515625,275.75958251953125,273.38824462890625,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912941070273,1.653981129834392e-08,0.0010912775760516,-0.0423547215759754,0.0,0.0,0.0,-0.0130122900009155,60.0,-12.778557777404783,-0.0,-8.119776140347312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001026015161187,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001080441434169,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,7.98012042650953e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001080444126273,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0005125149036757,291.0943298339844,294.1499938964844,273.3500061035156,271.3045349121094,275.7362365722656,273.3778381347656,290.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765479671221328e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.805047035217283,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001027848484227,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001082372036762,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,7.994379120646045e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.162841796875,0.0,0.0,0.0001082374656107,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0005134306848049,291.0924987792969,294.1499938964844,273.3399963378906,271.3036804199219,275.7129821777344,273.367431640625,290.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951771400868,1.6993903173556646e-08,0.0010951601434499,-0.043541420251131,0.0,0.0,0.0,-0.0132374009117484,60.0,-12.83188247680664,-0.0,-8.177662635944216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,0.0001029698905767,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001084320610971,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,8.0087709648069e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,0.0001084323230315,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,0.0005143550224602,291.0906677246094,294.1499938964844,273.3299865722656,271.302734375,275.6897888183594,273.3570251464844,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.858957290649414,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0001031565188895,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001086285919882,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,8.023286500247195e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,0.0001086288539227,292.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0005152872763574,291.0887756347656,294.1499938964844,273.32000732421875,271.3016967773437,275.6667175292969,273.3466186523437,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991370072588,1.7456981638019897e-08,0.0010991195449605,-0.0447514131665229,0.0,0.0,0.0,-0.0134669672697782,60.0,-12.886302947998049,-0.0,-8.236905557623686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,0.0001033442604239,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001088262943085,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,8.037889347178861e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,0.000108826556243,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0005162250599823,291.0869140625,294.1499938964844,273.3099975585937,271.3005676269531,275.6437072753906,273.33624267578125,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690902964773162e-08,0.0011011195601895,-0.0453625619411468,0.0,0.0,0.0,-0.0135829309001564,60.0,-12.913830757141112,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,0.0001035328532452,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001090248915716,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21240234375,0.0,0.0,8.052556950133294e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001090251462301,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,0.0005171671509742,291.0849914550781,294.1499938964844,273.29998779296875,271.2993469238281,275.6208190917969,273.32586669921875,290.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.94153118133545,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001037218680721,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001092239326681,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,8.067258750088513e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.0001092241946025,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.0005181113374419,291.08306884765625,294.1499938964844,273.2900085449219,271.2980041503906,275.5979919433594,273.31549072265625,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969342231750488,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0001039109265548,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001094230174203,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,8.081962732831016e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,0.0001094232720788,292.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0005190556985326,291.0811462402344,294.1499938964844,273.2799987792969,271.2965393066406,275.57525634765625,273.3051452636719,290.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071746703237,1.83969390832317e-08,0.0011071562767028,-0.0472068637609481,0.0,0.0,0.0,-0.0139329405501484,60.0,-12.997220039367676,-0.0,-8.357814351711569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206481933594,0.0,0.0,0.0001040995921357,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001096216947189,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,8.096636884147301e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001096219493774,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0005199981387704,291.0791931152344,294.1499938964844,273.2699890136719,271.2949523925781,275.5525817871094,273.2947998046875,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208102285862,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.025113105773926,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106689453125,0.0,0.0,0.0001042873773258,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001098194479709,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,8.111242641462013e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,0.0001098197026294,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,0.000520936155226,291.07720947265625,294.1499938964844,273.260009765625,271.2932434082031,275.530029296875,273.2844543457031,290.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111855274066,1.886599321210269e-08,0.0011111666681244,-0.048431858420372,0.0,0.0,0.0,-0.0141654685139656,60.0,-13.052974700927734,-0.0,-8.418478358862559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.0001044738746713,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001100158333429,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.125747990561649e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,0.0001100160880014,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,0.000521867768839,291.0752258300781,294.1499938964844,273.25,271.2914123535156,275.5075378417969,273.27410888671875,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080750465393066,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.0001046584511641,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001102102032746,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,8.140103454934433e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001102104579331,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0005227897781878,291.0732421875,294.1499938964844,273.239990234375,271.2894592285156,275.4851379394531,273.2637939453125,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151391081511,1.9328339817548112e-08,0.0011151197832077,-0.049639131873846,0.0,0.0,0.0,-0.0143946716561913,60.0,-13.108360290527344,-0.0,-8.47849008778212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0001048407575581,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001104021794162,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,8.154282841132954e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,0.0001104024267988,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,0.0005237003788352,291.0711975097656,294.1499938964844,273.2300109863281,271.287353515625,275.4627990722656,273.25347900390625,290.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.13577365875244,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
