time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769980,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,0.0001050200153258,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001105909541365,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,8.168225758709013e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001105912015191,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.0005245958454906,291.0691833496094,294.1499938964844,273.2200012207031,271.2850952148437,275.4405517578125,273.2431945800781,290.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189912911504,1.977883989923157e-08,0.0011189715005457,-0.0508152693510055,0.0,0.0,0.0,-0.0146180018782615,60.0,-13.162878036499023,-0.0,-8.537168127986663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,0.0001051959043252,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001107761709135,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313171386719,0.0,0.0,8.181906014215201e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,0.0001107764182961,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,0.0005254744901321,291.0671081542969,294.1499938964844,273.2099914550781,271.2826843261719,275.4183959960937,273.2328796386719,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189664840698242,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25146484375,0.0,0.0,0.0001053675296134,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001109569057007,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224365234375,0.0,0.0,8.195254486054182e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001109571458073,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,0.0005263317725621,291.0650329589844,294.1499938964844,273.20001220703125,271.2801513671875,275.3963317871094,273.2226257324219,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211835760619585e-08,0.0011226736241951,-0.0519455075263977,0.0,0.0,0.0,-0.014832654967904,60.0,-13.215982437133787,-0.0,-8.593757172548069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,0.0001055342654581,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001111324818339,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,8.208222425309941e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,0.0001111327292164,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0005271646659821,291.0629577636719,294.1499938964844,273.19000244140625,271.2774353027344,275.3743591308594,273.2123413085937,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.0419584245701123e-08,0.0011244498891755,-0.0524877198040485,0.0,0.0,0.0,-0.0149356443434953,60.0,-13.241762161254885,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,0.0001056962864822,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001113031030399,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.104736328125,0.0,0.0,8.220824383897707e-05,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,0.0001113033504225,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.0005279739852994,291.06085205078125,294.1499938964844,273.17999267578125,271.2745666503906,275.3524780273437,273.2020874023437,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261965846642,2.0621463647785283e-08,0.0011261759791523,-0.0530145689845085,0.0,0.0,0.0,-0.0150357233360409,60.0,-13.267049789428713,-0.0,-8.647463545230495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,0.0001058519919752,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001114670667448,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,8.232934487750754e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001114673068514,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0005287517560645,291.0587158203125,294.1499938964844,273.1700134277344,271.2715148925781,275.3306579589844,273.1918640136719,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.29172134399414,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0001060008944477,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001116238709073,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871276855469,0.0,0.0,8.244516357081011e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,0.0001116241110139,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0005294955917634,291.0565795898437,294.1499938964844,273.1600036621094,271.268310546875,275.3089294433594,273.181640625,290.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294420110061,2.1000996497377852e-08,0.0011294209398329,-0.054004929959774,0.0,0.0,0.0,-0.0152238719165325,60.0,-13.31555461883545,-0.0,-8.697373488075757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,0.0001061427683453,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.000111773268145,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,8.25555034680292e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001117735082516,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.000530204270035,291.0544128417969,294.1499938964844,273.1499938964844,271.2649230957031,275.28729248046875,273.1714172363281,290.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.33864974975586,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001062756491592,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001119132066378,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,8.265885844593868e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001119134394684,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468688964844,0.0,0.0,0.0005308680702,291.05224609375,294.1499938964844,273.1400146484375,271.26141357421875,275.2657470703125,273.1612243652344,290.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323693906888,2.1343334211110232e-08,0.0011323479702696,-0.0548980981111526,0.0,0.0,0.0,-0.0153935821726918,60.0,-13.36071491241455,-0.0,-8.742515689164065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0001063991221599,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001120432207244,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,8.275488653453067e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.000112043460831,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,0.0005314847803674,291.050048828125,294.1499938964844,273.1300048828125,271.2578125,275.2442932128906,273.1510314941406,290.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994236350059,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381816864013672,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,0.0001065123142325,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.000112162422738,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,8.284292562166229e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,0.0001121626555686,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0005320502095855,291.0478515625,294.1499938964844,273.1199951171875,271.254150390625,275.2229309082031,273.140869140625,290.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348908301442,2.1638204117380155e-08,0.0011348691768944,-0.0556673221290111,0.0,0.0,0.0,-0.0155397616326808,60.0,-13.401628494262695,-0.0,-8.78149180039145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16461181640625,0.0,0.0,0.0001066156692104,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001122712637879,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,8.29233176773414e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0001122714966186,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0005325665115378,291.0456237792969,294.1499938964844,273.1099853515625,271.2504272460937,275.20166015625,273.1307067871094,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420334815979004,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0001067084813257,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001123689944506,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,8.299550245283172e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,0.0001123692272813,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,0.000533030135557,291.0433959960937,294.1499938964844,273.1000061035156,271.2466125488281,275.18048095703125,273.1205749511719,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980834417,2.1882614831270075e-08,0.0011369589483365,-0.0563048347830772,0.0,0.0,0.0,-0.0156609248369932,60.0,-13.43764877319336,-0.0,-8.813863416889944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0001067905905074,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001124554619309,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,8.30593635328114e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001124556947615,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,0.0005334403249435,291.0411376953125,294.1499938964844,273.0899963378906,271.2427673339844,275.159423828125,273.1104431152344,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378556955605,2.1984916998007972e-08,0.0011378336930647,-0.0565716587007045,0.0,0.0,0.0,-0.0157116409391164,60.0,-13.453619003295898,-0.0,-8.82743051988655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0001068632845999,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001125320195569,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,8.311590499943122e-05,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0001125322451116,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.0,0.0,0.0005338034243322,291.0388488769531,294.1499938964844,273.0799865722656,271.2388610839844,275.138427734375,273.1003112792969,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386302066966,2.207548810417848e-08,0.0011386080877855,-0.0568078756332397,0.0,0.0,0.0,-0.0157565400004386,60.0,-13.468475341796877,-0.0,-8.839450771347401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.000106924897409,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.000112596899271,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,8.316382445627823e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,0.0001125971248256,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.0005341112264432,291.0365905761719,294.1499938964844,273.07000732421875,271.23486328125,275.1175537109375,273.0902099609375,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48206615447998,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,0.000106975880044,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001126505812862,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00067138671875,0.0,0.0,8.320347842527553e-05,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298095703125,0.0,0.0,0.0001126508068409,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847045898437,0.0,0.0,0.0005343658849596,291.0342712402344,294.1499938964844,273.0599975585937,271.2308349609375,275.0967712402344,273.08013916015625,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398297501727,2.2215758122001723e-08,0.0011398075148463,-0.0571736879646778,0.0,0.0,0.0,-0.0158260781317949,60.0,-13.494153022766112,-0.0,-8.858083333507238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,0.0001070166108547,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001126934803323,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,8.323515794472769e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218444824219,0.0,0.0,0.000112693705887,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.0005345693789422,291.031982421875,294.1499938964844,273.04998779296875,271.22674560546875,275.0760803222656,273.070068359375,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060251772403,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.505045890808104,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989074707031,0.0,0.0,0.0001070466969395,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001127251598518,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,8.32585574244149e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91387939453125,0.0,0.0,0.0001127253854065,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.000534719612915,291.0296325683594,294.1499938964844,273.0400085449219,271.2226257324219,275.05548095703125,273.0599975585937,290.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405841214582,2.2303972002646333e-08,0.0011405618861317,-0.0574037358164787,0.0,0.0,0.0,-0.0158698093146085,60.0,-13.514480590820312,-0.0,-8.86981084136096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08966064453125,0.0,0.0,0.0001070666257874,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001127461509895,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90594482421875,0.0,0.0,0.0001127463765442,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,0.0005348192062228,291.0273132324219,294.1499938964844,273.0299987792969,271.2184143066406,275.0350036621094,273.0499572753906,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407964630052,2.232879836583379e-08,0.0011407741112634,-0.0574684776365757,0.0,0.0,0.0,-0.0158821176737546,60.0,-13.522690773010254,-0.0,-8.873112733454037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,0.0001070759244612,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001127559444284,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,8.328129479195923e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,0.0001127561627072,292.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0005348656559363,291.02496337890625,294.1499938964844,273.0199890136719,271.21417236328125,275.0146484375,273.0399169921875,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408955324441,2.2340369554285644e-08,0.0011408731807023,-0.0574986524879932,0.0,0.0,0.0,-0.0158878546208143,60.0,-13.529458045959473,-0.0,-8.874652479562428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,0.0001070760554284,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001127560826716,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95855712890625,0.0,0.0,8.328139665536582e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001127563009504,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0005348662962205,291.0225830078125,294.1499938964844,273.010009765625,271.2098999023437,274.9943542480469,273.0299072265625,290.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.535115242004396,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001070659054676,292.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001127453942899,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,8.327350224135444e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001127456125686,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0005348155973479,291.02020263671875,294.1499938964844,273.0,271.20556640625,274.97418212890625,273.0198669433594,290.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.0574660189449787,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.539441108703612,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0001070462021743,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001127246432588,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,8.325817179866135e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87457275390625,0.0,0.0,0.0001127248615375,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0005347171681933,291.017822265625,294.1499938964844,272.989990234375,271.2012023925781,274.9541320800781,273.0098876953125,290.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019402265548,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542508125305176,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0001070171783794,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001126940842368,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,8.323560177814215e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001126943025155,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0005345722311176,291.0154113769531,294.1499938964844,272.9800109863281,271.1968078613281,274.9341735839844,272.9998779296875,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140269334428,2.2267107269158263e-08,0.0011402469826862,-0.0573076009750366,0.0,0.0,0.0,-0.0158515367656946,60.0,-13.544351577758787,-0.0,-8.86490880702695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350646972656,0.0,0.0,0.0001069792197085,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001126541101257,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,8.32060759421438e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,0.0001126543211285,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,0.0005343825905583,291.01300048828125,294.1499938964844,272.9700012207031,271.1923828125,274.9143371582031,272.9898986816406,290.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54509162902832,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.0001069325153366,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001126049392041,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,8.31697543617338e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,0.0001126051429309,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.000534149352461,291.01055908203125,294.1499938964844,272.9599914550781,271.1878967285156,274.89459228515625,272.9799499511719,290.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393671156838,2.2161581014756848e-08,0.0011393448803573,-0.0570324026048183,0.0,0.0,0.0,-0.0157992225140333,60.0,-13.544557571411133,-0.0,-8.850884114508517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0001068776182364,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001125471244449,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,8.312705176649615e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436584472656,0.0,0.0,0.0001125473354477,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0005338750779628,291.00811767578125,294.1499938964844,272.95001220703125,271.1833801269531,274.8749389648437,272.9700012207031,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54301929473877,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001068144702003,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001124806221923,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,8.30779317766428e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,0.0001124808331951,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0005335596506483,291.00567626953125,294.1499938964844,272.94000244140625,271.1788635253906,274.8554382324219,272.9600524902344,290.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381091317161,2.2014450706819844e-08,0.0011380871292203,-0.0566486865282058,0.0,0.0,0.0,-0.0157262869179248,60.0,-13.540300369262695,-0.0,-8.831349163074267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,0.0001067434204742,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001124058107961,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,8.302267815452069e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,0.0001124060217989,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.0005332047585397,291.0032043457031,294.1499938964844,272.92999267578125,271.1742858886719,274.83599853515625,272.9501037597656,290.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.536639213562012,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001066643017111,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001123224938055,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,8.296113810501993e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,0.0001123226975323,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,0.0005328095285221,291.000732421875,294.1499938964844,272.9200134277344,271.1697082519531,274.81671142578125,272.940185546875,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365090031176,2.182730085564799e-08,0.0011364871170371,-0.0561605580151081,0.0,0.0,0.0,-0.0156335085630416,60.0,-13.53184413909912,-0.0,-8.806531326399637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.0001065776086761,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001122312096413,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,8.289371180580929e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001122314060921,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0005323765217326,290.99822998046875,294.1499938964844,272.9100036621094,271.16510009765625,274.7975158691406,272.9302673339844,290.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52613639831543,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0001064832977135,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,8.28203628771007e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0001121320965467,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0005319054471328,290.9957580566406,294.1499938964844,272.8999938964844,271.16046142578125,274.7784118652344,272.9203491210937,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.160173018239676e-08,0.0011345586972311,-0.0555721744894981,0.0,0.0,0.0,-0.0155216865241527,60.0,-13.51934051513672,-0.0,-8.776665794130167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0001063819945557,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001120252200053,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,8.274157153209671e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001120254164561,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583312988281,0.0,0.0,0.0005313993897289,290.99322509765625,294.1499938964844,272.8900146484375,271.15582275390625,274.7594299316406,272.91046142578125,290.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.511635780334473,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0001062738156178,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001119113003369,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,8.265742508228868e-05,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001119114967877,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,0.0005308590480126,290.99072265625,294.1499938964844,272.8800048828125,271.1511535644531,274.7405700683594,272.90057373046875,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323480866849,2.134066967585113e-08,0.001132326782681,-0.0548911467194557,0.0,0.0,0.0,-0.0153922690078616,60.0,-13.502994537353516,-0.0,-8.742163259967128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001061595030478,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001117909268941,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,8.256852015620098e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.000111791123345,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,0.000530288030859,290.9881896972656,294.1499938964844,272.8699951171875,271.146484375,274.7218017578125,272.89068603515625,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.49356174468994,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001060393187799,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001116643688874,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,8.247503865277395e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0001116645653382,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0005296876770444,290.98565673828125,294.1499938964844,272.8599853515625,271.14178466796875,274.7031555175781,272.8808288574219,290.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298493482172,2.104844298855824e-08,0.0011298282770439,-0.0541287213563919,0.0,0.0,0.0,-0.0152474017813801,60.0,-13.483224868774414,-0.0,-8.703622711436766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,0.0001059140922734,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001115324994316,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,8.237764268415049e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001115326886065,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0005290621775202,290.9831237792969,294.1499938964844,272.8500061035156,271.1370849609375,274.6846008300781,272.8709716796875,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.015170038677752,60.0,-13.47221851348877,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0001057842528098,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001113957769121,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,8.227665966842324e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.000111395966087,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,0.0005284135695546,290.9805603027344,294.1499938964844,272.8399963378906,271.1323547363281,274.6661682128906,272.8611145019531,290.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271315161138,2.073058524842964e-08,0.0011271107941865,-0.0532993301749229,0.0,0.0,0.0,-0.0150898285210132,60.0,-13.460467338562012,-0.0,-8.661798744924455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
