time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,0.000105650666228,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001112550962716,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,8.217275171773508e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.0001112552854465,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0005277462769299,290.9779968261719,294.1499938964844,272.8299865722656,271.1276550292969,274.6478271484375,272.8512878417969,290.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.448186874389648,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,0.0001055135871865,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001111107485485,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,8.206613711081445e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001111109377234,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,0.0005270615220069,290.9754333496094,294.1499938964844,272.82000732421875,271.1229248046875,274.6296081542969,272.8414306640625,290.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242473265156,2.0393287059050635e-08,0.0011242269538342,-0.0524190850555896,0.0,0.0,0.0,-0.014922616071999,60.0,-13.435328483581545,-0.0,-8.617526248144713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,0.0001053732485161,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001109629665734,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,8.195698319468647e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001109631557483,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0005263605271466,290.97283935546875,294.1499938964844,272.8099975585937,271.11822509765625,274.6114807128906,272.83160400390625,290.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.422051429748535,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001052297302521,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001108118376578,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,8.184536272892728e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,0.0001108120195567,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,0.0005256436415947,290.97027587890625,294.1499938964844,272.79998779296875,271.1134948730469,274.5934753417969,272.8218078613281,290.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039561121620864e-08,0.0011212027166038,-0.0514958426356315,0.0,0.0,0.0,-0.014747261069715,60.0,-13.408286094665527,-0.0,-8.571219467512493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,0.0001050835999194,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001106579511542,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,8.173169771907851e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,0.0001106581330532,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881103515625,0.0,0.0,0.0005249136593192,290.9676818847656,294.1499938964844,272.7900085449219,271.1087951660156,274.5755920410156,272.8119812011719,290.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.394137382507324,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.0001049353304551,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001105018236557,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,8.161638106685132e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001105020055547,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,0.0005241730832494,290.9650573730469,294.1499938964844,272.7799987792969,271.10406494140625,274.5577697753906,272.8021850585937,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180856963619,1.9672693696293212e-08,0.0011180660221725,-0.0505381636321544,0.0,0.0,0.0,-0.0145653914660215,60.0,-13.379634857177734,-0.0,-8.523323913323112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001047857513185,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001103443137253,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688903808594,0.0,0.0,8.150004578055814e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,0.0001103444883483,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0005234258715063,290.96246337890625,294.1499938964844,272.7699890136719,271.099365234375,274.5400695800781,272.7923889160156,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515438616275,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.364883422851562,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0001046356701408,292.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.000110186265374,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,8.138331031659618e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,0.000110186447273,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0005226762150414,290.9598388671875,294.1499938964844,272.760009765625,271.0946960449219,274.5224609375,272.7825927734375,290.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148926569148,1.9299276843298685e-08,0.0011148733319714,-0.0495632477104663,0.0,0.0,0.0,-0.0143802743405103,60.0,-13.349915504455566,-0.0,-8.474711421513349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,0.0001044860982801,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001100287627195,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,8.1266975030303e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001100289373425,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,0.0005219290615059,290.95721435546875,294.1499938964844,272.75,271.0899963378906,274.5049743652344,272.7728271484375,290.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.334884643554688,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001043380325427,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001098728462238,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,8.115181844914332e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,0.0001098730208468,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0005211894749663,290.9545593261719,294.1499938964844,272.739990234375,271.0853271484375,274.4875793457031,272.7630310058594,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117211543023,1.8928385969729792e-08,0.0011117021786049,-0.0485947877168655,0.0,0.0,0.0,-0.0141964089125394,60.0,-13.319884300231934,-0.0,-8.426564335195509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001041926807374,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001097197819035,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,8.103876461973414e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001097199565265,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0005204633926041,290.9519348144531,294.1499938964844,272.7300109863281,271.0806884765625,274.47027587890625,272.7532653808594,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.305058479309082,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001040510978782,292.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.000109570690256,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,8.092864300124347e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001095708576031,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,0.000519756169524,290.94927978515625,294.1499938964844,272.7200012207031,271.0760498046875,274.4530639648437,272.7434997558594,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086635058745,1.857082487788375e-08,0.0011086449958384,-0.0476610139012336,0.0,0.0,0.0,-0.0140191530808806,60.0,-13.290556907653809,-0.0,-8.380278160302623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001039145863614,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001094269318855,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,8.08224649517797e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,0.0001094271065085,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0005190742667764,290.9466247558594,294.1499938964844,272.7099914550781,271.0714416503906,274.4359436035156,272.7337341308594,290.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.276494979858398,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001037842594087,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001092897000489,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,8.07211035862565e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0001092898746719,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0005184232722967,290.9439392089844,294.1499938964844,272.70001220703125,271.0668640136719,274.4189147949219,272.72393798828125,290.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.0011058019008487,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.263081550598145,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001036614485201,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001091603699023,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,8.06255848146975e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0001091605372494,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0005178097635507,290.9412841796875,294.1499938964844,272.69000244140625,271.0622863769531,274.4019775390625,272.71417236328125,290.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085271946688408e-08,0.0011044933926314,-0.0463927835226058,0.0,0.0,0.0,-0.0137784443795681,60.0,-13.250436782836914,-0.0,-8.317626054576976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001035472814692,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001090401492547,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,8.053678902797401e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0001090403166017,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0005172395030967,290.9385986328125,294.1499938964844,272.67999267578125,271.0577392578125,274.3851318359375,272.7043762207031,290.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032948968932,1.794300708013452e-08,0.0011032769689336,-0.0460211597383022,0.0,0.0,0.0,-0.0137079181149601,60.0,-13.238702774047852,-0.0,-8.299313947190967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001034430679283,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.000108930405986,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,8.045572758419439e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.000108930573333,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.0005167189519852,290.9359130859375,294.1499938964844,272.6700134277344,271.05322265625,274.3683776855469,272.694580078125,290.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813141184319647e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.227994918823242,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001033499356708,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001088323333533,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889038085937,0.0,0.0,8.03832954261452e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001088325007003,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.0005162537563592,290.9331970214844,294.1499938964844,272.6600036621094,271.0487670898437,274.3516845703125,272.6847839355469,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011918541043,1.769708468657427e-08,0.0011011741589754,-0.0453787073493003,0.0,0.0,0.0,-0.0135860042646527,60.0,-13.218616485595703,-0.0,-8.26770687467615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.0001032691579894,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001087472701328,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,8.032046753214672e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001087474374799,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5949401855469,0.0,0.0,0.0005158502608537,290.9305114746094,294.1499938964844,272.6499938964844,271.0443115234375,274.3350830078125,272.6749572753906,290.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.210540771484377,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0001032018481055,292.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001086764023057,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,8.026811701711267e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0001086765623767,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0005155140534043,290.92779541015625,294.1499938964844,272.6400146484375,271.0398864746094,274.3185729980469,272.6651306152344,290.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996137280017,1.7512551409026855e-08,0.0010995961492881,-0.0448965951800346,0.0,0.0,0.0,-0.0134945223107934,60.0,-13.20412540435791,-0.0,-8.244029459092418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0001031492502079,292.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001086210104404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,8.022721158340573e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0001086211705114,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,0.0005152513040229,290.925048828125,294.1499938964844,272.6300048828125,271.0355224609375,274.3020935058594,272.6553039550781,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.199291229248049,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.0001031124556902,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001085822659661,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,8.019858796615154e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0001085824260371,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,0.0005150675424374,290.9223327636719,294.1499938964844,272.6199951171875,271.0311889648437,274.2857360839844,272.6454162597656,290.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986608685925,1.7401143637130193e-08,0.0010986434062942,-0.0446055196225643,0.0,0.0,0.0,-0.0134392930194735,60.0,-13.196446418762209,-0.0,-8.22975110281732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,0.0001030926650855,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001085614203475,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,8.018319203983992e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0001085615804186,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,0.0005149686476215,290.9195861816406,294.1499938964844,272.6099853515625,271.0268859863281,274.2694091796875,272.6355285644531,290.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195459365844728,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001030909625114,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001085596304619,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,8.018186781555414e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,0.000108559790533,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.000514960149303,290.91680908203125,294.1499938964844,272.6000061035156,271.0226135253906,274.2531433105469,272.6256103515625,290.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.196784019470217,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001031085048452,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001085781041183,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,8.019551751203835e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001085782641894,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0005150478100404,290.9140625,294.1499938964844,272.5899963378906,271.0184326171875,274.2369689941406,272.6156311035156,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.0445925816893577,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.200368881225586,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001031464125844,292.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001086180272977,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,8.022499969229102e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001086181800928,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,0.0005152371595613,290.9112854003906,294.1499938964844,272.5799865722656,271.0142517089844,274.2208251953125,272.60565185546875,290.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990218725055,1.7443419153551076e-08,0.0010990044102072,-0.0447159744799137,0.0,0.0,0.0,-0.0134602477774024,60.0,-13.206377983093262,-0.0,-8.235167570092018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0001032058135024,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001086805714294,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,8.027119474718347e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001086807315004,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,0.000515533844009,290.9084777832031,294.1499938964844,272.57000732421875,271.0101318359375,274.2047424316406,272.5956420898437,290.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093133211135,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.214829444885254,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001032877771649,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001087668933905,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,8.033495396375656e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001087670461856,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0005159433349035,290.9056701660156,294.1499938964844,272.5599975585937,271.0060729980469,274.1886901855469,272.5855712890625,290.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100527588278,1.7619543157820772e-08,0.0011005100095644,-0.0451761335134506,0.0,0.0,0.0,-0.01354755833745,60.0,-13.22610855102539,-0.0,-8.257753592033623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0001033935332088,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001088782591978,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,8.041720138862729e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001088784119929,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311584472656,0.0,0.0,0.0005164715694263,290.9028625488281,294.1499938964844,272.54998779296875,271.0020751953125,274.1726989746094,272.5754699707031,290.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751304426383285e-08,0.0011016364442184,-0.0455203615128994,0.0,0.0,0.0,-0.0136128766462206,60.0,-13.24021816253662,-0.0,-8.274670904029335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0001035256136674,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001090173464035,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,8.051993063418195e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,0.0001090174919227,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,0.0005171313532628,290.9000244140625,294.1499938964844,272.5399169921875,270.9980163574219,274.15673828125,272.5653381347656,290.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030612513422,1.7915871453055843e-08,0.0011030433233827,-0.0459502749145031,0.0,0.0,0.0,-0.0136944586411118,60.0,-13.25749969482422,-0.0,-8.295823761272916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,0.0001036857938743,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001091860176529,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,8.064451685640961e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,0.000109186170448,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0005179314757697,290.8971862792969,294.1499938964844,272.5296936035156,270.9938659667969,274.1408386230469,272.5550842285156,290.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.278196334838867,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,0.0001038735281326,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001093837199732,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,8.079053077381104e-05,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,0.0001093838654924,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,0.0005188692593947,290.8943176269531,294.1499938964844,272.519287109375,270.9896240234375,274.1249389648437,272.5447082519531,290.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067677987739,1.83493700234294e-08,0.001106749405153,-0.0470826178789138,0.0,0.0,0.0,-0.013909357599914,60.0,-13.302522659301758,-0.0,-8.351674551931867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.0001040882780216,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001096098567359,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,8.095756493275985e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.000109610009531,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.0005199419683776,290.8914489746094,294.1499938964844,272.5087890625,270.9852600097656,274.10906982421875,272.5342102050781,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.330443382263184,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001043294469127,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001098638167604,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,8.114513184409589e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001098639695555,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0005211466341279,290.8885498046875,294.1499938964844,272.4981384277344,270.9808044433594,274.0932006835937,272.5235290527344,290.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917441835242244e-08,0.0011116061359643,-0.0485662147402763,0.0,0.0,0.0,-0.0141909718513488,60.0,-13.361978530883787,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001045963872456,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001101449233829,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,8.135275857057422e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.000110145068902,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0005224801134318,290.8856506347656,294.1499938964844,272.4873962402344,270.9762878417969,274.0773620605469,272.5126647949219,290.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144690215587,1.9250057547992583e-08,0.0011144498130306,-0.0494347400963306,0.0,0.0,0.0,-0.0143558615818619,60.0,-13.397008895874023,-0.0,-8.4683144052633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,0.0001048884223564,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0001104524490074,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,8.157989213941619e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001104525945265,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,0.0005239388556219,290.8827209472656,294.1499938964844,272.4765625,270.9716796875,274.0615234375,272.5016784667969,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175804538652,1.9613937141116373e-08,0.0011175607796758,-0.050384771078825,0.0,0.0,0.0,-0.0145362494513392,60.0,-13.435522079467772,-0.0,-8.515666394259824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001107854914152,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,8.18258777144365e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.0001107856442104,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0005255186697468,290.8797912597656,294.1499938964844,272.4656066894531,270.967041015625,274.04571533203125,272.49053955078125,290.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209499789401,2.00080165768668e-08,0.0011209299555048,-0.0514135062694549,0.0,0.0,0.0,-0.0147316083312034,60.0,-13.477221488952637,-0.0,-8.567096898559613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001055446482496,292.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0001111434903577,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,8.209029329009354e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.0001111436358769,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0005272168782539,290.8768005371094,294.1499938964844,272.45458984375,270.9623413085937,274.0298767089844,272.4792785644531,290.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245720088481,2.043161728693121e-08,0.0011245516361668,-0.0525191240012645,0.0,0.0,0.0,-0.0149416029453277,60.0,-13.52231788635254,-0.0,-8.62255262745748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0001115251216106,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,8.237216388806701e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0001115252671297,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.000529027194716,290.8738098144531,294.1499938964844,272.4435119628906,270.95758056640625,274.0140380859375,272.4678955078125,290.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.0883195617216188e-08,0.0011284124338999,-0.0536975562572479,0.0,0.0,0.0,-0.0151654668152332,60.0,-13.570350646972656,-0.0,-8.681867313953263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
