time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774660,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001062912560882,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0001119297085097,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,8.267098746728152e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001119298540288,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.000530946359504,290.8708190917969,294.1499938964844,272.432373046875,270.95281982421875,273.9981994628906,272.4563903808594,290.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325267842039,2.1361932667218763e-08,0.0011325053637847,-0.0549466200172901,0.0,0.0,0.0,-0.0154027938842773,60.0,-13.621586799621582,-0.0,-8.744971324858852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001066959666786,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.000112355883175,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,8.298576722154394e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0001123560286941,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0005329679697751,290.8677673339844,294.1499938964844,272.42120361328125,270.947998046875,273.9823303222656,272.4447937011719,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136838691309,2.1866224386712932e-08,0.0011368168052285,-0.0562620870769023,0.0,0.0,0.0,-0.0156527906656265,60.0,-13.675479888916016,-0.0,-8.81169057720399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0001071201841114,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,0.0001128026051446,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,8.331571007147431e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001128027506638,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0005350870196707,290.8647155761719,294.1499938964844,272.40997314453125,270.94317626953125,273.9664611816406,272.4331359863281,290.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141358516179,2.2394830878624816e-08,0.0011413361644372,-0.0576406680047512,0.0,0.0,0.0,-0.0159148387610912,60.0,-13.732329368591309,-0.0,-8.88189859438171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,0.00010756260599,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001132684919866,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,8.365981193492189e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,0.0001132686375058,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0005372969899326,290.86163330078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9505920410156,272.4214172363281,290.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.2946116118305333e-08,0.0011460493551567,-0.0590780563652515,0.0,0.0,0.0,-0.0161881297826766,60.0,-13.791531562805176,-0.0,-8.955414898537128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,0.0001080221190932,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001137523868237,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,8.40172142488882e-05,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001137525323429,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0005395923508331,290.8585510253906,294.1499938964844,272.38751220703125,270.9335327148437,273.9346923828125,272.40966796875,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509682517498,2.3518710534631282e-08,0.0011509447358548,-0.0605706274509429,0.0,0.0,0.0,-0.0164719857275486,60.0,-13.853384017944336,-0.0,-9.032093828409417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0001084972609532,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001142527398769,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,8.438676741207018e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,0.0001142528781201,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,0.0005419657682068,290.8554077148437,294.1499938964844,272.3762512207031,270.9287109375,273.91876220703125,272.3978881835937,290.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560306884348,2.41107844800581e-08,0.0011560064740478,-0.0621135532855987,0.0,0.0,0.0,-0.0167654976248741,60.0,-13.917428016662598,-0.0,-9.111723642263314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0001089864235837,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001147678485722,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959716796875,0.0,0.0,8.476723451167345e-05,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,0.0001147679940913,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.0005444092676043,290.8522644042969,294.1499938964844,272.3650207519531,270.9239196777344,273.9028015136719,272.3861083984375,290.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612424859777,2.4720334224070946e-08,0.0011612178059294,-0.0637015625834465,0.0,0.0,0.0,-0.0170676726847887,60.0,-13.983485221862791,-0.0,-9.194068439910552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001094881154131,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001152961485786,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,8.515742956660688e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001152962940977,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0005469152820296,290.8490905761719,294.1499938964844,272.3537902832031,270.9191589355469,273.8868408203125,272.37432861328125,290.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345491039274748e-08,0.0011665624333545,-0.0653297454118728,0.0,0.0,0.0,-0.0173775851726531,60.0,-14.051237106323242,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001100015942938,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0001158368686446,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,8.555680688004941e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0001158370068878,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0005494802026078,290.84588623046875,294.1499938964844,272.3426208496094,270.9144287109375,273.870849609375,272.3625793457031,290.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720587499439,2.59853472073246e-08,0.0011720327893272,-0.0669956877827644,0.0,0.0,0.0,-0.0176947843283414,60.0,-14.120960235595703,-0.0,-9.366141284772313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001105237242882,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001163866982096,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,8.596290717832744e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,0.0001163868364528,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.000552088371478,290.8426513671875,294.1499938964844,272.3314819335937,270.90972900390625,273.8548278808594,272.3508605957031,290.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635992966816964e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.191920280456545,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0001110549419536,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0001169461029348,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,8.637607970740646e-05,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.000116946241178,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0005547419423237,290.8393859863281,294.1499938964844,272.3204040527344,270.9051208496094,273.8387756347656,272.3392028808594,290.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118328188546,2.7297971882944694e-08,0.0011832546442747,-0.0704115405678749,0.0,0.0,0.0,-0.0183454975485801,60.0,-14.264337539672852,-0.0,-9.54637400241154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,0.0001115919294534,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0001175115685327,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,8.679373422637582e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001175117140519,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0005574243259616,290.8360900878906,294.1499938964844,272.30938720703125,270.9005432128906,273.8226928710937,272.3276062011719,290.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.33764934539795,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0001121349341701,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001180833787657,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,8.72160671860911e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001180835242848,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.0005601367447525,290.8327941894531,294.1499938964844,272.2984619140625,270.8960876464844,273.8066101074219,272.3161315917969,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947888415306,2.864380732603422e-08,0.0011947602033615,-0.0739113092422485,0.0,0.0,0.0,-0.0190126746892929,60.0,-14.411986351013184,-0.0,-9.732947603424692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001126812421716,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0001186586741823,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,8.764098311075941e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001186588124255,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0005628656363114,290.8294677734375,294.1499938964844,272.28759765625,270.89166259765625,273.7904968261719,272.3046875,290.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324604966518564e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.486881256103516,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0001132310280809,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001192376221297,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,8.806858386378735e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0001192377603729,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000565611931961,290.8260803222656,294.1499938964844,272.27685546875,270.8873596191406,273.7743530273437,272.2933959960937,290.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064673937857,3.0009733364977365e-08,0.001206437475048,-0.0774606168270111,0.0,0.0,0.0,-0.0196898095309734,60.0,-14.562386512756348,-0.0,-9.924148969275849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,0.0001137824947363,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001198183454107,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,8.849750884110108e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001198184836539,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0005683666677214,290.8226928710937,294.1499938964844,272.2662048339844,270.8831787109375,273.7581787109375,272.2822265625,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696970299004533e-08,0.0012123124906793,-0.0792453065514564,0.0,0.0,0.0,-0.0200304966419935,60.0,-14.638221740722656,-0.0,-1.0021049945407869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001143354893429,292.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001204006766784,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,8.89276125235483e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.0001204008149215,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,0.0005711289704777,290.8192443847656,294.1499938964844,272.2557067871094,270.87908935546875,273.74200439453125,272.27117919921875,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182352365925,3.1386115040277225e-08,0.0012182038044556,-0.0810341909527778,0.0,0.0,0.0,-0.0203721262514591,60.0,-14.714287757873535,-0.0,-1.0118691307070549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001148890878539,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0001209836336784,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,8.935818914324045e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,0.0001209837719216,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0005738943000324,290.8157958984375,294.1499938964844,272.2453308105469,270.8751220703125,273.7257995605469,272.26025390625,290.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241335352882,3.2076012956849815e-08,0.0012241015210747,-0.0828242897987365,0.0,0.0,0.0,-0.0207141302525997,60.0,-14.790465354919434,-0.0,-1.0216913182148349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,0.0001154420897364,292.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.000121565972222,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,8.978830010164529e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001215661104652,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0005766566609963,290.81231689453125,294.1499938964844,272.2350769042969,270.87127685546875,273.7095947265625,272.24951171875,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300257803872,3.2765179014404566e-08,0.0012299929512664,-0.0846117064356803,0.0,0.0,0.0,-0.0210557729005813,60.0,-14.866643905639648,-0.0,-1.0315503118363269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001159940220532,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001221471902681,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,9.021758160088213e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,0.0005794136668555,290.8088073730469,294.1499938964844,272.2250061035156,270.8675842285156,273.6933898925781,272.2388916015625,289.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359063839539,3.345301990975713e-08,0.0012358729727566,-0.0863949060440063,0.0,0.0,0.0,-0.0213967580348253,60.0,-14.942720413208008,-0.0,-1.0414375850587021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001165429275715,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001227252068929,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,9.064451296580955e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.000122725352412,292.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.0005821555969305,290.8052673339844,294.1499938964844,272.215087890625,270.864013671875,273.6771850585937,272.2284851074219,289.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417549733072,3.4137091375896496e-08,0.0012417208636179,-0.0881675332784652,0.0,0.0,0.0,-0.0217358730733394,60.0,-15.018474578857422,-0.0,-1.0513172554738048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001170891846413,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001233004441019,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,9.106937795877457e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,0.000123300589621,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0005848842556588,290.8017272949219,294.1499938964844,272.2053527832031,270.8606262207031,273.66094970703125,272.2182312011719,289.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475751573219,3.4817873029169284e-08,0.0012475403491407,-0.0899308249354362,0.0,0.0,0.0,-0.0220733564347028,60.0,-15.09388828277588,-0.0,-1.0611955758577096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001176295918412,292.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001238695258507,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,9.14896882022731e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0001238696568179,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0005875836941413,290.7981262207031,294.1499938964844,272.19580078125,270.8573913574219,273.64471435546875,272.20819091796875,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533330591395,3.5491360961259495e-08,0.0012532976688817,-0.0916744321584701,0.0,0.0,0.0,-0.0224072262644767,60.0,-15.168679237365724,-0.0,-1.071013500109075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.0001181633633677,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001244316081283,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.19048470677808e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0001244317390955,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0005902499542571,290.79449462890625,294.1499938964844,272.1864624023437,270.8543701171875,273.62847900390625,272.1983337402344,289.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156585281332816e-08,0.0012589840916916,-0.0933958515524864,0.0,0.0,0.0,-0.0227369982749223,60.0,-15.242749214172363,-0.0,-1.0807553252334401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001186874142149,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001249834604095,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,9.231244621332736e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.331298828125,0.0,0.0,0.0001249836059287,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0005928677273914,290.7908630371094,294.1499938964844,272.17730712890625,270.8515014648437,273.6122741699219,272.188720703125,289.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646040413528,3.6809712611329815e-08,0.0012645672541111,-0.0950851738452911,0.0,0.0,0.0,-0.0230607725679874,60.0,-15.315577507019045,-0.0,-1.090362644617926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001192029812955,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001255263778148,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,9.271343878936024e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.000125526508782,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.0005954430671408,290.78717041015625,294.1499938964844,272.1683959960937,270.84881591796875,273.5960693359375,272.1793212890625,289.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700973311439,3.745225995999135e-08,0.0012700598454102,-0.0967463552951812,0.0,0.0,0.0,-0.0233793016523122,60.0,-15.387361526489258,-0.0,-1.0998558508390489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001197053134092,292.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001260553690372,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,9.310414316132663e-05,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001260555000044,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0005979523411951,290.7834777832031,294.1499938964844,272.15972900390625,270.84637451171875,273.5798645019531,272.17022705078125,289.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754495255649,3.807832626989693e-08,0.0012754114577546,-0.0983641892671585,0.0,0.0,0.0,-0.0236896630376577,60.0,-15.457426071166992,-0.0,-1.1091450602407349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001201975755975,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001265737373614,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.34870113269426e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0001265738683287,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0006004113238304,290.7797546386719,294.1499938964844,272.1512756347656,270.8441162109375,273.563720703125,272.16131591796875,289.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806945014744,3.8691840842375314e-08,0.0012806558515876,-0.0999488607048988,0.0,0.0,0.0,-0.0239937994629144,60.0,-15.526103019714355,-0.0,-1.1182857662106473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001206786037073,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0001270802749786,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.38611410674639e-05,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0001270804204978,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0006028141360729,290.7760009765625,294.1499938964844,272.1430969238281,270.84210205078125,273.5475769042969,272.1526794433594,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858198024332,3.9291357722959226e-08,0.0012857804540544,-0.1014966666698455,0.0,0.0,0.0,-0.0242909956723451,60.0,-15.5932035446167,-0.0,-1.1272541655671377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001211465569213,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001275730610359,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,9.422511357115582e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001275731920031,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0006051516975276,290.772216796875,294.1499938964844,272.1351928710937,270.8403015136719,273.5314636230469,272.14434814453125,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908057542517,3.987459251675318e-08,0.0012907659402117,-0.1030017584562301,0.0,0.0,0.0,-0.0245801229029893,60.0,-15.658447265625,-0.0,-1.136013239033673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001216053642565,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001280561991734,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.458195563638584e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001280563301406,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.0006074435077607,290.7684020996094,294.1499938964844,272.1275329589844,270.8387756347656,273.515380859375,272.1362609863281,289.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956941500306,4.044641599421085e-08,0.0012956537539139,-0.1044767573475837,0.0,0.0,0.0,-0.0248635932803154,60.0,-15.722124099731444,-0.0,-1.1446338277210089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001220545964315,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001285292673856,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,9.493136167293414e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001285293983528,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0006096875295042,290.7645568847656,294.1499938964844,272.1202087402344,270.83746337890625,273.49932861328125,272.12847900390625,289.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004807988181,4.100633077541716e-08,0.0013004397042095,-0.1059203743934631,0.0,0.0,0.0,-0.0251411572098732,60.0,-15.784225463867188,-0.0,-1.153106339302213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0001224971347255,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0001289952779188,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.52755581238307e-05,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.000128995423438,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,0.0006118980818428,290.7607116699219,294.1499938964844,272.1131591796875,270.83642578125,273.4833374023437,272.1210021972656,289.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051958521828,4.155788957405093e-08,0.0013051542919129,-0.1073418408632278,0.0,0.0,0.0,-0.0254145804792642,60.0,-15.844988822937012,-0.0,-1.1614829276140881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,0.0001229314657393,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0001294526591664,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,9.561337355989964e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0001294527901336,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.000614067655988,290.7568359375,294.1499938964844,272.1064147949219,270.8356628417969,273.4674072265625,272.11376953125,289.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823594056,4.209923432085817e-08,0.0013097814517095,-0.108736366033554,0.0,0.0,0.0,-0.0256829392164945,60.0,-15.90459442138672,-0.0,-1.169733820916008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001233566290466,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001299003779422,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.594405855750664e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001299005089094,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0006161914789117,290.7529296875,294.1499938964844,272.1000061035156,270.8351745605469,273.4515075683594,272.1069641113281,289.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143535470589,4.262914998776069e-08,0.0013143109390512,-0.1101008504629135,0.0,0.0,0.0,-0.025945633649826,60.0,-15.962449073791504,-0.0,-1.1778386976857293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001237726974068,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001303385215578,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,9.626766404835509e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.000130338652525,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0006182698416523,290.7489929199219,294.1499938964844,272.09393310546875,270.8349914550781,273.4356994628906,272.1004638671875,289.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187867589294,4.314773605074152e-08,0.001318743568845,-0.11143559217453,0.0,0.0,0.0,-0.0262027103453874,60.0,-16.01900291442871,-0.0,-1.1857973447604309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,0.0001241771824425,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001307644561165,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,9.658226190367714e-05,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,0.0001307645870838,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0006202902877703,290.7450256347656,294.1499938964844,272.08819580078125,270.8351135253906,273.419921875,272.0943298339844,289.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230963377282,4.365188033261802e-08,0.0013230526819825,-0.1127326041460037,0.0,0.0,0.0,-0.0264526270329952,60.0,-16.073894500732422,-0.0,-1.1935598820400628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001245708117494,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0001311789674218,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.688841964816676e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,0.0001311790983891,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0006222565425559,290.7410583496094,294.1499938964844,272.0827941894531,270.83551025390625,273.4042358398437,272.0885009765625,289.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272904325276,4.4142510091660376e-08,0.0013272463111206,-0.1139943301677703,0.0,0.0,0.0,-0.0266958456486463,60.0,-16.12731170654297,-0.0,-1.2011388150767746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0001249508204637,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0001315791305387,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.718397632241248e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0001315792615059,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.000624154752586,290.7370300292969,294.1499938964844,272.0777893066406,270.8362731933594,273.3886413574219,272.08306884765625,289.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313392410054,4.4616150773890695e-08,0.0013312946539372,-0.1152118667960167,0.0,0.0,0.0,-0.0269306413829326,60.0,-16.178611755371094,-0.0,-1.2084778688858933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
