time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001253183145308,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001319661241723,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.746980504132809e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001319662405876,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0006259904475882,290.7330017089844,294.1499938964844,272.0731506347656,270.8373107910156,273.3730773925781,272.0779724121094,289.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352547539398,4.5074202148498443e-08,0.0013352097012102,-0.1163888499140739,0.0,0.0,0.0,-0.0271577071398496,60.0,-16.22823143005371,-0.0,-1.2155965123383794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001256696559721,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000132336106617,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.774306818144396e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0001323362230323,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0006277454667724,290.7289733886719,294.1499938964844,272.06890869140625,270.8387145996094,273.357666015625,272.0733337402344,289.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013389983214437,4.551212384740212e-08,0.0013389528030529,-0.1175136789679527,0.0,0.0,0.0,-0.0273747965693473,60.0,-16.275346755981445,-0.0,-1.222421843749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0001260069111594,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.00013269126066,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.800538828130811e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001326913770753,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0006294301711022,290.7248840332031,294.1499938964844,272.0650634765625,270.8404846191406,273.3423156738281,272.0690612792969,289.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425917131826,4.5932502246159856e-08,0.0013425458455458,-0.118593044579029,0.0,0.0,0.0,-0.0275831893086433,60.0,-16.320486068725586,-0.0,-1.228991806101476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.000126327999169,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001330293744103,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.825512825045736e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001330295053776,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0006310340831987,290.7207946777344,294.1499938964844,272.0616149902344,270.84259033203125,273.3270568847656,272.0652160644531,289.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013460129266604,4.63327225475041e-08,0.0013459665933623,-0.1196202784776687,0.0,0.0,0.0,-0.0277815889567136,60.0,-16.36319351196289,-0.0,-1.2352629141787477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.000126630795421,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001333482359768,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.849062917055562e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001333483669441,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0006325466092675,290.7166748046875,294.1499938964844,272.05859375,270.8450622558594,273.3119506835937,272.061767578125,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492391444742,4.6710134427030425e-08,0.0013491924619302,-0.1205886453390121,0.0,0.0,0.0,-0.0279686823487281,60.0,-16.403316497802734,-0.0,-1.2411913985488354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.00012691799202,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.000133650668431,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.871400834526868e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001336507993983,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0006339812534861,290.7125549316406,294.1499938964844,272.0560302734375,270.847900390625,273.2969055175781,272.0587463378906,289.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522992376238,4.70681165154474e-08,0.0013522520894184,-0.1215068399906158,0.0,0.0,0.0,-0.0281461421400308,60.0,-16.441104888916016,-0.0,-1.2468275656374317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0001271833607461,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001339301088592,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.89203981589526e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0001339302398264,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0006353068165481,290.7084045410156,294.1499938964844,272.05389404296875,270.85113525390625,273.28204345703125,272.05621337890625,289.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355126616545,4.7398877711657406e-08,0.001355079235509,-0.1223549619317054,0.0,0.0,0.0,-0.0283101089298725,60.0,-16.475740432739258,-0.0,-1.2520465020315896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001274328969884,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001341928873443,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.911448432831094e-05,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001341930037597,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0006365532753989,290.7042236328125,294.1499938964844,272.0521850585937,270.8547668457031,273.2672424316406,272.0540771484375,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013577853096649,4.770991068880903e-08,0.0013577376957982,-0.1231522634625434,0.0,0.0,0.0,-0.0284642949700355,60.0,-16.508007049560547,-0.0,-1.2569641683057853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001276584080187,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.000134430360049,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.928987856255844e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001344304764643,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0006376797100529,290.7000427246094,294.1499938964844,272.0509948730469,270.8587951660156,273.25262451171875,272.0524597167969,289.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601881219074,4.799099073693469e-08,0.0013601400423794,-0.1238726004958152,0.0,0.0,0.0,-0.028603633865714,60.0,-16.536821365356445,-0.0,-1.261416429088058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,0.0001278686686418,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0001346517819911,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.945342026185244e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001346518984064,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.000638730067294,290.6958312988281,294.1499938964844,272.0502624511719,270.8632507324219,273.2381286621094,272.0512390136719,289.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624285347759,4.825308153044716e-08,0.0013623802224174,-0.1245440989732742,0.0,0.0,0.0,-0.0287335589528083,60.0,-16.56325912475586,-0.0,-1.2655750936119148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0001280546421185,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0001348476071143,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.95980590232648e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001348477380815,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0006396590033546,290.69158935546875,294.1499938964844,272.04998779296875,270.8681335449219,273.2237854003906,272.0505676269531,289.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644099235534,4.8484881887134186e-08,0.0013643614947795,-0.1251378357410431,0.0,0.0,0.0,-0.0288484673947095,60.0,-16.586029052734375,-0.0,-1.2692586892626428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001282292796531,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.000135031514219,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.9733893875964e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001350316306343,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0006405313615687,290.6873474121094,294.1499938964844,272.04998779296875,270.87322998046875,273.2095947265625,272.0502319335937,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662707060575,4.8702556654234286e-08,0.001366222044453,-0.1256953030824661,0.0,0.0,0.0,-0.0289563760161399,60.0,-16.60653305053711,-0.0,-1.27272272720802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001283991878153,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0001352104445686,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.98660470941104e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001352105609839,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0006413800874724,290.68310546875,294.1499938964844,272.04998779296875,270.8783569335937,273.1955261230469,272.0500793457031,289.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891434102205494e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.0290613621473312,60.0,-16.625347137451172,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001285657926928,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001353858824586,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.99956246232614e-05,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001353859988739,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0006422123406082,290.6788330078125,294.1499938964844,272.04998779296875,270.88348388671875,273.181640625,272.0500183105469,289.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698558323085,4.912200068929452e-08,0.0013698067050427,-0.1267691701650619,0.0,0.0,0.0,-0.0291643030941486,60.0,-16.642698287963867,-0.0,-1.27941106597973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001287302875425,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001355591084575,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001001235650619,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001355592248728,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0006430339999496,290.6745300292969,294.1499938964844,272.04998779296875,270.8886413574219,273.1679077148437,272.0500183105469,289.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716084649786,4.932703845383912e-08,0.0013715591048821,-0.1272939443588256,0.0,0.0,0.0,-0.0292659439146518,60.0,-16.659543991088867,-0.0,-1.282686810100131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001288925122935,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001357299479423,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001002497447188,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001357300643576,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0006438444252125,290.67022705078125,294.1499938964844,272.04998779296875,270.893798828125,273.1543273925781,272.0500183105469,289.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733368832617,4.9529255363722775e-08,0.00137328740675,-0.1278114169836044,0.0,0.0,0.0,-0.0293661877512931,60.0,-16.675901412963867,-0.0,-1.2859216269589524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001290525979129,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001358985173283,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001003742509055,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001358986337436,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0006446440820582,290.6659240722656,294.1499938964844,272.04998779296875,270.8989562988281,273.1408996582031,272.04998779296875,289.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750424841418,4.9728789974778926e-08,0.0013749927747994,-0.1283219158649444,0.0,0.0,0.0,-0.0294650997966527,60.0,-16.6919002532959,-0.0,-1.2891175060758542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001292106317123,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0001360649330308,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001004971636575,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001360650348942,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0006454334361478,290.6615600585937,294.1499938964844,272.04998779296875,270.9041442871094,273.12762451171875,272.04998779296875,289.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767260825261,4.9925763079272656e-08,0.001376676140353,-0.1288257837295532,0.0,0.0,0.0,-0.0295627452433109,60.0,-16.70758628845215,-0.0,-1.2922762948619493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001293662789976,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001362288458039,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001006182283163,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001362289476674,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0006462109740823,290.6572265625,294.1499938964844,272.04998779296875,270.9093017578125,273.11444091796875,272.04998779296875,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.722984313964844,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001295187685173,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0001363894116366,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001007368264254,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001363895280519,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0006469726213254,290.6528625488281,294.1499938964844,272.04998779296875,270.9144592285156,273.1014404296875,272.04998779296875,289.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800089946016,5.03098434023741e-08,0.0013799587031826,-0.1298079788684845,0.0,0.0,0.0,-0.029753141105175,60.0,-16.737960815429688,-0.0,-1.29844664797929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001296682021347,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0001365467760479,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001008530598483,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001365468924632,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0006477191345766,290.6484680175781,294.1499938964844,272.04998779296875,270.91961669921875,273.08856201171875,272.04998779296875,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,-0.0298454817384481,60.0,-16.752586364746094,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001298126735491,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0001366989163216,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001009654224617,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001366990327369,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0006484408513642,290.6440734863281,294.1499938964844,272.04998779296875,270.9247436523437,273.0758972167969,272.04998779296875,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013831404503434,5.067619923693203e-08,0.0013830898096784,-0.130744531750679,0.0,0.0,0.0,-0.0299347527325153,60.0,-16.76659393310547,-0.0,-1.3043460000972118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001299529540119,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001368466328131,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001010745254461,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001368467492284,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0006491415551863,290.6396484375,294.1499938964844,272.04998779296875,270.92987060546875,273.0633239746094,272.04998779296875,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846349902451,5.085104959334785e-08,0.0013845841167494,-0.1311914026737213,0.0,0.0,0.0,-0.0300214290618896,60.0,-16.780088424682617,-0.0,-1.3071662863239908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001300893927691,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001369903038721,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001011806452879,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001369904202874,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0006498230504803,290.6352233886719,294.1499938964844,272.04998779296875,270.9349670410156,273.0509033203125,272.04998779296875,289.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013860885519534,5.1021107339011e-08,0.0013860375620424,-0.1316259503364563,0.0,0.0,0.0,-0.0301057305186986,60.0,-16.79314422607422,-0.0,-1.309912107672062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001302177115576,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001371254475088,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001012804495985,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001371255493722,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0006504640332423,290.6307983398437,294.1499938964844,272.04998779296875,270.9400329589844,273.0386047363281,272.04998779296875,289.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874557334929,5.118105761425795e-08,0.0013874045107513,-0.1320345997810363,0.0,0.0,0.0,-0.0301850214600563,60.0,-16.805374145507812,-0.0,-1.3124973463618517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001303393655689,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001372535480186,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001013750734273,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001372536644339,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0006510717794299,290.6263427734375,294.1499938964844,272.04998779296875,270.9450988769531,273.0264587402344,272.04998779296875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887520181015,5.1332698092210194e-08,0.0013887006789445,-0.1324219703674316,0.0,0.0,0.0,-0.0302601940929889,60.0,-16.816814422607422,-0.0,-1.3149507083198841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001304510806221,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001373711857013,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001014619629131,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001373713021166,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.000651629816275,290.62188720703125,294.1499938964844,272.04998779296875,270.9501037597656,273.0144348144531,272.04998779296875,289.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899421319365,5.14719431521371e-08,0.0013898906763643,-0.1327776163816452,0.0,0.0,0.0,-0.0303292199969291,60.0,-16.827119827270508,-0.0,-1.3172055446375452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001305530022364,292.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.000137478520628,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001015412271954,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001374786224914,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0006521389004774,290.6174011230469,294.1499938964844,272.04998779296875,270.9551086425781,273.0025634765625,272.04998779296875,289.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013910280540585,5.1598977535149983e-08,0.0013909764820709,-0.1331020444631576,0.0,0.0,0.0,-0.0303921941667795,60.0,-16.83635711669922,-0.0,-1.3192642711601368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001306428312091,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001375731226289,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001016111054923,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001375732244923,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.000652587681543,290.6129150390625,294.1499938964844,272.04998779296875,270.9600524902344,272.9908142089844,272.04998779296875,289.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919851044192,5.17109519648784e-08,0.0013919334160163,-0.1333879679441452,0.0,0.0,0.0,-0.0304477028548717,60.0,-16.844383239746094,-0.0,-1.3210802762841922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001307192142121,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001376535510644,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001016705064103,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001376536529278,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0006529691745527,290.6083984375,294.1499938964844,272.04998779296875,270.9649658203125,272.9792175292969,272.04998779296875,289.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180615048061554e-08,0.0013927470427006,-0.133631020784378,0.0,0.0,0.0,-0.0304948948323726,60.0,-16.850513458251953,-0.0,-1.3226251383002818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001307824277319,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001377201115246,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001017196700558,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000137720213388,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0006532848929055,290.6038818359375,294.1499938964844,272.04998779296875,270.9698181152344,272.9677124023437,272.04998779296875,289.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934723101556,5.1884931906442944e-08,0.001393420388922,-0.1338321566581726,0.0,0.0,0.0,-0.0305339489132165,60.0,-16.855249404907227,-0.0,-1.3239043994417446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001308280916418,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0001377682056045,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001017551912809,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001377683074679,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0006535130669362,290.599365234375,294.1499938964844,272.04998779296875,270.974609375,272.9564208984375,272.04998779296875,289.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939588097855,5.1941846379577334e-08,0.001393906888552,-0.1339774578809738,0.0,0.0,0.0,-0.0305621642619371,60.0,-16.857669830322266,-0.0,-1.3248288155409682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001308602513745,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001378020679112,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001017801987472,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001378021697746,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0006536736618727,290.5948181152344,294.1499938964844,272.04998779296875,270.9793701171875,272.9452514648437,272.04998779296875,289.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943014200776,5.1981913884446846e-08,0.0013942493824288,-0.1340797394514084,0.0,0.0,0.0,-0.0305820256471633,60.0,-16.858367919921875,-0.0,-1.325479956904019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001308815844822,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001378245360683,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001017967952066,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001378246379317,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0006537802400998,290.5902709960937,294.1499938964844,272.04998779296875,270.98406982421875,272.9342041015625,272.04998779296875,289.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945286627858,5.20084988409053e-08,0.0013944767415523,-0.1341475993394851,0.0,0.0,0.0,-0.0305952057242393,60.0,-16.857677459716797,-0.0,-1.325911966887361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001308857172261,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001378289016429,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0001018000111798,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001378289889544,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0006538009620271,290.585693359375,294.1499938964844,272.04998779296875,270.9887084960937,272.9233093261719,272.04998779296875,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945727841928,5.2013646723025886e-08,0.001394520746544,-0.1341607421636581,0.0,0.0,0.0,-0.0305977556854486,60.0,-16.854965209960938,-0.0,-1.3259955267130868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001308782957494,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0001378210727125,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0001017942340695,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001378211745759,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0006537638255394,290.5811462402344,294.1499938964844,272.04998779296875,270.9933166503906,272.9125061035156,272.04998779296875,289.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944937381893,5.2004370587610544e-08,0.0013944417005404,-0.1341370642185211,0.0,0.0,0.0,-0.0305931605398654,60.0,-16.850566864013672,-0.0,-1.3258448916531054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001308588107349,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.000137800554512,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001017790855257,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001378006563754,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0006536665023304,290.5765686035156,294.1499938964844,272.04998779296875,270.997802734375,272.9018859863281,272.04998779296875,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942859368398,5.198007357876122e-08,0.0013942340156063,-0.1340750455856323,0.0,0.0,0.0,-0.0305811148136854,60.0,-16.844316482543945,-0.0,-1.3254499720005697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001308313949266,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001377716980641,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001017577669699,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001377717853756,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0006535295979119,290.5719909667969,294.1499938964844,272.04998779296875,271.00225830078125,272.891357421875,272.04998779296875,289.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939939672127,5.19458893677438e-08,0.0013939419295638,-0.1339877694845199,0.0,0.0,0.0,-0.0305641684681177,60.0,-16.836835861206055,-0.0,-1.3248944696897524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001307972270296,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001377356966258,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001017311806208,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001377357984893,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0006533588748425,290.5673828125,294.1499938964844,272.04998779296875,271.0066223144531,272.8809509277344,272.04998779296875,289.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936295872554,5.1903263909025554e-08,0.0013935776660218,-0.1338789612054824,0.0,0.0,0.0,-0.0305430386215448,60.0,-16.828317642211914,-0.0,-1.3242021168480278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
