time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779340,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001307590282522,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,0.0001376954751322,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0001017014728859,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001376955769956,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.00065316807013,290.56280517578125,294.1499938964844,272.04998779296875,271.01092529296875,272.8706970214844,272.04998779296875,289.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013932224828749,5.185563267673388e-08,0.0013931705616414,-0.1337573677301406,0.0,0.0,0.0,-0.0305194277316331,60.0,-16.81865119934082,-0.0,-1.3234284779173322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.000130718879518,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001376532163703,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001016702517517,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001376533036818,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0006529675447382,290.5581970214844,294.1499938964844,272.04998779296875,271.0151062011719,272.8605651855469,272.04998779296875,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927946565672,5.1805582046426935e-08,0.001392742851749,-0.1336295753717422,0.0,0.0,0.0,-0.0304946172982454,60.0,-16.80854034423828,-0.0,-1.322615901244717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001306744525209,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,0.0001376064319629,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.000101635698229,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001376065192744,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0006527456571348,290.5535583496094,294.1499938964844,272.04998779296875,271.01922607421875,272.8505859375,272.04998779296875,289.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923213118687,5.17501845820334e-08,0.0013922695070505,-0.1334881335496902,0.0,0.0,0.0,-0.0304671563208103,60.0,-16.797914505004883,-0.0,-1.321716780466886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001306206540903,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.000137549766805,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001015938469208,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001375498541165,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0006524768541567,290.5489501953125,294.1499938964844,272.04998779296875,271.0232849121094,272.8406677246094,272.04998779296875,289.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917478499934,5.1683095136922936e-08,0.0013916961615905,-0.1333168298006057,0.0,0.0,0.0,-0.0304338969290256,60.0,-16.78663444519043,-0.0,-1.3206283711042488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001305583427892,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001374841522192,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001015453817672,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001374842395307,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0006521656177937,290.5443115234375,294.1499938964844,272.04998779296875,271.0272216796875,272.8309326171875,272.04998779296875,289.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013910840498283,5.160541149962229e-08,0.0013910324778407,-0.1331184655427932,0.0,0.0,0.0,-0.0303953886032104,60.0,-16.774202346801758,-0.0,-1.3193685788337461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0001304869219893,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0001374089479213,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001014898298308,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0001374090352328,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.00065180886304,290.5397033691406,294.1499938964844,272.04998779296875,271.03106689453125,272.8212890625,272.04998779296875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.151636273126314e-08,0.0013902713544666,-0.1328910589218139,0.0,0.0,0.0,-0.0303512457758188,60.0,-16.760845184326172,-0.0,-1.317925182320323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001304065517615,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.0001373243139823,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001014273220789,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001373244012938,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0006514074048027,290.5350646972656,294.1499938964844,272.04998779296875,271.0348205566406,272.81182861328125,272.04998779296875,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894664589315,5.1416158441952575e-08,0.0013894151197746,-0.1326351463794708,0.0,0.0,0.0,-0.0303015727549791,60.0,-16.74609375,-0.0,-1.316302018494753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001303195022046,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001372326514683,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001013596192933,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001372327387798,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0006509725935757,290.5303955078125,294.1499938964844,272.04998779296875,271.0384521484375,272.80242919921875,272.04998779296875,289.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885390944778,5.1307637249919935e-08,0.0013884877553209,-0.1323579549789428,0.0,0.0,0.0,-0.0302477777004241,60.0,-16.730512619018555,-0.0,-1.3145451305263125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001302242453675,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001371323305647,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001012855282169,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001371324178762,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0006504967459477,290.5257568359375,294.1499938964844,272.04998779296875,271.0419921875,272.793212890625,272.04998779296875,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013875239528715,5.118887713706499e-08,0.0013874727301299,-0.1320545822381973,0.0,0.0,0.0,-0.0301889050751924,60.0,-16.71382713317871,-0.0,-1.312623822968817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001301230950048,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,0.0001370258105453,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0001012068532872,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0001370258978568,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0006499914452433,290.5210876464844,294.1499938964844,272.04998779296875,271.04541015625,272.7840881347656,272.04998779296875,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864460634067,5.106276290689493e-08,0.0013863949570804,-0.1317323744297027,0.0,0.0,0.0,-0.0301263891160488,60.0,-16.696348190307617,-0.0,-1.310585133751374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.0001300157309742,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001369127567159,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001011233471217,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0001369128440273,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0006494551780633,290.5164489746094,294.1499938964844,272.04998779296875,271.0487365722656,272.77508544921875,272.04998779296875,289.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853020500391,5.09289179717598e-08,0.0013852511765435,-0.1313903778791427,0.0,0.0,0.0,-0.0300600379705429,60.0,-16.67795181274414,-0.0,-1.3084232364235504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001299034629482,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001367945369565,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001010360283544,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.000136794624268,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0006488943472504,290.51177978515625,294.1499938964844,272.04998779296875,271.05194091796875,272.76617431640625,272.04998779296875,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.1310327053070068,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.658906936645508,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001297862909268,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001366711512673,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001009448969853,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001366712240269,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0006483090692199,290.5071105957031,294.1499938964844,272.04998779296875,271.05499267578125,272.7574462890625,272.04998779296875,289.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828572118654,5.064287478262487e-08,0.0013828065712004,-0.1306593567132949,0.0,0.0,0.0,-0.0299182422459125,60.0,-16.639028549194336,-0.0,-1.3038088297889774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001296661648666,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0001365446514682,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001008514664135,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001365447387797,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0006477090064436,290.50244140625,294.1499938964844,272.04998779296875,271.0579528808594,272.748779296875,272.04998779296875,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.049312434834975e-08,0.0013815267011523,-0.1302765607833862,0.0,0.0,0.0,-0.0298440065234899,60.0,-16.618675231933594,-0.0,-1.3013962529839773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.000129543870571,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,0.0001364158815704,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001007563550956,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.00013641595433,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0006470981752499,290.4977722167969,294.1499938964844,272.04998779296875,271.060791015625,272.7402648925781,272.04998779296875,289.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013802743051201,5.0340673851678737e-08,0.0013802238972857,-0.1298868060111999,0.0,0.0,0.0,-0.0297684334218502,60.0,-16.597915649414062,-0.0,-1.2989426068088505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001294198300456,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001362852490274,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001006598686217,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001362853217869,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0006464785546995,290.4930725097656,294.1499938964844,272.04998779296875,271.0634765625,272.7318115234375,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.0186024225240544e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917706727981,60.0,-16.576875686645508,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001292949018534,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001005627127597,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0001361537870252,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,0.0006458545103669,290.4884033203125,294.1499938964844,272.04998779296875,271.0660400390625,272.7235107421875,272.04998779296875,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.0030294573844e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.5555477142334,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001291694206884,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001360215683234,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0001004651130642,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.000136021641083,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0006452277302742,290.48370361328125,294.1499938964844,272.04998779296875,271.0684509277344,272.7153015136719,272.04998779296875,289.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762841699644,4.9873861485139066e-08,0.0013762343442067,-0.128693014383316,0.0,0.0,0.0,-0.0295370239764451,60.0,-16.534103393554688,-0.0,-1.2914435387756384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0001290440850425,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0001358895679004,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0001003676225082,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001358896552119,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0006446016486734,290.4790344238281,294.1499938964844,272.04998779296875,271.0707092285156,272.70721435546875,272.04998779296875,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013749485369771,4.9717606032118056e-08,0.0013748988276347,-0.1282933056354522,0.0,0.0,0.0,-0.0294595658779144,60.0,-16.512603759765625,-0.0,-1.2889383071978957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001289199135499,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0001357588189421,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001002710487227,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001357589062536,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0006439813878387,290.4743347167969,294.1499938964844,272.04998779296875,271.0728454589844,272.6992492675781,272.04998779296875,289.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736254768446,4.956281429713273e-08,0.0013735760003328,-0.1278972774744033,0.0,0.0,0.0,-0.0293828323483467,60.0,-16.49114990234375,-0.0,-1.2864589393757342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001287979248445,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0001356303691864,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001001761775114,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001356304419459,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0006433720700442,290.4696350097656,294.1499938964844,272.04998779296875,271.0748291015625,272.6913452148437,272.04998779296875,289.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372325583361,4.941074394082534e-08,0.0013722762232646,-0.1275081634521484,0.0,0.0,0.0,-0.029307447373867,60.0,-16.46981430053711,-0.0,-1.2840253305057558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001286807237192,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,0.0001355069398414,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001000850170385,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.000135507012601,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0006427866173908,290.4649353027344,294.1499938964844,272.04998779296875,271.07666015625,272.6835327148437,272.04998779296875,289.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710767962038,4.926463148535731e-08,0.0013710275525227,-0.12713423371315,0.0,0.0,0.0,-0.029235016554594,60.0,-16.448787689208984,-0.0,-1.281689350207671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0001285696198465,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,0.0001353899424429,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.999859321396798e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001353900152025,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0006422315491363,290.4602355957031,294.1499938964844,272.04998779296875,271.07830810546875,272.67584228515625,272.04998779296875,289.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698927359655,4.9126114731734574e-08,0.0013698436086997,-0.126779705286026,0.0,0.0,0.0,-0.0291663501411676,60.0,-16.42841148376465,-0.0,-1.279476720128514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001284666795982,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677490234375,0.0,0.0,0.0001352815452264,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.991853585233912e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.000135281617986,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0006417174008674,290.4555053710937,294.1499938964844,272.04998779296875,271.079833984375,272.6682434082031,272.04998779296875,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687958708032,4.8997797819083664e-08,0.0013687468599528,-0.1264512240886688,0.0,0.0,0.0,-0.0291027408093214,60.0,-16.40867805480957,-0.0,-1.277428651746959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001283725287066,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.000135182403028,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,9.984530333895236e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0001351824757875,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0006412470829673,290.4508056640625,294.1499938964844,272.04998779296875,271.0811767578125,272.6607666015625,272.04998779296875,289.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677924871444,4.8880419711849774e-08,0.0013677437091246,-0.1261507272720337,0.0,0.0,0.0,-0.0290445536375045,60.0,-16.39011573791504,-0.0,-1.275556797963873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.000128290761495,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001350962847936,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,9.97817041934468e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001350963575532,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0006408386398106,290.4460754394531,294.1499938964844,272.04998779296875,271.0823669433594,272.65338134765625,272.04998779296875,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669211184605,4.877848169826393e-08,0.0013668723404407,-0.1258897185325622,0.0,0.0,0.0,-0.0289940200746059,60.0,-16.37279510498047,-0.0,-1.2739320709442836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001282195007661,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001350212551187,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.972629050025716e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001350213278783,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0006404826999641,290.4413757324219,294.1499938964844,272.04998779296875,271.0833435058594,272.6460876464844,272.04998779296875,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661617413163,4.868965319815288e-08,0.0013661130797117,-0.1256622672080993,0.0,0.0,0.0,-0.0289499852806329,60.0,-16.356672286987305,-0.0,-1.272517238248838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001281629956793,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001349617523374,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.968233644030988e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001349618250969,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0006402004510164,290.4366455078125,294.1499938964844,272.04998779296875,271.0841979980469,272.6388854980469,272.04998779296875,289.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655595248565,4.8619206438615954e-08,0.0013655108632519,-0.1254818588495254,0.0,0.0,0.0,-0.02891506254673,60.0,-16.342166900634766,-0.0,-1.2713957175947146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001281191071029,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001349155354546,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,9.964819764718412e-05,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001349156082142,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0006399811827577,290.4319152832031,294.1499938964844,272.04998779296875,271.0848388671875,272.6317749023437,272.04998779296875,289.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365091651678,4.8564476884394026e-08,0.0013650431064888,-0.1253416985273361,0.0,0.0,0.0,-0.0288879312574863,60.0,-16.32927894592285,-0.0,-1.2705248764177668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001280894211959,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001348842779407,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,9.962511103367432e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001348843507003,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0006398329278454,290.4271545410156,294.1499938964844,272.04998779296875,271.0853271484375,272.624755859375,272.04998779296875,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647752348333,4.8527471818715646e-08,0.0013647266896441,-0.1252469271421432,0.0,0.0,0.0,-0.0288695860654115,60.0,-16.318084716796875,-0.0,-1.269936120706916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0001280721335206,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001348660734947,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,9.961166506400332e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001348661462543,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0006397465476766,290.42242431640625,294.1499938964844,272.04998779296875,271.0856018066406,272.6177978515625,272.04998779296875,289.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645909493789,4.8505910399399e-08,0.0013645424041897,-0.1251917034387588,0.0,0.0,0.0,-0.0288588982075452,60.0,-16.30855369567871,-0.0,-1.2695932127826381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001280643482459,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001348578807665,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,9.960561146726832e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000134857953526,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0006397077231667,290.41766357421875,294.1499938964844,272.04998779296875,271.085693359375,272.6109619140625,272.04998779296875,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645078288391,4.849620083291486e-08,0.0013644594000652,-0.1251668334007263,0.0,0.0,0.0,-0.0288540851324796,60.0,-16.300424575805664,-0.0,-1.269438740791884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001280547730857,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001348477817373,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,9.95981608866714e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0001348478544969,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0006396598182618,290.41290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.60418701171875,272.04998779296875,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644057326018,4.8484245951385694e-08,0.001364357303828,-0.1251362115144729,0.0,0.0,0.0,-0.0288481581956148,60.0,-16.293230056762695,-0.0,-1.2692485995557945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,0.0001280199649045,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001348111400147,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,9.957108704838902e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001348111982224,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0006394860101863,290.4081420898437,294.1499938964844,272.04998779296875,271.085693359375,272.5975036621094,272.04998779296875,289.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640349498018,4.844085310651281e-08,0.0013639865210279,-0.1250250786542892,0.0,0.0,0.0,-0.0288266483694314,60.0,-16.28493309020996,-0.0,-1.2685586625593714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0001279614225495,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001347494835499,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.952555410563946e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001347495563095,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0006391935748979,290.4033508300781,294.1499938964844,272.04998779296875,271.085693359375,272.59088134765625,272.04998779296875,289.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013634113129228,4.8367866156695534e-08,0.0013633628841489,-0.1248381286859512,0.0,0.0,0.0,-0.0287904683500528,60.0,-16.274532318115234,-0.0,-1.2673984883804226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001278815907426,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001346654171356,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.946346108336002e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001346654898952,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0006387947360053,290.3985900878906,294.1499938964844,272.04998779296875,271.085693359375,272.5843811035156,272.04998779296875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625606661662,4.8268340435697616e-08,0.001362512470223,-0.1245831772685051,0.0,0.0,0.0,-0.0287411324679851,60.0,-16.26178550720215,-0.0,-1.265817388684809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001277793635381,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001345577620668,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,9.938394941855222e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001345578348264,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0006382840801961,290.393798828125,294.1499938964844,272.04998779296875,271.085693359375,272.57794189453125,272.04998779296875,289.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614716008305,4.814090459603904e-08,0.0013614234048873,-0.1242567002773284,0.0,0.0,0.0,-0.0286779589951038,60.0,-16.24631690979004,-0.0,-1.2637941892990057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001276558759855,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0001344277407042,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,9.92879140540026e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0001344277989119,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0006376673118211,290.3890075683594,294.1499938964844,272.04998779296875,271.085693359375,272.5715637207031,272.04998779296875,289.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601559912785,4.7986976170477647e-08,0.0013601080281659,-0.1238623112440109,0.0,0.0,0.0,-0.0286016557365655,60.0,-16.2281551361084,-0.0,-1.261352764458934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001275123941013,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,0.0001342766336165,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,9.917630814015864e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001342767063761,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0006369505426846,290.3842468261719,294.1499938964844,272.04998779296875,271.085693359375,272.5653076171875,272.04998779296875,289.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586272252723,4.780811124760476e-08,0.001358579378575,-0.1234039440751075,0.0,0.0,0.0,-0.0285129882395267,60.0,-16.20738410949707,-0.0,-1.2585186937030812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
