time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001273491652682,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,0.0001341047463938,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.904934995574877e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001341048191534,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0006361351697705,290.37945556640625,294.1499938964844,272.04998779296875,271.085693359375,272.55908203125,272.04998779296875,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568880967795,4.7604633124365137e-08,0.0013568404829129,-0.1228824183344841,0.0,0.0,0.0,-0.0284121204167604,60.0,-16.184371948242188,-0.0,-1.2552985140246165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.000127165170852,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001339110021945,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,9.890625369735062e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.000133911074954,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.00063521618722,290.3746643066406,294.1499938964844,272.04998779296875,271.085693359375,272.552978515625,272.04998779296875,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013549277791753,4.737528769283018e-08,0.0013548803981393,-0.1222944781184196,0.0,0.0,0.0,-0.0282984282821416,60.0,-16.158103942871094,-0.0,-1.251673893420957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0001269645872525,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.000133699766593,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.875023533822969e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001336998393526,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0006342141423374,290.369873046875,294.1499938964844,272.04998779296875,271.085693359375,272.5469665527344,272.04998779296875,289.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527905102819,4.712523349326148e-08,0.0013527433620765,-0.1216533184051513,0.0,0.0,0.0,-0.0281744729727506,60.0,-16.129777908325195,-0.0,-1.247727965392187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001267470652237,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0001334707194473,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.858105477178468e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.000133470777655,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0006331276381388,290.3650817871094,294.1499938964844,272.04998779296875,271.085693359375,272.541015625,272.04998779296875,289.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013504729140549,4.685409749072279e-08,0.0013504261150956,-0.120957925915718,0.0,0.0,0.0,-0.028040062636137,60.0,-16.099246978759766,-0.0,-1.2434563245733446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001265093887923,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001332204265054,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.839619451668112e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.000133220499265,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0006319403764791,290.3602905273437,294.1499938964844,272.04998779296875,271.085693359375,272.53515625,272.04998779296875,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479405315592,4.6557826038906576e-08,0.0013478939654305,-0.1201978847384452,0.0,0.0,0.0,-0.0278931949287652,60.0,-16.0661678314209,-0.0,-1.2387971537464182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001262589212274,291.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0001329566875938,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.82013953034766e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,0.0001329567458014,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0006306892610155,290.35552978515625,294.1499938964844,272.04998779296875,271.085693359375,272.5293884277344,272.04998779296875,289.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001345271943137,4.624562066624095e-08,0.0013452257262542,-0.1193967461585998,0.0,0.0,0.0,-0.0277384277433156,60.0,-16.031333923339844,-0.0,-1.233896682606428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001259888376807,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001326722704106,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.79913238552399e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001326723286183,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0006293401238508,290.3507385253906,294.1499938964844,272.04998779296875,271.085693359375,272.523681640625,272.04998779296875,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423942727968,4.5908951307183095e-08,0.0013423482887446,-0.118532583117485,0.0,0.0,0.0,-0.0275715347379446,60.0,-15.994030952453612,-0.0,-1.2286231765301636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001257082476513,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001323767937719,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.777308878256008e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0001323768519796,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.000627938483376,290.345947265625,294.1499938964844,272.04998779296875,271.085693359375,272.51806640625,272.04998779296875,289.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.5559193750932536e-08,0.0013393590925261,-0.1176345571875572,0.0,0.0,0.0,-0.0273981522768735,60.0,-15.95522117614746,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001254107046406,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001320634619332,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,9.754166239872576e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001320635201409,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0006264522089622,290.3411865234375,294.1499938964844,272.04998779296875,271.085693359375,272.51251220703125,272.04998779296875,289.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518830820643417e-08,0.0013361892197281,-0.1166819781064987,0.0,0.0,0.0,-0.0272142942994833,60.0,-15.91430377960205,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0001250998466275,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0001317361311521,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.729988960316403e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001317361893597,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0006248994613997,290.33642578125,294.1499938964844,272.04998779296875,271.085693359375,272.5070495605469,272.04998779296875,289.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332922372967,4.4800842147196824e-08,0.0013328775530681,-0.1156864911317825,0.0,0.0,0.0,-0.0270222183316946,60.0,-15.871665954589844,-0.0,-1.211345619367421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001247761683771,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001313952816417,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,9.70481414697133e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0001313953398494,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0006232826272025,290.3316650390625,294.1499938964844,272.04998779296875,271.085693359375,272.50164794921875,272.04998779296875,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294735690578,4.43973853236912e-08,0.0013294292148202,-0.1146495640277862,0.0,0.0,0.0,-0.0268222149461507,60.0,-15.827494621276855,-0.0,-1.205085169431186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0001244401209987,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001310413936153,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.6786767244339e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001310414518229,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.0006216039764694,290.326904296875,294.1499938964844,272.04998779296875,271.085693359375,272.496337890625,272.04998779296875,289.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013258930994197,4.397850972281958e-08,0.0013258490944281,-0.1135726347565651,0.0,0.0,0.0,-0.0266145691275596,60.0,-15.78128147125244,-0.0,-1.1986027459442994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001240930578205,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0001306759222643,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.651682921685278e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.000130675980472,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0006198703194968,290.3221435546875,294.1499938964844,272.04998779296875,271.085693359375,272.4910888671875,272.04998779296875,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600321054458,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.733810424804688,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001237350516021,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001302989257965,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,9.623837831895798e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001302989840041,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0006180820055305,290.3174133300781,294.1499938964844,272.04998779296875,271.085693359375,272.4859619140625,272.04998779296875,289.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183805858716,4.309967138738102e-08,0.0013183375122025,-0.1113119050860405,0.0,0.0,0.0,-0.0261789076030254,60.0,-15.684657096862791,-0.0,-1.1850585224237876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001233715593116,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001299161522183,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.595566370990127e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.000129916210426,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0006162663339637,290.31268310546875,294.1499938964844,272.04998779296875,271.085693359375,272.4808654785156,272.04998779296875,289.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314507680945,4.2646611575492e-08,0.0013144650729373,-0.1101457998156547,0.0,0.0,0.0,-0.0259543135762214,60.0,-15.634589195251465,-0.0,-1.1781061459714698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001230043999385,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001295295223826,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.56700969254598e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001295295805903,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,0.0006144322687759,290.3079528808594,294.1499938964844,272.04998779296875,271.085693359375,272.4758605957031,272.04998779296875,289.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105956604704,4.218897231567098e-08,0.0013105534017086,-0.1089674681425094,0.0,0.0,0.0,-0.0257274489849805,60.0,-15.58368968963623,-0.0,-1.1711042446904685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0001226341846631,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,0.0001291396620217,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,9.538214362692088e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001291397202294,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0006125829531811,290.30322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4709167480469,272.04998779296875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.532320022583008,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001222583814524,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001287439226871,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,9.50898538576439e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001287439663428,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0006107056979089,290.29852294921875,294.1499938964844,272.04998779296875,271.085693359375,272.466064453125,272.04998779296875,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302646822296,4.1259113459091175e-08,0.0013026056112721,-0.1065719202160835,0.0,0.0,0.0,-0.0252664946019649,60.0,-15.48027515411377,-0.0,-1.156941564772751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001218786055687,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,0.0001283439924009,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.47944718063809e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001283440506085,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0006088086520321,290.2938232421875,294.1499938964844,272.04998779296875,271.085693359375,272.4612731933594,272.04998779296875,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129860045854,4.07857640993825e-08,0.001298559596762,-0.1053517609834671,0.0,0.0,0.0,-0.0250318422913551,60.0,-15.427824020385742,-0.0,-1.1497649410330268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001214905933011,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001279354037251,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,9.44926869124174e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001279354619327,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0006068705115467,290.28912353515625,294.1499938964844,272.04998779296875,271.085693359375,272.4565734863281,272.04998779296875,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944662012159,4.030215805528314e-08,0.0012944259215146,-0.1041046977043151,0.0,0.0,0.0,-0.0247921049594879,60.0,-15.374526023864746,-0.0,-1.142455872127357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001210962946061,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001275201939279,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,9.418600529897958e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001275202375836,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0006049008807167,290.2844543457031,294.1499938964844,272.04998779296875,271.085693359375,272.4519348144531,272.04998779296875,289.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902650050818,3.981070406666731e-08,0.0012902251910418,-0.1028369218111038,0.0,0.0,0.0,-0.0245484784245491,60.0,-15.32052993774414,-0.0,-1.1350520168207369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0001206956076202,291.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,0.0001270982465939,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,9.387436875840648e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0001270983048016,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.0006028994102962,290.2797546386719,294.1499938964844,272.04998779296875,271.085693359375,272.4473571777344,272.04998779296875,289.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859958223998,3.931130621026568e-08,0.001285956474021,-0.1015481576323509,0.0,0.0,0.0,-0.0243009142577648,60.0,-15.265868186950684,-0.0,-1.127553090896072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180725097656,0.0,0.0,0.0001202848143293,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0001266656618099,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.355485963169484e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001266657054657,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0006008473574183,290.2751159667969,294.1499938964844,272.04998779296875,271.085693359375,272.4428405761719,272.04998779296875,289.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816188391298,3.879930332573167e-08,0.0012815799564123,-0.1002263501286506,0.0,0.0,0.0,-0.0240470990538597,60.0,-15.210163116455078,-0.0,-1.1198906690879085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001198667378048,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001262254081666,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.322968980995938e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0001262254518223,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0005987589829601,290.2704467773437,294.1499938964844,272.04998779296875,271.085693359375,272.4383850097656,272.04998779296875,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771643232554,3.8278233915889366e-08,0.0012771261390298,-0.0988806188106536,0.0,0.0,0.0,-0.0237887911498546,60.0,-15.153568267822266,-0.0,-1.1121192500240797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,0.0001194398209918,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0001257758412975,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58258056640625,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0005966264870949,290.26580810546875,294.1499938964844,272.04998779296875,271.085693359375,272.4339904785156,272.04998779296875,289.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.096050262451172,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001190049006254,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0001253178488695,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,9.255937038687988e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001253179070772,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.0005944539443589,290.2611694335937,294.1499938964844,272.04998779296875,271.085693359375,272.4296569824219,272.04998779296875,289.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267981599085,3.7204095804099786e-08,0.001267944346182,-0.0961048603057861,0.0,0.0,0.0,-0.0232563093304634,60.0,-15.037287712097168,-0.0,-1.0961844765233765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001185638539027,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,0.0001248534099431,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.2216330813244e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001248534535989,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.000592250842601,290.25653076171875,294.1499938964844,272.04998779296875,271.085693359375,272.4254150390625,272.04998779296875,289.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.6654409285574736e-08,0.0012632455909624,-0.0946835502982139,0.0,0.0,0.0,-0.0229838155210018,60.0,-14.977790832519531,-0.0,-1.088074270683137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,0.00011811353761,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001243792066816,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,9.186608804157004e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001243792503373,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.000590001407545,290.2519226074219,294.1499938964844,272.04998779296875,271.085693359375,272.4212341308594,272.04998779296875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258484320715,3.6093180000307263e-08,0.0012584482319653,-0.0932318046689033,0.0,0.0,0.0,-0.0227055978029966,60.0,-14.917245864868164,-0.0,-1.0798247274124157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0001176518926513,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775329589844,0.0,0.0,0.0001238930708495,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,9.15070268092677e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0001238931145053,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,0.0005876953946426,290.247314453125,294.1499938964844,272.04998779296875,271.085693359375,272.4170837402344,272.04998779296875,289.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535656569525,3.551782512545287e-08,0.0012535301502794,-0.0917429327964782,0.0,0.0,0.0,-0.0224203784018754,60.0,-14.855680465698242,-0.0,-1.0714001774658757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,0.0001171746407635,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001233905059052,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,9.113583655562252e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.000123390549561,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0005853113834746,290.24273681640625,294.1499938964844,272.04998779296875,271.085693359375,272.4130249023437,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484806356951,3.492303335406177e-08,0.0012484457110986,-0.0902031287550926,0.0,0.0,0.0,-0.0221255216747522,60.0,-14.792614936828612,-0.0,-1.0627255164763485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001166809743153,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001228706532856,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.075186972040684e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001228706969413,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0005828454741276,290.2381591796875,294.1499938964844,272.04998779296875,271.085693359375,272.40899658203125,272.04998779296875,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432207586243,3.4307792162735495e-08,0.0012431865325197,-0.0886097326874733,0.0,0.0,0.0,-0.0218205265700817,60.0,-14.728049278259276,-0.0,-1.0537897310314293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,0.0001161712134489,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0001223338476847,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,9.035539551405236e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001223338913405,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0005802991217933,290.23358154296875,294.1499938964844,272.04998779296875,271.085693359375,272.4050598144531,272.04998779296875,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377894017845,3.367249234997871e-08,0.0012377557577565,-0.0869637057185173,0.0,0.0,0.0,-0.0215055905282497,60.0,-14.66115379333496,-0.0,-1.0446021292409569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001156445723609,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36065673828125,0.0,0.0,0.0001217792669194,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,8.994578092824668e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0001217793178511,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0005776684265583,290.22906494140625,294.1499938964844,272.04998779296875,271.085693359375,272.40118408203125,272.04998779296875,289.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321782996878,3.3016164024957106e-08,0.0012321452377364,-0.0852624624967575,0.0,0.0,0.0,-0.0211802273988723,60.0,-14.592314720153809,-0.0,-1.0351524792895361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001151064279838,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001212125789606,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,8.952722419053316e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0001212126298923,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.000574980280362,290.2245178222656,294.1499938964844,272.04998779296875,271.085693359375,272.3973693847656,272.04998779296875,289.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264444958418,3.23455076056689e-08,0.0012264121323823,-0.0835233330726623,0.0,0.0,0.0,-0.0208477620035409,60.0,-14.521844863891602,-0.0,-1.0255408966486357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001145576752605,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.000120634715131,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,8.910041651688516e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001206347587867,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0005722391651943,290.2200012207031,294.1499938964844,272.04998779296875,271.085693359375,272.3935852050781,272.04998779296875,289.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205976527184,3.16616279860682e-08,0.0012205659877508,-0.0817491635680198,0.0,0.0,0.0,-0.0205087419599294,60.0,-14.449793815612791,-0.0,-1.0157858554293853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001140033637057,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001200509941554,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,8.866928692441434e-05,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,0.0001200510450871,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0005694702267646,290.21551513671875,294.1499938964844,272.04998779296875,271.085693359375,272.389892578125,272.04998779296875,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146915541961,3.097083123293487e-08,0.0012146605877205,-0.0799562782049179,0.0,0.0,0.0,-0.0201662927865982,60.0,-14.376648902893066,-0.0,-1.0059794419703397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001134469057433,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.000119465024909,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,8.823648386169225e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001194650685647,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.000566690636333,290.2110290527344,294.1499938964844,272.04998779296875,271.085693359375,272.38623046875,272.04998779296875,289.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087625218555,3.027736994454244e-08,0.0012087322538718,-0.0781557187438011,0.0,0.0,0.0,-0.0198225211352109,60.0,-14.302898406982422,-0.0,-9.961829050553209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,0.0001128936783061,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001188824462587,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,8.780619828030467e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001188824899145,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,0.0005639271694235,290.2065734863281,294.1499938964844,272.04998779296875,271.085693359375,272.3826599121094,272.04998779296875,289.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028679484501,2.958793920981861e-08,0.001202838262543,-0.0763648897409439,0.0,0.0,0.0,-0.0194807462394237,60.0,-14.228814125061035,-0.0,-9.86490746868185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.000112349021947,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001183089043479,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,8.738257747609168e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001183089480036,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0005612064851447,290.2021179199219,294.1499938964844,272.04998779296875,271.085693359375,272.3791198730469,272.04998779296875,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197064644657,2.8909200366911136e-08,0.0011970356572419,-0.0746011286973953,0.0,0.0,0.0,-0.0191442724317312,60.0,-14.155186653137209,-0.0,-9.76995053747487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
