time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784020,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,0.0001118200088967,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001177518206532,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,8.697112207300961e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001177518643089,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0005585639155469,290.1976623535156,294.1499938964844,272.04998779296875,271.085693359375,272.3756408691406,272.04998779296875,289.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914279311895,2.8249948158531882e-08,0.0011913996422663,-0.0728873685002327,0.0,0.0,0.0,-0.0188174583017826,60.0,-14.082740783691406,-0.0,-9.678159074155701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.0001113117614295,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.000117216608487,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,8.657581929583102e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0001172166521428,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0005560251302085,290.1932678222656,294.1499938964844,272.04998779296875,271.085693359375,272.3721923828125,272.04998779296875,289.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860125232487,2.7616588127443723e-08,0.0011859848164021,-0.0712403059005737,0.0,0.0,0.0,-0.0185034796595573,60.0,-14.011932373046877,-0.0,-9.59038004566537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001108263750211,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001167054797406,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,8.619829168310389e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001167055161204,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0005536005483008,290.1888427734375,294.1499938964844,272.04998779296875,271.085693359375,272.3688049316406,272.04998779296875,289.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808406561613,2.7011720860059544e-08,0.0011808136478066,-0.0696668252348899,0.0,0.0,0.0,-0.0182036254554986,60.0,-13.943982124328612,-0.0,-9.506922538093933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0001103635440813,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0001162180924438,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,8.583831368014216e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001162181360996,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,0.000551288598217,290.1844482421875,294.1499938964844,272.04998779296875,271.085693359375,272.365478515625,272.04998779296875,289.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759091867133,2.643496443965888e-08,0.0011758827604353,-0.0681659877300262,0.0,0.0,0.0,-0.0179177056998014,60.0,-13.87874984741211,-0.0,-9.427682812201965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.0001099192522815,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0001157502338173,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,8.549274934921414e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001157502701971,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,0.0005490692565217,290.1800842285156,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,272.04998779296875,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711750412359,2.588131486902512e-08,0.0011711491970345,-0.0667248591780662,0.0,0.0,0.0,-0.0176432412117719,60.0,-13.815848350524902,-0.0,-9.351929719514376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,0.0001095019833883,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001153108314611,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,8.51682125357911e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001153108751168,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0005469849565997,290.1757202148437,294.1499938964844,272.04998779296875,271.085693359375,272.3589782714844,272.04998779296875,289.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116672902368,2.536134680042324e-08,0.0011667037615552,-0.065371036529541,0.0,0.0,0.0,-0.0173854753375053,60.0,-13.755945205688477,-0.0,-9.281062318677868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001091069061658,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001148947994806,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,8.48609342938289e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,0.0001148948358604,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0005450114840641,290.1713562011719,294.1499938964844,272.04998779296875,271.085693359375,272.3558044433594,272.04998779296875,289.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625194456428,2.4869033055097134e-08,0.0011624945327639,-0.0640888810157775,0.0,0.0,0.0,-0.0171414166688919,60.0,-13.698941230773926,-0.0,-9.214212326469352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001087410928448,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001145095811807,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,8.457640797132626e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0001145096175605,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0005431841709651,290.1670227050781,294.1499938964844,272.04998779296875,271.085693359375,272.3526611328125,272.04998779296875,289.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586216278374,2.4413189692040763e-08,0.0011585971806198,-0.0629014372825622,0.0,0.0,0.0,-0.0169154368340969,60.0,-13.64526081085205,-0.0,-9.152528690492545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001084011310013,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001141515822382,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,8.431199239566922e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.000114151625894,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.0005414859624579,290.1626892089844,294.1499938964844,272.04998779296875,271.085693359375,272.3495483398437,272.04998779296875,289.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549991322681,2.398955878391008e-08,0.0011549751507118,-0.0617976710200309,0.0,0.0,0.0,-0.0167054273188114,60.0,-13.594603538513184,-0.0,-9.095390396396397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001080928559531,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001138269581133,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,8.407222776440904e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0001138269944931,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0005399460787884,290.1583557128906,294.1499938964844,272.04998779296875,271.085693359375,272.34649658203125,272.04998779296875,289.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517143575474,2.3605416288319248e-08,0.0011516907252371,-0.0607965998351573,0.0,0.0,0.0,-0.0165149923413991,60.0,-13.54776382446289,-0.0,-9.043732518421169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0001078107161447,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001135298443841,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,8.385278488276526e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001135298880399,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.0005385366966947,290.1540222167969,294.1499938964844,272.04998779296875,271.085693359375,272.3434753417969,272.04998779296875,289.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487079318612,2.325383796630831e-08,0.0011486847652122,-0.0598802343010902,0.0,0.0,0.0,-0.0163407027721405,60.0,-13.504213333129885,-0.0,-8.996582323561597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.00010756158008,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001132674951804,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,8.365901157958433e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0001132675315602,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0005372922169044,290.14971923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3404846191406,272.04998779296875,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460533132776,2.2943394739627365e-08,0.0011460303794592,-0.0590709596872329,0.0,0.0,0.0,-0.0161868035793304,60.0,-13.464688301086426,-0.0,-8.955051100656419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001073374660336,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,0.0001130314922193,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,8.348470146302134e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.000113031528599,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,0.0005361727089621,290.1453857421875,294.1499938964844,272.04998779296875,271.085693359375,272.3375549316406,272.04998779296875,289.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436651693657,2.2664128351834734e-08,0.0011436425847932,-0.0583428591489791,0.0,0.0,0.0,-0.0160483587533235,60.0,-13.428581237792969,-0.0,-8.917772476024768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0001071429578587,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,0.0001128266667365,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,8.333341247634962e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001128267031162,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0005352011648938,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.3346252441406,272.0500183105469,289.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415926273912,2.242175511923961e-08,0.0011415701592341,-0.0577108785510063,0.0,0.0,0.0,-0.0159282051026821,60.0,-13.396180152893066,-0.0,-8.885481861398149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001069644131348,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0001126386487158,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,8.319454354932532e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001126386850955,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0005343092489056,290.13677978515625,294.1499938964844,272.0502624511719,271.0859375,272.3317565917969,272.0500793457031,289.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396901682019,2.2199271754175253e-08,0.0011396679328754,-0.0571306943893432,0.0,0.0,0.0,-0.0158179122954607,60.0,-13.36663818359375,-0.0,-8.855892019710154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001067806078935,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.00053339113947,290.1324768066406,294.1499938964844,272.0510559082031,271.0867004394531,272.32891845703125,272.0503845214844,289.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-13.338215827941896,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.000106593070086,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,0.0001122476096497,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,8.29057244118303e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0001122476460295,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0005324543453752,290.128173828125,294.1499938964844,272.0523376464844,271.0879211425781,272.3261413574219,272.05096435546875,289.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357336770743,2.17365538901504e-08,0.0011357120238244,-0.0559238605201244,0.0,0.0,0.0,-0.0155885266140103,60.0,-13.309983253479004,-0.0,-8.794510364396046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001064010284608,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,0.0001120453744078,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,8.275635627796873e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001120454107876,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0005314950249157,290.1238708496094,294.1499938964844,272.0541076660156,271.089599609375,272.3233642578125,272.0518493652344,289.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497251978530585e-08,0.0011336660245433,-0.0552996322512626,0.0,0.0,0.0,-0.0154698956757783,60.0,-13.28132152557373,-0.0,-8.762849290633312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001062045921571,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0001118385262088,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,8.260357571998611e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001118385625886,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005305138183757,290.1195678710937,294.1499938964844,272.0563659667969,271.0917663574219,272.3206787109375,272.0532531738281,289.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131594646722,2.1252484216915946e-08,0.0011315733427181,-0.0546610802412033,0.0,0.0,0.0,-0.0153485555201768,60.0,-13.25179958343506,-0.0,-8.730523859412642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0001060032009263,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,0.0001116264465963,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,8.244693890446797e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0001116264829761,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0005295078153721,290.11529541015625,294.1499938964844,272.05908203125,271.0943603515625,272.31805419921875,272.0550842285156,289.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294488795101,2.1001538286213872e-08,0.0011294278083369,-0.0540063418447971,0.0,0.0,0.0,-0.0152241522446274,60.0,-13.221449851989746,-0.0,-8.697444542349333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.000105797254946,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0001114095794036,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,8.228675869759172e-05,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,0.0001114096157834,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0005284791113808,290.1109924316406,294.1499938964844,272.062255859375,271.0973815917969,272.31549072265625,272.05731201171875,289.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127254567109,2.07449204481236e-08,0.0011272338451817,-0.0533367358148098,0.0,0.0,0.0,-0.0150969373062253,60.0,-13.190284729003906,-0.0,-8.66368310425969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001055863685905,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0001111875026253,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,8.212272950913757e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001111875390051,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0005274256691336,290.1067199707031,294.1499938964844,272.0658874511719,271.100830078125,272.31298828125,272.0599060058594,289.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.04821386518006e-08,0.0011249870294705,-0.0526509694755077,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.158332824707031,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.000105369996163,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001109596560127,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,8.195444388547912e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0001109596923924,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0005263448692858,290.1024169921875,294.1499938964844,272.0699462890625,271.1047058105469,272.3105773925781,272.06298828125,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227022623643,2.0212533868857463e-08,0.0011226820060983,-0.0519473291933536,0.0,0.0,0.0,-0.0148330135270953,60.0,-13.125248908996582,-0.0,-8.593848122018245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001051493454724,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001107273055822,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,8.178283314919099e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.000110727334686,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005252426490187,290.09814453125,294.1499938964844,272.07440185546875,271.10894775390625,272.3081970214844,272.0664367675781,289.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112035125494,1.993759290996877e-08,0.00112033134792,-0.051229678094387,0.0,0.0,0.0,-0.0146967144683003,60.0,-13.091416358947754,-0.0,-8.557893949046048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001049232814693,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.000110489243525,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,8.160700235748664e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001104892799048,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,0.000524113420397,290.0938720703125,294.1499938964844,272.07928466796875,271.11358642578125,272.3059387207031,272.0703430175781,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179426219314,1.9655907124160883e-08,0.001117922947742,-0.0504943430423736,0.0,0.0,0.0,-0.014557072892785,60.0,-13.056589126586914,-0.0,-8.521136152239708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0001046927864081,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.000110246517579,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,8.142772276187316e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0001102465539588,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0005229620146565,290.089599609375,294.1499938964844,272.08453369140625,271.1186218261719,272.3037109375,272.0745544433594,289.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154867243021,1.9368695092225607e-08,0.0011154673993587,-0.0497444942593574,0.0,0.0,0.0,-0.0144146904349327,60.0,-13.021021842956545,-0.0,-8.483737445885708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001044569726218,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.0001099981964216,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,8.124431769829243e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001099982328014,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,0.0005217840662226,290.0853271484375,294.1499938964844,272.0901794433594,271.1239929199219,272.3016052246094,272.0792236328125,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129742488265,1.9074866131063573e-08,0.0011129551567137,-0.0489772893488407,0.0,0.0,0.0,-0.0142690287902951,60.0,-12.984444618225098,-0.0,-8.445563537406997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001042169096763,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,0.0001097454005503,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,8.105759479803964e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0001097454296541,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.0005205849302001,290.0810852050781,294.1499938964844,272.09619140625,271.12969970703125,272.299560546875,272.0841979980469,289.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104164877906,1.8775740073806453e-08,0.0011103976285085,-0.0481961667537689,0.0,0.0,0.0,-0.0141207398846745,60.0,-12.947131156921388,-0.0,-8.406788509773835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001039726121234,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001094881445169,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,8.086759044090286e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001094881736207,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000519364606589,290.0768127441406,294.1499938964844,272.1025695800781,271.1357727050781,272.297607421875,272.0895080566406,289.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078135576099,1.8471341789449983e-08,0.001107795163989,-0.0474011860787868,0.0,0.0,0.0,-0.0139698386192321,60.0,-12.909045219421388,-0.0,-8.367422310584517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,0.0001037238180288,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0001092261518351,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,8.067408634815365e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001092261882149,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0005181218730285,290.07257080078125,294.1499938964844,272.1092529296875,271.14215087890625,272.2957763671875,272.0951843261719,289.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051627807319,1.8161340875622045e-08,0.0011051446199417,-0.0465914830565452,0.0,0.0,0.0,-0.0138161592185497,60.0,-12.87017059326172,-0.0,-8.32742585998858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001034708548104,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001089597717509,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,8.047733717830852e-05,291.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001089598008547,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0005168582429178,290.0683288574219,294.1499938964844,272.1163024902344,271.1488647460937,272.2939758300781,272.10113525390625,289.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024674167856,1.7846140565325186e-08,0.0011024496052414,-0.0457681082189083,0.0,0.0,0.0,-0.0136599019169807,60.0,-12.830610275268556,-0.0,-8.286856711947621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001032139916787,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0001086892807506,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,8.027755393413827e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0001086893098545,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0005155751714482,290.0640869140625,294.1499938964844,272.1236267089844,271.1558532714844,272.2922668457031,272.1073608398437,289.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526085471786246e-08,0.0010997131466865,-0.0449319556355476,0.0,0.0,0.0,-0.0135012380778789,60.0,-12.790375709533691,-0.0,-8.245764604453144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.000102953192254,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001084146424545,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,8.007470751181245e-05,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0001084146715584,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.0005142723675817,290.05987548828125,294.1499938964844,272.1312866210937,271.16314697265625,272.2906799316406,272.11395263671875,289.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969518916681,1.7201124080656882e-08,0.0010969346622005,-0.0440828911960125,0.0,0.0,0.0,-0.0133401416242122,60.0,-12.749312400817873,-0.0,-8.204145984791469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.000102689344203,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,0.0001081368027371,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321838378906,0.0,0.0,7.98694891273044e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,0.0001081368318409,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0005129544297233,290.0556335449219,294.1499938964844,272.13922119140625,271.17071533203125,272.2891845703125,272.12078857421875,289.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707723617553713,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001024219964165,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.0001078552668332,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,7.966155681060627e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.000107855303213,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.0005116189713589,290.0514221191406,294.1499938964844,272.1474304199219,271.1785583496094,272.2878112792969,272.1279296875,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912921279668,1.6539253522296352e-08,0.0010912755969911,-0.0423532612621784,0.0,0.0,0.0,-0.0130120273679494,60.0,-12.665450096130373,-0.0,-8.119705086073736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001021524876705,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0001075714681064,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,7.945193647174165e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0005102727445773,290.0472106933594,294.1499938964844,272.1559143066406,271.1866149902344,272.2864990234375,272.1352844238281,289.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.622753143310549,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.333984375,0.0,0.0,0.0001018803450278,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001072848899639,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,7.924027158878744e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001072849190677,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.0005089133046567,290.0429992675781,294.1499938964844,272.1646728515625,271.1949462890625,272.2853088378906,272.1429443359375,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855210712179,1.586436582101669e-08,0.0010855051223188,-0.040589228272438,0.0,0.0,0.0,-0.0126774590462446,60.0,-12.579511642456056,-0.0,-8.034052001448799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0001016068927128,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001069969293894,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,7.902758079580963e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.000507547345478,290.038818359375,294.1499938964844,272.17364501953125,271.2034912109375,272.2842102050781,272.1507568359375,289.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.535950660705566,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001013322544167,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001067077173502,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,7.881397323217243e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,0.000106707746454,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0005061755073256,290.0346374511719,294.1499938964844,272.1828308105469,271.2122802734375,272.2832336425781,272.1588439941406,289.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796660790219,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-12.49202823638916,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
