time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001010572741506,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,7.860010373406112e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,0.0001064181851688,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0005048019229434,290.03045654296875,294.1499938964844,272.1922607421875,271.22125244140625,272.2823486328125,272.1670837402344,289.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.447895050048828,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001007825121632,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0001061288130586,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,7.838640158297494e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0001061288421624,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0005034293862991,290.0262756347656,294.1499938964844,272.2018737792969,271.2304077148437,272.28155517578125,272.1755065917969,289.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738237760961,1.4496483125014949e-08,0.0010738092241808,-0.0370127037167549,0.0,0.0,0.0,-0.0119993444532155,60.0,-12.403629302978516,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,0.0001005089507088,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,7.817363075446337e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0005020629032514,290.0220947265625,294.1499938964844,272.211669921875,271.23974609375,272.2808532714844,272.18408203125,289.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155637551027668e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303736671805,60.0,-12.35932445526123,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0001002377466647,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001055551547324,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,7.796269346727058e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0001055551838362,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0005007081781513,290.0179443359375,294.1499938964844,272.2216796875,271.249267578125,272.2802734375,272.19287109375,289.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817725630360655e-08,0.0010680055711418,-0.035237468779087,0.0,0.0,0.0,-0.0116628566756844,60.0,-12.315091133117676,-0.0,-7.777078536719274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,9.996898734243588e-05,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.0001052721345331,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,7.775365520501509e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,0.0001052721636369,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.00049936567666,290.0137939453125,294.1499938964844,272.2318115234375,271.2589416503906,272.27978515625,272.2017517089844,289.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482859273494796e-08,0.0010651423363015,-0.0343615300953388,0.0,0.0,0.0,-0.0114968502894043,60.0,-12.271010398864746,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,9.970480459742248e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001049939455697,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,7.754818216199055e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001049939673976,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0004980460507795,290.0096435546875,294.1499938964844,272.2421264648437,271.2687683105469,272.2794189453125,272.2108154296875,288.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623410344123,1.3153704792046028e-08,0.001062327879481,-0.0335004590451717,0.0,0.0,0.0,-0.0113336741924285,60.0,-12.22729206085205,-0.0,-7.694600867580449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,9.944412158802152e-05,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001047194236889,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0004967438871972,290.0054931640625,294.1499938964844,272.2525634765625,271.2786865234375,272.2791442871094,272.219970703125,288.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828899720318532e-08,0.0010595505591481,-0.0326506905257701,0.0,0.0,0.0,-0.0111726550385355,60.0,-12.183913230895996,-0.0,-7.654416833702271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,9.918834257405253e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001044500822899,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,7.714649109402671e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0001044501041178,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0004954662290401,290.0013732910156,294.1499938964844,272.2631225585937,271.28875732421875,272.2789611816406,272.229248046875,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568380821496,1.2510213309724353e-08,0.0010568255092948,-0.031816866248846,0.0,0.0,0.0,-0.0110146692022681,60.0,-12.140986442565918,-0.0,-7.615092556534364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.893831156659871e-05,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,7.695202657487243e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,0.0004942172672599,289.9972229003906,294.1499938964844,272.2738037109375,271.2989501953125,272.27886962890625,272.2386169433594,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198693610798728e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098577499389648,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.86951927188784e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001039307753671,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.676293171243742e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.000103930804471,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,0.0004930028226226,289.9931030273437,294.1499938964844,272.2845764160156,271.3092041015625,272.2789306640625,272.24810791015625,288.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515836765989,1.189578391347368e-08,0.0010515718022361,-0.0302090607583522,0.0,0.0,0.0,-0.0107100708410143,60.0,-12.05702018737793,-0.0,-7.539559021552122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,9.845723252510652e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,0.0001036801913869,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,7.657785317860544e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001036802132148,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0004918141639791,289.989013671875,294.1499938964844,272.2954406738281,271.319580078125,272.279052734375,272.2576904296875,288.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490481508895,1.159929929883674e-08,0.0010490365093573,-0.0294331535696983,0.0,0.0,0.0,-0.0105630904436111,60.0,-12.016016960144045,-0.0,-7.503246735041105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,9.82280762400478e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0001034388769767,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,7.63996213208884e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001034389060805,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0004906695103272,289.9848937988281,294.1499938964844,272.306396484375,271.3299865722656,272.279296875,272.267333984375,288.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466065723448,1.131378457586152e-08,0.0010465952800586,-0.0286859069019556,0.0,0.0,0.0,-0.0104215499013662,60.0,-11.975974082946776,-0.0,-7.468359797258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,9.800551924854516e-05,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.000103204511106,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,7.622651901328936e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0001032045402098,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0004895578022114,289.98077392578125,294.1499938964844,272.3174133300781,271.3404846191406,272.27960205078125,272.2770080566406,288.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442353086546,1.103649704958798e-08,0.001044224249199,-0.0279601439833641,0.0,0.0,0.0,-0.0102840857580304,60.0,-11.936699867248535,-0.0,-7.434556437146966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,9.779071842785925e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0001029783161357,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.605944847455248e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0001029783452395,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0004884848021902,289.9766845703125,294.1499938964844,272.3284606933594,271.3510131835937,272.2800598144531,272.2867736816406,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419465834274,1.0768871128163935e-08,0.0010419357568025,-0.0272596292197704,0.0,0.0,0.0,-0.0101514123380184,60.0,-11.898333549499512,-0.0,-7.402003632250853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.758542000781743e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.0001027621256071,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,7.589977030875161e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001027621474349,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,0.0004874592705164,289.9725952148437,294.1499938964844,272.3395690917969,271.3616027832031,272.28057861328125,272.29656982421875,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039759023115,1.051307840782556e-08,0.001039748545736,-0.0265900511294603,0.0,0.0,0.0,-0.0100246053189039,60.0,-11.861034393310549,-0.0,-7.370956467411818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,9.738773223944008e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001025539531838,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,7.574601477244869e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001025539750116,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,0.0004864718066528,289.968505859375,294.1499938964844,272.3506774902344,271.3721923828125,272.2811889648437,272.3064270019531,288.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376527206972,1.0266778538436938e-08,0.0010376423597335,-0.0259452871978282,0.0,0.0,0.0,-0.0099025033414363,60.0,-11.82470417022705,-0.0,-7.341122909565456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,9.720012167235836e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001023563891067,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,7.560009544249624e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001023564109345,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0004855346342083,289.96441650390625,294.1499938964844,272.36181640625,271.3827819824219,272.28192138671875,272.3163146972656,288.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356536367908,1.00330295182971e-08,0.0010356436250731,-0.0253333505243062,0.0,0.0,0.0,-0.0097866235300898,60.0,-11.789528846740724,-0.0,-7.31286604604975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,9.7020689281635e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001021674397634,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,7.54605425754562e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,0.0001021674688672,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0004846383526455,289.9603576660156,294.1499938964844,272.3729553222656,271.3934020996094,272.2827453613281,272.3262023925781,288.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337418643757,9.809478562772256e-09,0.0010337320854887,-0.0247480869293212,0.0,0.0,0.0,-0.0096757998690009,60.0,-11.755422592163086,-0.0,-7.285892422714826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,9.685145050752908e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001019892224576,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.53289059503004e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001019892442855,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004837929736822,289.9562683105469,294.1499938964844,272.3840637207031,271.40399169921875,272.2836608886719,272.33612060546875,288.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319385910406,9.598619676864928e-09,0.0010319289285689,-0.0241960268467664,0.0,0.0,0.0,-0.009571268223226,60.0,-11.722511291503906,-0.0,-7.260496204253286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,9.669090650277212e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0001018201583065,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,7.520403596572578e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001018201874103,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.000482991017634,289.95220947265625,294.1499938964844,272.3951721191406,271.41455078125,272.28466796875,272.3460693359375,288.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302278678864,9.398594791321102e-09,0.0010302185546606,-0.0236723124980926,0.0,0.0,0.0,-0.009472107514739,60.0,-11.690756797790527,-0.0,-7.236445753733278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,9.653985034674406e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.0001016610913211,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,7.508655107812956e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.000101661113149,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0004822364426217,289.9481201171875,294.1499938964844,272.4062194824219,271.42510986328125,272.2857360839844,272.3559875488281,288.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286183096468,9.210391560543485e-09,0.0010286091128364,-0.0231795329600572,0.0,0.0,0.0,-0.0093788066878914,60.0,-11.660162925720217,-0.0,-7.21385333690705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.639871859690174e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0001015124798868,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,7.497678598156199e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001015125017147,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0004815314896404,289.9440612792969,294.1499938964844,272.417236328125,271.4355773925781,272.28692626953125,272.3659362792969,288.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271146893501,9.034564207865973e-09,0.001027105608955,-0.0227191410958766,0.0,0.0,0.0,-0.0092916414141654,60.0,-11.630820274353027,-0.0,-7.19277792882167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,9.626746032154188e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.00010137425852,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.487469702027738e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001013742803479,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,0.0004808758385479,289.94000244140625,294.1499938964844,272.4281921386719,271.4460144042969,272.2881774902344,272.3758850097656,288.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257160756736,8.871029244517104e-09,0.0010257072281092,-0.0222909245640039,0.0,0.0,0.0,-0.0092105697840452,60.0,-11.602474212646484,-0.0,-7.17320389753695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,9.614313603378832e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001012433349387,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,7.477799226762727e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001012433567666,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004802547919098,289.9359436035156,294.1499938964844,272.4390563964844,271.45635986328125,272.2895202636719,272.38580322265625,288.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243913857266,8.716130039942982e-09,0.0010243826545774,-0.0218853075057268,0.0,0.0,0.0,-0.0091337794438004,60.0,-11.575615882873535,-0.0,-7.154687864385778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.60285251494497e-05,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0001011226486298,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,7.468885451089591e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001011226704576,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0004796822904609,289.9318542480469,294.1499938964844,272.4498291015625,271.4666442871094,272.2909851074219,272.3957214355469,288.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231701890006,8.57334381265673e-09,0.0010231616906821,-0.0215114019811153,0.0,0.0,0.0,-0.0090629933401942,60.0,-11.549849510192873,-0.0,-7.13764123361216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.592282003723084e-05,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0001010113264783,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.460663618985564e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001010113483062,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0004791542596649,289.92779541015625,294.1499938964844,272.46051025390625,271.476806640625,272.29248046875,272.4056091308594,288.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220438707619,8.441638499334658e-09,0.0010220353724434,-0.0211665052920579,0.0,0.0,0.0,-0.0089977020397782,60.0,-11.525224685668944,-0.0,-7.121935396980916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,9.58257442107424e-05,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001009091065498,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,7.453113357769325e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001009091283776,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0004786693607456,289.9237365722656,294.1499938964844,272.4710693359375,271.48687744140625,272.2940673828125,272.4154663085937,288.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210095206275,8.320697020280932e-09,0.0010210011387243,-0.0208497885614633,0.0,0.0,0.0,-0.0089377453550696,60.0,-11.501534461975098,-0.0,-7.10752772192791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.57352967816405e-05,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0001008138642646,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,7.446078961947933e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001008138860925,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,0.0004782175528816,289.919677734375,294.1499938964844,272.48150634765625,271.496826171875,272.2957458496094,272.42529296875,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200458345934,8.208012935995157e-09,0.0010200375691056,-0.0205546896904706,0.0,0.0,0.0,-0.008881882764399,60.0,-11.47919750213623,-0.0,-7.094117648875908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,9.565345681039616e-05,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0001007276805466,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,7.439713954227045e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001007277023745,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.000477808760479,289.9156188964844,294.1499938964844,272.4918212890625,271.5066223144531,272.2975158691406,272.43505859375,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191737674176,8.106050941592002e-09,0.0010191657347604,-0.0202876683324575,0.0,0.0,0.0,-0.0088313361629843,60.0,-11.457937240600586,-0.0,-7.08199436871837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.55777650233358e-05,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.000100647972431,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,7.433826249325648e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001006479942589,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,0.0004774306435137,289.9115600585937,294.1499938964844,272.501953125,271.51629638671875,272.2993469238281,272.4447937011719,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018367242068,8.011747709701922e-09,0.0010183592094108,-0.0200406983494758,0.0,0.0,0.0,-0.0087845856323838,60.0,-11.437607765197754,-0.0,-7.070790530860904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,9.550899267196657e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0001005755548248,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,7.428477692883462e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001005755766527,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0004770871310029,289.9075012207031,294.1499938964844,272.511962890625,271.5258178710937,272.3012390136719,272.4544677734375,288.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176345240324,7.926068690267131e-09,0.0010176264913752,-0.0198163092136383,0.0,0.0,0.0,-0.0087421098724007,60.0,-11.418228149414062,-0.0,-7.060619111598498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,9.544655040372164e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001005098019959,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,7.423620991175994e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001005098238238,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0004767752252519,289.9034423828125,294.1499938964844,272.5217590332031,271.53515625,272.30322265625,272.46405029296875,288.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169690940529,7.848272254307176e-09,0.0010169612942263,-0.0196125656366348,0.0,0.0,0.0,-0.0087035428732633,60.0,-11.399794578552246,-0.0,-7.05138987200371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,9.539029269944876e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.000100450553873,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,7.419245230266824e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.0001004505757009,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.000476494198665,289.8993835449219,294.1499938964844,272.5313720703125,271.5443115234375,272.30523681640625,272.4736022949219,288.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163696715608,7.77818076613812e-09,0.0010163618717342,-0.0194289963692426,0.0,0.0,0.0,-0.008668796159327,60.0,-11.382091522216797,-0.0,-7.043080074708996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,9.533780394122005e-05,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.000100395285699,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,7.415162690449506e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,0.0001003953075269,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0004762320022564,289.89532470703125,294.1499938964844,272.5408020019531,271.55328369140625,272.3073425292969,272.4830322265625,288.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158104123547,7.712789518166119e-09,0.0010158027289435,-0.0192577354609966,0.0,0.0,0.0,-0.0086363786831498,60.0,-11.365435600280762,-0.0,-7.035331606175532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,9.529118688078596e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.000100346194813,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,7.411537080770358e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0001003462166409,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0004759991425089,289.8912658691406,294.1499938964844,272.54998779296875,271.5620422363281,272.3095397949219,272.49237060546875,288.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153136681765,7.654708866766669e-09,0.0010153061011806,-0.0191056188195943,0.0,0.0,0.0,-0.0086075849831104,60.0,-11.34957218170166,-0.0,-7.028453552493374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.524775668978692e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001003004581434,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,7.408158853650093e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0001003004799713,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0004757821734528,289.88720703125,294.1499938964844,272.55914306640625,271.57061767578125,272.311767578125,272.5016174316406,288.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148509172722,7.600598372903278e-09,0.001014843233861,-0.0189639013260602,0.0,0.0,0.0,-0.0085807600989937,60.0,-11.334300994873049,-0.0,-7.022048009730497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.520823368802668e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,0.0001002588396659,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,7.4050847615581e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0001002588614937,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0004755847621709,289.88311767578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3140563964844,272.51080322265625,288.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144298430532,7.551361314028782e-09,0.0010144222760573,-0.0188349448144435,0.0,0.0,0.0,-0.0085563510656356,60.0,-11.319496154785156,-0.0,-7.01622226984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,9.517223224975167e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001002209319267,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.402284973068163e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0001002209537546,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0004754049587063,289.8790588378906,294.1499938964844,272.5776062011719,271.5872497558594,272.31640625,272.5199279785156,288.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140462545678,7.506513632904444e-09,0.0010140388039872,-0.0187174845486879,0.0,0.0,0.0,-0.0085341176018118,60.0,-11.305304527282717,-0.0,-7.010918068317551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,9.513927943771704e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0001001862328848,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,7.399722380796447e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0001001862547127,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0004752403474412,289.875,294.1499938964844,272.58697509765625,271.5953063964844,272.31884765625,272.529052734375,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136951459571,7.465460249989064e-09,0.0010136876953765,-0.0186099614948034,0.0,0.0,0.0,-0.0085137663409113,60.0,-11.291471481323242,-0.0,-7.006064350889575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
