time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,9.510813106317072e-05,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001001534255919,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,7.397299486910924e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004750847583636,289.87091064453125,294.1499938964844,272.5964050292969,271.60321044921875,272.3213195800781,272.53814697265625,288.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133632458746,7.426653070297107e-09,0.0010133559117093,-0.018508318811655,0.0,0.0,0.0,-0.0084945280104875,60.0,-11.277877807617188,-0.0,-7.001477086987506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.508022776572034e-05,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001001240379991,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,7.395129068754613e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.000100124059827,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0004749453510157,289.8668518066406,294.1499938964844,272.6058959960937,271.6109619140625,272.3238830566406,272.5472717285156,288.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391884881968734e-09,0.0010130585869774,-0.0184172559529542,0.0,0.0,0.0,-0.0084772910922765,60.0,-11.264609336853027,-0.0,-6.997369439432077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.505473281024024e-05,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001000971969915,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.393145642708987e-05,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0001000972188194,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0004748179926536,289.8627624511719,294.1499938964844,272.6154479980469,271.6185607910156,272.32647705078125,272.556396484375,288.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127943241968,7.360125398037097e-09,0.0010127869900316,-0.0183340739458799,0.0,0.0,0.0,-0.0084615470841526,60.0,-11.251626968383787,-0.0,-6.993617773787264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,9.503150795353577e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.000100072735222,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119384765625,0.0,0.0,7.391339750029147e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001000727570499,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0004747019847854,289.85870361328125,294.1499938964844,272.62506103515625,271.62603759765625,272.3291320800781,272.5655822753906,288.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125468252226,7.331192097836947e-09,0.0010125394910573,-0.0182582922279834,0.0,0.0,0.0,-0.0084472028538584,60.0,-11.238885879516602,-0.0,-6.990200773770995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,9.501042222836986e-05,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001000505289994,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.38969974918291e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0001000505508272,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.000474596658023,289.8546142578125,294.1499938964844,272.6347351074219,271.63336181640625,272.3318786621094,272.57476806640625,288.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123221436515,7.304920224271427e-09,0.0010123148094862,-0.0181894805282354,0.0,0.0,0.0,-0.008434179238975,60.0,-11.22641944885254,-0.0,-6.987099254729402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,9.49913082877174e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001000304109766,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,7.388213271042332e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001000304255285,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0004745011974591,289.8505249023437,294.1499938964844,272.6444702148437,271.6405639648437,272.33465576171875,272.5840148925781,288.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121185332536,7.281114378088205e-09,0.0010121113155037,-0.0181271284818649,0.0,0.0,0.0,-0.0084223775193095,60.0,-11.214159965515137,-0.0,-6.98428905820947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,9.497394785284996e-05,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0001000121264951,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.38686285330914e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.000100012148323,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0004744144680444,289.8464660644531,294.1499938964844,272.6542358398437,271.64764404296875,272.3375244140625,272.5932922363281,288.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119335493072,7.259487677657716e-09,0.0010119263315573,-0.0180704835802316,0.0,0.0,0.0,-0.0084116561338305,60.0,-11.202116012573242,-0.0,-6.98173678870262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.495842095930128e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.999577741837128e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,7.385655044345185e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,9.999579197028652e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,0.0004743369063362,289.8423767089844,294.1499938964844,272.6640930175781,271.65460205078125,272.3404235839844,272.6026306152344,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117681231349,7.240141819409018e-09,0.001011760905385,-0.0180198140442371,0.0,0.0,0.0,-0.0084020653739571,60.0,-11.190247535705566,-0.0,-6.979453814892622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.494464757153764e-05,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.998127643484622e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,7.384584023384377e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.998129826271906e-05,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0004742681339848,289.8382873535156,294.1499938964844,272.6739807128906,271.66143798828125,272.3434143066406,272.6120300292969,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116214398294,7.222987985500141e-09,0.0010116142220795,-0.0179748851805925,0.0,0.0,0.0,-0.0083935614675283,60.0,-11.178595542907717,-0.0,-6.977430189181177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,9.49325258261524e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.996850712923332e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,7.383641059277579e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,9.996852895710616e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004742075398098,289.8341979980469,294.1499938964844,272.68389892578125,271.66815185546875,272.3464660644531,272.6214599609375,288.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114922188222,7.207882291027091e-09,0.0010114850010722,-0.0179353188723325,0.0,0.0,0.0,-0.0083860727027058,60.0,-11.167116165161133,-0.0,-6.975648147999891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,9.49215464061126e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,9.99569456325844e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.382787589449435e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.995696746045724e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0004741527372971,289.8301086425781,294.1499938964844,272.6938781738281,271.6748046875,272.3495788574219,272.6309509277344,288.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113753378391,7.194210116523436e-09,0.0010113681200891,-0.0178995095193386,0.0,0.0,0.0,-0.0083792945370078,60.0,-11.155774116516112,-0.0,-6.974035926532451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,9.49123132159002e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.994721767725424e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.382068724837154e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,9.994723950512709e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.000474106578622,289.82598876953125,294.1499938964844,272.70391845703125,271.68133544921875,272.3527526855469,272.6405029296875,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,7.182700212382542e-09,0.0010112697491422,-0.0178693607449531,0.0,0.0,0.0,-0.0083735892549157,60.0,-11.144606590270996,-0.0,-6.972678079364415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,9.49042514548637e-05,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,9.993873391067608e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,7.381442264886573e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.993874846259132e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,0.0004740663280244,289.8218994140625,294.1499938964844,272.7139892578125,271.6877746582031,272.35595703125,272.6501159667969,288.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111910523846,7.1726620198830915e-09,0.0010111838346347,-0.0178430695086717,0.0,0.0,0.0,-0.0083686122670769,60.0,-11.133574485778809,-0.0,-6.97149431516664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,9.489755757385863e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.993168350774796e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.380921306321397e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,9.993169805966318e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004740328586194,289.8178100585937,294.1499938964844,272.7240905761719,271.6941223144531,272.3592529296875,272.6597595214844,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111196897923,7.1643211363436884e-09,0.0010111124720424,-0.0178212225437164,0.0,0.0,0.0,-0.0083644771948456,60.0,-11.122673988342283,-0.0,-6.970510924020348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.489207150181755e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,9.992590639740229e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.380494935205206e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,9.992592822527512e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.000474005471915,289.813720703125,294.1499938964844,272.7342224121094,271.7004089355469,272.36260986328125,272.6694641113281,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110612493008,7.157492820653033e-09,0.0010110541479662,-0.0178033374249935,0.0,0.0,0.0,-0.0083610927686095,60.0,-11.11192512512207,-0.0,-6.96970587910073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.488780051469804e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,9.992140985559672e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,7.380162423942238e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,9.992143168346956e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004739841388072,289.8096008300781,294.1499938964844,272.744384765625,271.70660400390625,272.36602783203125,272.6792297363281,288.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.1521744082758695e-09,0.0010110086295753,-0.0177894067019224,0.0,0.0,0.0,-0.0083584561944007,60.0,-11.101303100585938,-0.0,-6.969078469865053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.488438809057698e-05,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,9.991781553253531e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.37989685148932e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.991783008445054e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0004739670839626,289.80548095703125,294.1499938964844,272.75457763671875,271.7127380371094,272.3695068359375,272.6890563964844,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109794093295,7.147919589556295e-09,0.0010109721915796,-0.0177782624959945,0.0,0.0,0.0,-0.0083563467487692,60.0,-11.090784072875977,-0.0,-6.968576826693609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,9.488227078691124e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.991558181354776e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,7.37973241484724e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,9.99156036414206e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0004739565192721,289.8013916015625,294.1499938964844,272.7648010253906,271.71881103515625,272.3730163574219,272.69891357421875,288.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109568247571,7.145283476006625e-09,0.0010109497234225,-0.0177713595330715,0.0,0.0,0.0,-0.008355040103197,60.0,-11.080363273620604,-0.0,-6.96826631951808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,9.488075011176988e-05,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.991398837883024e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.37961454433389e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.99140102067031e-05,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0004739489522762,289.7972717285156,294.1499938964844,272.7750549316406,271.7248229980469,272.3766174316406,272.7088317871094,288.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143397429132392e-09,0.0010109335416927,-0.0177664179354906,0.0,0.0,0.0,-0.0083541041240096,60.0,-11.070074081420898,-0.0,-6.968043919641786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.488044452155008e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,9.991366096073762e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.379589806078002e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,9.991368278861046e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0004739473806694,289.79315185546875,294.1499938964844,272.78533935546875,271.73077392578125,272.3802490234375,272.7187805175781,288.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109373833984,7.143012403787452e-09,0.0010109302820637,-0.0177654102444648,0.0,0.0,0.0,-0.0083539141342043,60.0,-11.059866905212402,-0.0,-6.967998444906699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.488077193964271e-05,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,9.991400293074548e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,7.379615271929651e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,9.991402475861832e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004739490104839,289.7890625,294.1499938964844,272.795654296875,271.7366943359375,272.38397216796875,272.7287902832031,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010940875858,7.143420965860514e-09,0.0010109337745234,-0.0177664812654256,0.0,0.0,0.0,-0.008354116231203,60.0,-11.049778938293455,-0.0,-6.96804676181273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.488206706009804e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,9.991537808673456e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.379716407740489e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,9.99153926386498e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0004739555297419,289.7849426269531,294.1499938964844,272.80596923828125,271.7425842285156,272.3877258300781,272.73883056640625,288.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109547292813,7.145043667833306e-09,0.0010109476279467,-0.017770729959011,0.0,0.0,0.0,-0.0083549208939075,60.0,-11.039783477783203,-0.0,-6.968237897808649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.48840388446115e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,9.99174517346546e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,7.379869930446148e-05,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.991746628656983e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0004739653668366,289.78082275390625,294.1499938964844,272.8162841796875,271.7484130859375,272.3915710449219,272.7489318847656,288.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109758004546,7.147501701609826e-09,0.0010109686991199,-0.0177771691232919,0.0,0.0,0.0,-0.0083561390638351,60.0,-11.029866218566896,-0.0,-6.968527799244839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,9.488680370850489e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.992035484174266e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.380084571195766e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,9.992037666961552e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0004739791620522,289.77667236328125,294.1499938964844,272.8266296386719,271.7542419433594,272.3954772949219,272.7590637207031,288.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011005253531,7.150942948896954e-09,0.001010998035781,-0.017786182463169,0.0,0.0,0.0,-0.0083578452467918,60.0,-11.02003288269043,-0.0,-6.968933519146958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,9.489012882113455e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,9.99238618533127e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,7.380343595286831e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,9.992387640522792e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0004739957803394,289.7725524902344,294.1499938964844,272.83697509765625,271.760009765625,272.3994140625,272.76922607421875,288.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110406437888,7.155087189403275e-09,0.0010110335424542,-0.0177970360964536,0.0,0.0,0.0,-0.0083598997443914,60.0,-11.01027488708496,-0.0,-6.969422372549161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,9.489413059782235e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,9.992807463277133e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,7.380654278676957e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,9.992808918468654e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0004740157746709,289.7684326171875,294.1499938964844,272.84735107421875,271.76580810546875,272.4034118652344,272.7794189453125,288.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110832517966,7.160075643497521e-09,0.001011076150462,-0.0178101025521755,0.0,0.0,0.0,-0.008362372405827,60.0,-11.000591278076172,-0.0,-6.97001070193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201416015625,0.0,0.0,9.489861986367032e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,9.993280400522052e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.381003524642438e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.993281855713576e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0004740381846204,289.7643127441406,294.1499938964844,272.85772705078125,271.77154541015625,272.4075012207031,272.7896423339844,288.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111310984939,7.165669835274002e-09,0.0010111239971593,-0.0178247559815645,0.0,0.0,0.0,-0.0083651458844542,60.0,-10.990976333618164,-0.0,-6.970670085593157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.490366210229696e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.993810817832129e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,7.381395698757842e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,9.993813000619411e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0004740633594337,289.7601623535156,294.1499938964844,272.8681030273437,271.7773132324219,272.41162109375,272.7998962402344,288.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111848823726,7.1719541416825905e-09,0.0010111776646226,-0.0178412143141031,0.0,0.0,0.0,-0.0083682611584663,60.0,-10.981428146362305,-0.0,-6.971411181666555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.490904631093144e-05,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.994378342526034e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,7.381814793916419e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,9.994380525313318e-05,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0004740902804769,289.75604248046875,294.1499938964844,272.8784484863281,271.7830810546875,272.4158020019531,272.8101806640625,288.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112422751262,7.178669214624733e-09,0.0010112351737916,-0.0178588032722473,0.0,0.0,0.0,-0.008371589705348,60.0,-10.971932411193848,-0.0,-6.97220272627419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,9.491488162893802e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,9.99499243334867e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,9.994993888540192e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0004741194134112,289.7518920898437,294.1499938964844,272.8888244628906,271.7888488769531,272.4200439453125,272.8204650878906,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859340700086705e-09,0.0010112972231581,-0.0178778320550918,0.0,0.0,0.0,-0.008375191129744,60.0,-10.962493896484377,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,9.492100070929156e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,9.995637083193289e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,7.382744661299512e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,9.995639265980572e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.000474150001537,289.74774169921875,294.1499938964844,272.8992004394531,271.79461669921875,272.42431640625,272.830810546875,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113697499036,7.193564410812314e-09,0.0010113625321537,-0.0178978182375431,0.0,0.0,0.0,-0.0083789741620421,60.0,-10.953103065490724,-0.0,-6.973959187916989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.492741082794964e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90606689453125,0.0,0.0,9.996312292059883e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,7.383243064396083e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.996314474847168e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0004741820157505,289.7436218261719,294.1499938964844,272.9095764160156,271.8004150390625,272.4286804199219,272.84112548828125,288.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114380856975,7.201555352054356e-09,0.0010114308679476,-0.0179187469184398,0.0,0.0,0.0,-0.0083829360082745,60.0,-10.94375705718994,-0.0,-6.974902078127343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,9.493404650129378e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.997010783990844e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,7.383758929790929e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.997012239182368e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,0.0004742151650134,289.7394714355469,294.1499938964844,272.919921875,271.8062438964844,272.4330749511719,272.8515014648437,288.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115087497979,7.209818964071246e-09,0.0010115015320479,-0.017940392717719,0.0,0.0,0.0,-0.0083870328962802,60.0,-10.934450149536133,-0.0,-6.975876942760807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98858642578125,0.0,0.0,9.494087134953588e-05,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,9.997729648603126e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,7.384290074696764e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.99773183139041e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,0.0004742492747027,289.7353210449219,294.1499938964844,272.9302673339844,271.8121032714844,272.43756103515625,272.8618469238281,288.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011581509374,7.218328157421183e-09,0.0010115742916241,-0.0179626792669296,0.0,0.0,0.0,-0.0083912508562207,60.0,-10.925189018249512,-0.0,-6.976880229103699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.494779078522696e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,9.998457971960306e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,7.384828495560214e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.99846015474759e-05,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0004742838209494,289.7311706542969,294.1499938964844,272.9405822753906,271.8179931640625,272.4420471191406,272.8722229003906,288.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116552002727,7.226947928984373e-09,0.0010116479825228,-0.0179852563887834,0.0,0.0,0.0,-0.008395523764193,60.0,-10.91594696044922,-0.0,-6.977897015758573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.495480480836704e-05,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,9.99919866444543e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0004743188328575,289.7270202636719,294.1499938964844,272.9508972167969,271.82391357421875,272.4466247558594,272.8825988769531,288.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235686716455801e-09,0.0010117227211594,-0.0180081445723772,0.0,0.0,0.0,-0.0083998562768101,60.0,-10.906739234924316,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.496188431512564e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.9999422673136e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,7.38592425477691e-05,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.999944450100884e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,0.0004743542231153,289.7228698730469,294.1499938964844,272.961181640625,271.82989501953125,272.45123291015625,272.8929748535156,288.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118053760379,7.2445125454123635e-09,0.001011798158288,-0.0180312618613243,0.0,0.0,0.0,-0.0084042316302657,60.0,-10.89755153656006,-0.0,-6.979969668918784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.49689347180538e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0004743894387502,289.7187194824219,294.1499938964844,272.9714660644531,271.8359375,272.4559020996094,272.9033508300781,288.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.2532944095371485e-09,0.0010118732461705,-0.0180542636662721,0.0,0.0,0.0,-0.0084085846319794,60.0,-10.88839054107666,-0.0,-6.981005640227522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.497599967289716e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0001000142874545,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,7.38702219678089e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001000143020064,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0004744247125927,289.71453857421875,294.1499938964844,272.9817199707031,271.842041015625,272.46063232421875,272.9136962890625,288.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119557846337,7.262097589944004e-09,0.0010119485668838,-0.0180773194879293,0.0,0.0,0.0,-0.0084129488095641,60.0,-10.879243850708008,-0.0,-6.982044453707206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
