time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.498294093646108e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.387562072835863e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001000216143438,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0004744593752548,289.7103881835937,294.1499938964844,272.991943359375,271.84820556640625,272.46539306640625,272.924072265625,288.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270747115484255e-09,0.0010120224906131,-0.0180999748408794,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87011432647705,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.498983126832172e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001000288539216,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.388098310912028e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001000288684736,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0004744938050862,289.70623779296875,294.1499938964844,273.00213623046875,271.8544616699219,272.47021484375,272.9344177246094,288.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121031664311,7.279333580356706e-09,0.0010120959486812,-0.0181224644184112,0.0,0.0,0.0,-0.0084214936941862,60.0,-10.860998153686523,-0.0,-6.984078737559686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.499655425315724e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001000359334284,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.388620724668726e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001000359479803,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0004745273909065,289.7020568847656,294.1499938964844,273.0122985839844,271.8607788085937,272.4750671386719,272.9447631835937,288.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121748782694,7.2877108792113185e-09,0.0010121675441041,-0.0181444063782691,0.0,0.0,0.0,-0.0084256464615464,60.0,-10.851893424987791,-0.0,-6.985067813047864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,9.500311716692522e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,0.0001000428455881,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,7.389131496893242e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.000100042867416,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0004745601909235,289.6979064941406,294.1499938964844,273.0224304199219,271.8671875,272.47998046875,272.955078125,288.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122448438778,7.295895443348854e-09,0.0010122375097125,-0.0181658435612916,0.0,0.0,0.0,-0.008429704234004,60.0,-10.842798233032228,-0.0,-6.986033440625762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,9.50094181462191e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0001000494812615,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,7.389621896436438e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0001000494958134,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0004745916521642,289.6937255859375,294.1499938964844,273.03253173828125,271.8736877441406,272.4849548339844,272.9653625488281,288.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123120155185,7.303745164222164e-09,0.0010123046813532,-0.0181864034384489,0.0,0.0,0.0,-0.0084335952997207,60.0,-10.833712577819824,-0.0,-6.986960698895929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.501566819380967e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001000560660031,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,7.390107930405065e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.000100056080555,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,0.0004746228805743,289.6895446777344,294.1499938964844,273.0425720214844,271.8802795410156,272.48992919921875,272.97564697265625,288.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123786050826,7.311534044873724e-09,0.0010123712709173,-0.0182068049907684,0.0,0.0,0.0,-0.0084374565631151,60.0,-10.82463264465332,-0.0,-6.987880141196001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,9.502159082330763e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,0.0001000622942228,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,7.390568498522043e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0001000623160507,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,0.000474652450066,289.6853942871094,294.1499938964844,273.0525817871094,271.8869934082031,272.4949951171875,272.9859313964844,288.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441702187,7.3189108107385445e-09,0.0010124343680217,-0.0182261262089014,0.0,0.0,0.0,-0.0084411138668656,60.0,-10.815557479858398,-0.0,-6.988750556047307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,9.502725879428908e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.000100068267784,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,7.391008693957701e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0001000682823359,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.000474680768093,289.68121337890625,294.1499938964844,273.06256103515625,271.893798828125,272.50006103515625,272.99615478515625,288.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125020053237,7.325972717353579e-09,0.0010124947875738,-0.0182446222752332,0.0,0.0,0.0,-0.0084446147084236,60.0,-10.806488037109377,-0.0,-6.98958473321909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.50325556914322e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.0001000738484435,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,7.391421240754426e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,0.0001000738629954,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0004747072525788,289.6770324707031,294.1499938964844,273.072509765625,271.9007263183594,272.5052185058594,273.0063171386719,288.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125585831701,7.332577656171679e-09,0.0010125512490049,-0.0182619206607341,0.0,0.0,0.0,-0.0084478892385959,60.0,-10.79742431640625,-0.0,-6.990364909142954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,9.503779438091442e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001000793636194,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,7.39182869438082e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.0001000793781713,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0004747334169223,289.6728515625,294.1499938964844,273.0823669433594,271.9078063964844,272.5104064941406,273.0165100097656,288.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126143461093,7.339105323467265e-09,0.001012607011944,-0.0182790178805589,0.0,0.0,0.0,-0.0084511255845427,60.0,-10.788363456726074,-0.0,-6.991135137468518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165954589844,0.0,0.0,9.504261834081262e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0001000844422378,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,7.39220340619795e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001000844567897,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,0.0004747574857901,289.6686706542969,294.1499938964844,273.0922241210937,271.9149780273437,272.5155944824219,273.0266418457031,288.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126658016815,7.345116070922586e-09,0.0010126584675163,-0.0182947609573602,0.0,0.0,0.0,-0.0084541048854589,60.0,-10.779306411743164,-0.0,-6.991844969661545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,9.50471148826182e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001000891788862,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,7.392553379759192e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0001000891934381,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0004747799830511,289.6644897460937,294.1499938964844,273.1019897460937,271.9223022460937,272.5208740234375,273.0367126464844,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127137647941,7.350722697196943e-09,0.0010127064306288,-0.0183094460517168,0.0,0.0,0.0,-0.0084568848833441,60.0,-10.770255088806152,-0.0,-6.992507195491271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,9.50513276620768e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,0.0001000936172204,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,7.392881525447592e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001000936317723,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0004748010251205,289.6603088378906,294.1499938964844,273.1116943359375,271.9297790527344,272.5261535644531,273.0467529296875,288.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127587011083,7.355975384371049e-09,0.0010127512505277,-0.018323203548789,0.0,0.0,0.0,-0.0084594888612627,60.0,-10.76120948791504,-0.0,-6.99312749929959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,9.5055227575358e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001000977208605,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,7.393184205284342e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0001000977354124,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.0004748204664792,289.6561279296875,294.1499938964844,273.1213684082031,271.9374084472656,272.531494140625,273.0567626953125,288.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128001449629,7.360828391256291e-09,0.0010127928107976,-0.0183359142392873,0.0,0.0,0.0,-0.008461894467473,60.0,-10.75217056274414,-0.0,-6.993700907287348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.50587127590552e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.000100101395219,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,7.393455598503351e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.000100101409771,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0004748379287775,289.6519470214844,294.1499938964844,273.1309814453125,271.9451599121094,272.5368957519531,273.06671142578125,288.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128373978659,7.365180021423612e-09,0.0010128299472853,-0.0183473117649555,0.0,0.0,0.0,-0.0084640514105558,60.0,-10.743144035339355,-0.0,-6.994214629685302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,9.50621033553034e-05,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001001049604383,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,7.393719715764746e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001001049822662,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.000474854838103,289.64776611328125,294.1499938964844,273.1405334472656,271.9530944824219,272.54229736328125,273.0765991210937,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128734866157,7.369404197987705e-09,0.0010128661524504,-0.0183583758771419,0.0,0.0,0.0,-0.0084661459550261,60.0,-10.734123229980469,-0.0,-6.994713430685806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.506525384495036e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.000100108278275,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,7.393964187940583e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0001001082928269,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0004748705832753,289.6435852050781,294.1499938964844,273.1499938964844,271.9612121582031,272.5477600097656,273.0864562988281,288.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129071306437,7.373329946602781e-09,0.0010128996800631,-0.0183686576783657,0.0,0.0,0.0,-0.0084680914878845,60.0,-10.725127220153809,-0.0,-6.995177415092257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.5068673545029e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80694580078125,0.0,0.0,0.000100111879874,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,7.394230487989262e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001001118944259,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0004748876672238,289.639404296875,294.1499938964844,273.15936279296875,271.9693603515625,272.55322265625,273.09625244140625,288.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129435686394,7.377593203017341e-09,0.0010129361180588,-0.0183798242360353,0.0,0.0,0.0,-0.0084702055901288,60.0,-10.7161865234375,-0.0,-6.995681189891911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,9.507393406238408e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001001174241537,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,7.394639396807179e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0001001174387056,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.0004749139479827,289.6351928710937,294.1499938964844,273.1685485839844,271.9773864746094,272.5587463378906,273.1059875488281,288.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129995644092,7.384147515665518e-09,0.0010129921138286,-0.0183969903737306,0.0,0.0,0.0,-0.0084734540432691,60.0,-10.707409858703612,-0.0,-6.996454970931154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,9.508050425210968e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0001001243363134,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,7.395150169031695e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001001243508653,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,0.0004749467479996,289.6310119628906,294.1499938964844,273.1775817871094,271.9853210449219,272.5643005371094,273.1156311035156,288.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130695300176,7.392328527089376e-09,0.001013062079437,-0.0184184182435274,0.0,0.0,0.0,-0.0084775099530816,60.0,-10.69888687133789,-0.0,-6.997422019594526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.508886432740836e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001001331402221,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,7.395800639642403e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.000100133154774,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,0.0004749885119963,289.6268005371094,294.1499938964844,273.1864318847656,271.9931335449219,272.56988525390625,273.12518310546875,288.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402750856755347e-09,0.0010131512535735,-0.0184457153081893,0.0,0.0,0.0,-0.0084826769307255,60.0,-10.69061279296875,-0.0,-6.998653390155597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,9.509807568974792e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001001428390736,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,7.3965173214674e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001001428536255,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0004750345251522,289.62261962890625,294.1499938964844,273.1950988769531,272.0008239746094,272.5754699707031,273.1346435546875,288.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132567258551,7.414226121937872e-09,0.0010132493916898,-0.0184757709503173,0.0,0.0,0.0,-0.0084883654490113,60.0,-10.682625770568848,-0.0,-7.000009105695426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627014160156,0.0,0.0,9.510901145404203e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001001543569145,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,7.397367880912498e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001001543714664,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.000475089153042,289.6184387207031,294.1499938964844,273.2035522460937,272.00836181640625,272.58111572265625,273.1439514160156,288.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133733740076,7.42785610796659e-09,0.001013365923427,-0.0185114704072475,0.0,0.0,0.0,-0.0084951231256127,60.0,-10.674935340881348,-0.0,-7.001619906077394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.512116957921536e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.000100167155324,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,7.39831302780658e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0001001671698759,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0004751498636323,289.6142272949219,294.1499938964844,273.2117919921875,272.0157775878906,272.5867614746094,273.1531677246094,288.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135028278455,7.4429995500224785e-09,0.0010134953772649,-0.0185511335730552,0.0,0.0,0.0,-0.0085026295855641,60.0,-10.667518615722656,-0.0,-7.003409052686038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.51347465161234e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001001814525807,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,7.399368769256398e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0001001814671326,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0004752176755573,289.6100158691406,294.1499938964844,273.2198486328125,272.02301025390625,272.59246826171875,273.1622009277344,288.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136474156752,7.459915352114876e-09,0.0010136399650946,-0.0185954384505748,0.0,0.0,0.0,-0.0085110161453485,60.0,-10.66040325164795,-0.0,-7.005408519944467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,9.514936391497032e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.000100196848507,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,7.400506001431495e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001001968630589,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,0.0004752906970679,289.6058349609375,294.1499938964844,273.2276611328125,272.03009033203125,272.59814453125,273.1711120605469,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138031793758,7.478129226967667e-09,0.0010137957287952,-0.0186431426554918,0.0,0.0,0.0,-0.0085200453177094,60.0,-10.65355396270752,-0.0,-7.007562174976556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,9.516553836874664e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0001002138815238,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,7.401764014502987e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,0.0001002138960757,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,0.0004753715184051,289.60162353515625,294.1499938964844,273.2352600097656,272.0370178222656,272.6038818359375,273.1799011230469,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139755904674,7.498282883489082e-09,0.0010139680234715,-0.0186959281563758,0.0,0.0,0.0,-0.0085300365462899,60.0,-10.646977424621582,-0.0,-7.00994462476956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,9.518252772977576e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001002317803795,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,7.403086056001484e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001002317949314,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0004754564142785,289.597412109375,294.1499938964844,273.2426147460937,272.0437316894531,272.609619140625,273.1885070800781,288.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141566162928,7.519458833371573e-09,0.0010141491657122,-0.0187513884156942,0.0,0.0,0.0,-0.0085405334830284,60.0,-10.640740394592283,-0.0,-7.012448577370378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.520108142169192e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0001002513163257,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,7.404528878396377e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001002513308776,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0004755490808747,289.5932312011719,294.1499938964844,273.2497253417969,272.0502624511719,272.6153564453125,273.19696044921875,288.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143542895093,7.542574564922688e-09,0.0010143468389287,-0.0188119318336248,0.0,0.0,0.0,-0.008551993407309,60.0,-10.634759902954102,-0.0,-7.015182745817583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,9.522072650725022e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0001002720018732,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,7.406056829495355e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001002720164251,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0004756471898872,289.5890197753906,294.1499938964844,273.256591796875,272.0565795898437,272.6211242675781,273.2051696777344,288.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014563604258,7.567049209455945e-09,0.001014556037262,-0.0188760329037904,0.0,0.0,0.0,-0.0085641257464885,60.0,-10.629156112670898,-0.0,-7.018078207465805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,9.524168854113668e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,7.407686644000933e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001002940844045,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0004757519054692,289.5848083496094,294.1499938964844,273.26318359375,272.0627136230469,272.6268920898437,273.21319580078125,288.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147793218493,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623845100402832,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,9.52637565205805e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0001003173092612,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,7.409403042402118e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001003173238132,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0004758621216751,289.5805969238281,294.1499938964844,273.26953125,272.0686340332031,272.6326599121094,273.22100830078125,288.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150220477953,7.620659658869045e-09,0.0010150144807994,-0.0190164428204298,0.0,0.0,0.0,-0.0085907038301229,60.0,-10.618846893310549,-0.0,-7.024422643553407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,9.528705413686112e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001003418437903,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,7.411215483443812e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001003418583422,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0004759785078931,289.5763854980469,294.1499938964844,273.2756042480469,272.0743103027344,272.638427734375,273.2286071777344,288.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649687994160104e-09,0.0010152626782655,-0.0190924704074859,0.0,0.0,0.0,-0.0086050936952233,60.0,-10.61416721343994,-0.0,-7.027858828223543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,9.531144314678386e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001003675279207,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,7.413112325593829e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001003675424726,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,0.0004761003656312,289.5721740722656,294.1499938964844,273.2813720703125,272.0797424316406,272.64422607421875,273.2359924316406,288.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155302006751,7.680079683325403e-09,0.0010155225172638,-0.019172066822648,0.0,0.0,0.0,-0.0086201606318354,60.0,-10.609796524047852,-0.0,-7.031457727180168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.533703268971294e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001003944707917,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,7.415102300001308e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,0.0001003944853437,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004762281605508,289.56793212890625,294.1499938964844,273.286865234375,272.0849304199219,272.6499938964844,273.2431335449219,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711957294986861e-09,0.0010157951619476,-0.0192555543035268,0.0,0.0,0.0,-0.0086359633132815,60.0,-10.605752944946287,-0.0,-7.035233551277997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,9.53635390033014e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001004223886411,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.417164306389168e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001004223959171,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889709472656,0.0,0.0,0.0004763605538755,289.563720703125,294.1499938964844,273.2920227050781,272.0898742675781,272.6557922363281,273.2500305175781,288.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160852689296,7.744982433166571e-09,0.001016077469103,-0.0193420499563217,0.0,0.0,0.0,-0.0086523350328207,60.0,-10.60201930999756,-0.0,-7.039145799581092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.53911803662777e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0001004514997475,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,7.419314351864159e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0001004515070235,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.000476498651551,289.5595092773437,294.1499938964844,273.2969055175781,272.09454345703125,272.6615600585937,273.2566833496094,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163797996938,7.77942688046096e-09,0.0010163719998672,-0.0194322597235441,0.0,0.0,0.0,-0.0086694108322262,60.0,-10.598597526550291,-0.0,-7.043227867598034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,9.541982581140472e-05,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,0.0001004816658678,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,7.421542250085622e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0001004816804197,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0004766417550854,289.5552978515625,294.1499938964844,273.3014831542969,272.09893798828125,272.66729736328125,273.2630615234375,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166850406676,7.815119218435031e-09,0.001016677240841,-0.0195257384330034,0.0,0.0,0.0,-0.0086871050298213,60.0,-10.595542907714844,-0.0,-7.047459149589488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.544949716655536e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,0.0001005129088298,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,7.423850183840841e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0001005129233817,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0004767899517901,289.5510559082031,294.1499938964844,273.30572509765625,272.10308837890625,272.6730651855469,273.26910400390625,288.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170012246817,7.852086980619788e-09,0.0010169933084398,-0.0196225550025701,0.0,0.0,0.0,-0.0087054315954446,60.0,-10.5928373336792,-0.0,-7.05184248772639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
