time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793380,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,9.547980153001844e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,0.0001005448211799,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,7.426206866512075e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001005448357318,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004769413499161,289.5468444824219,294.1499938964844,273.30963134765625,272.1069030761719,272.6788024902344,273.2749328613281,288.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173241607844,7.8898461097765e-09,0.0010173162445425,-0.0197214465588331,0.0,0.0,0.0,-0.0087241502478718,60.0,-10.590391159057615,-0.0,-7.056321749132621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,9.551109542371704e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,0.0001005777739919,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,7.42864067433402e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0001005777885438,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,0.0004770976665895,289.5426025390625,294.1499938964844,273.3132019042969,272.1104431152344,272.6845092773437,273.2804870605469,288.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176575742661,7.928835366044495e-09,0.0010176495416089,-0.0198235567659139,0.0,0.0,0.0,-0.0087434789165854,60.0,-10.588253021240234,-0.0,-7.060948092885155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,9.554324060445651e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0001006116217467,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,7.431140693370253e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0001006116362987,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,0.0004772582033183,289.53839111328125,294.1499938964844,273.3164367675781,272.1136474609375,272.6902160644531,273.2856750488281,288.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018000068143,7.968882442810354e-09,0.0010179920354858,-0.0199284367263317,0.0,0.0,0.0,-0.0087633319199085,60.0,-10.586530685424805,-0.0,-7.065700913244656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,9.557594603393228e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,0.0001006460661301,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,7.433685095747933e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,0.000100646080682,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,0.0004774216213263,289.5341491699219,294.1499938964844,273.3193054199219,272.1165466308594,272.6958923339844,273.29058837890625,288.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183484992012,8.009637397776714e-09,0.0010183405829593,-0.0200351700186729,0.0,0.0,0.0,-0.0087835360318422,60.0,-10.58508586883545,-0.0,-7.070540419817918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,9.56093572312966e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0001006812453852,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,7.436283340211958e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0001006812599371,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,0.0004775885026901,289.5299072265625,294.1499938964844,273.3218078613281,272.119140625,272.7015380859375,273.2951354980469,288.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187044972553,8.051260991237541e-09,0.0010186964645981,-0.0201441813260316,0.0,0.0,0.0,-0.0088041704148054,60.0,-10.58398151397705,-0.0,-7.0754836656306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640686035156,0.0,0.0,9.564335050527006e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0001007170430966,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.438927423208952e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001007170576485,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.000477758294437,289.52569580078125,294.1499938964844,273.3239440917969,272.1213684082031,272.7071533203125,273.2992858886719,288.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190666653215,8.093613779180941e-09,0.0010190586326643,-0.020255098119378,0.0,0.0,0.0,-0.0088251661509275,60.0,-10.583251953125,-0.0,-7.08051643982799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.567762026563288e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001007531318464,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.441592606483027e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0001007531391223,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,0.0004779294540639,289.5214538574219,294.1499938964844,273.3257141113281,272.1232604980469,272.7127380371094,273.3031921386719,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194318601861,8.136309403994346e-09,0.0010194237111136,-0.0203669108450412,0.0,0.0,0.0,-0.0088463323190808,60.0,-10.582721710205078,-0.0,-7.085591136046787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,9.571233385941014e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,0.0001007896935334,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,7.444292714353651e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001007897008094,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0004781028837896,289.5172119140625,294.1499938964844,273.3270874023437,272.12481689453125,272.7182922363281,273.3067626953125,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198017116636,8.179567245747421e-09,0.001019793562591,-0.0204801969230175,0.0,0.0,0.0,-0.0088677769526839,60.0,-10.582509994506836,-0.0,-7.090734754910957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,9.574733849149196e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0001008265535347,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434387207031,0.0,0.0,7.447015377692878e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.0001008265608106,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.000478277739603,289.5129699707031,294.1499938964844,273.3280639648437,272.1259765625,272.7237854003906,273.3099365234375,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201747063547,8.223180358868376e-09,0.0010201665572822,-0.0205944124609231,0.0,0.0,0.0,-0.0088893985375761,60.0,-10.582655906677246,-0.0,-7.095921716882003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,9.57824449869804e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001008635226753,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.449746044585481e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001008635299513,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0004784531192854,289.5087280273437,294.1499938964844,273.3286437988281,272.1268005371094,272.729248046875,273.3126220703125,288.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020548865199,8.266920481503348e-09,0.0010205405997112,-0.0207089595496654,0.0,0.0,0.0,-0.0089110825210809,60.0,-10.58316135406494,-0.0,-7.101126442421446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,9.581764606991784e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,0.0001009005864034,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,7.452483259839937e-05,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,0.0001009006009553,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0004786289355251,289.5044860839844,294.1499938964844,273.3288269042969,272.1272277832031,272.7346496582031,273.3150634765625,288.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209238389506,8.310775179154462e-09,0.0010209155734628,-0.0208238046616315,0.0,0.0,0.0,-0.0089328223839402,60.0,-10.5838623046875,-0.0,-7.106346799901075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.585269435774536e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0001009374900604,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,7.455209561157972e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001009375046123,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,0.0004788039950653,289.500244140625,294.1499938964844,273.3285827636719,272.12725830078125,272.7400207519531,273.3170471191406,288.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212972993031,8.354442471159018e-09,0.0010212889173999,-0.0209381598979234,0.0,0.0,0.0,-0.0089544700458645,60.0,-10.58489990234375,-0.0,-7.111546551641369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.588767716195434e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001009743355098,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0001009743427857,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0004789787635672,289.4960021972656,294.1499938964844,273.3279113769531,272.1268920898437,272.745361328125,273.3187255859375,288.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398030715284222e-09,0.0010216616792604,-0.0210523083806037,0.0,0.0,0.0,-0.0089760785922408,60.0,-10.58616828918457,-0.0,-7.116738487411568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,9.592226706445216e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001010107589536,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,7.46062069083564e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001010107662295,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004791515239048,289.4917297363281,294.1499938964844,273.3268127441406,272.1260986328125,272.7506103515625,273.3199462890625,288.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220386320725,8.441125132208072e-09,0.001022030133754,-0.0211651623249053,0.0,0.0,0.0,-0.0089974431321024,60.0,-10.587740898132324,-0.0,-7.121874290305642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.595647861715406e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,0.0001010467822197,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,7.463281508535147e-05,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001010467894957,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0004793224215973,289.48748779296875,294.1499938964844,273.32525634765625,272.1249084472656,272.7558288574219,273.3207702636719,288.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224031284451,8.48374881456948e-09,0.0010223946301266,-0.0212767794728279,0.0,0.0,0.0,-0.0090185729786753,60.0,-10.589579582214355,-0.0,-7.126954670866327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,9.599002078175543e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,0.0001010821069939,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,7.465890666935593e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081604003906,0.0,0.0,0.0001010821142699,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.000479490001453,289.4832458496094,294.1499938964844,273.3232727050781,272.123291015625,272.7609558105469,273.3211364746094,288.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227605234831,8.525544714643729e-09,0.0010227520251646,-0.021386232227087,0.0,0.0,0.0,-0.0090392930433154,60.0,-10.591707229614258,-0.0,-7.131939128157684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.602314821677282e-05,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001011169879348,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,7.468467083526775e-05,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0001011170024867,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0004796554567292,289.4789733886719,294.1499938964844,273.32080078125,272.1212463378906,272.7660217285156,273.32110595703125,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231134947389,8.566815701271935e-09,0.0010231048800051,-0.0214943066239357,0.0,0.0,0.0,-0.0090597532689571,60.0,-10.594053268432615,-0.0,-7.136862478773764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.605525701772422e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,0.0001011508065857,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,7.470964919775724e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0001011508138617,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0004798158770427,289.4747314453125,294.1499938964844,273.3179016113281,272.1187438964844,272.77105712890625,273.3207092285156,288.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234556393697,8.606828139079425e-09,0.0010234470246359,-0.0215990878641605,0.0,0.0,0.0,-0.0090795895084738,60.0,-10.596634864807127,-0.0,-7.141636615415339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,9.608683467376976e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.000101184057712,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,7.473420555470511e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,0.000101184064988,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0004799735906999,289.4704895019531,294.1499938964844,273.31451416015625,272.11578369140625,272.7759704589844,273.3197631835937,288.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237920796498,8.646170002180043e-09,0.001023783464916,-0.0217021107673645,0.0,0.0,0.0,-0.0090990923345088,60.0,-10.599502563476562,-0.0,-7.146333302898712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.611723362468184e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,0.0001012160719255,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,7.475785241695121e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0001012160792015,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0004801254544872,289.4662170410156,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3184509277344,288.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241160634905,8.684046370888154e-09,0.0010241073323413,-0.0218012947589159,0.0,0.0,0.0,-0.0091178696602582,60.0,-10.602585792541504,-0.0,-7.150855907411825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,9.61469195317477e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.0001012473294395,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,7.478093903046101e-05,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0001012473367154,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0004802737385034,289.4619445800781,294.1499938964844,273.3063049316406,272.10845947265625,272.7856140136719,273.3165588378906,288.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244323639199,8.721030120284468e-09,0.0010244236327707,-0.0218981392681598,0.0,0.0,0.0,-0.0091362036764621,60.0,-10.605938911437988,-0.0,-7.155273351600044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,9.617525211069732e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001012771608657,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,7.480297790607437e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,0.0001012771754176,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004804152704309,289.45770263671875,294.1499938964844,273.30145263671875,272.1040954589844,272.7903137207031,273.31427001953125,288.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247342288494,8.756333436110708e-09,0.0010247254977002,-0.0219905842095613,0.0,0.0,0.0,-0.0091537050902843,60.0,-10.609501838684082,-0.0,-7.159491133279516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,9.620279888622464e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,0.0001013061701087,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,7.482439832529053e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001013061846606,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0004805528442375,289.45343017578125,294.1499938964844,273.29608154296875,272.0992126464844,272.794921875,273.3114318847656,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250277118757,8.790651762069501e-09,0.0010250189807265,-0.0220804512500762,0.0,0.0,0.0,-0.0091707184910774,60.0,-10.613320350646973,-0.0,-7.16359309649306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.622891957405956e-05,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0001013336732285,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,7.484471279894933e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.0001013336877804,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,0.0004806833167094,289.4491882324219,294.1499938964844,273.29022216796875,272.0938720703125,272.7994079589844,273.3080444335937,288.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253060609102,8.823194619367314e-09,0.0010252972133457,-0.0221656654030084,0.0,0.0,0.0,-0.0091868508607149,60.0,-10.617369651794434,-0.0,-7.167483317971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,9.625381790101528e-05,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0001013598957797,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.486408139811829e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001013599030557,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0004808077064808,289.4449157714844,294.1499938964844,273.2838439941406,272.0879821777344,272.8038330078125,273.30419921875,288.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255713714286,8.854217803389021e-09,0.0010255625238642,-0.022246902808547,0.0,0.0,0.0,-0.0092022307217121,60.0,-10.62163543701172,-0.0,-7.17119306159475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.627714462112635e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,0.0001013844594126,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,7.488222036045045e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,0.0001013844739645,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,0.0004809242382179,289.4406433105469,294.1499938964844,273.2769470214844,272.08160400390625,272.80810546875,273.2998352050781,288.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258199181407,8.883283442173706e-09,0.0010258110705763,-0.0223230123519897,0.0,0.0,0.0,-0.0092166401445865,60.0,-10.626138687133787,-0.0,-7.174669747200825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,9.62994308792986e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0001014079316519,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,7.489955896744505e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001014079462038,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0004810355894733,289.4363708496094,294.1499938964844,273.2695007324219,272.0746765136719,272.81231689453125,273.29498291015625,288.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260575218126,8.911056781357729e-09,0.0010260485578328,-0.0223957374691963,0.0,0.0,0.0,-0.0092304078862071,60.0,-10.630834579467772,-0.0,-7.177992245033239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.631991269998252e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0001014295048662,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,7.491549331462011e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0001014295121422,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0004811378894373,289.43212890625,294.1499938964844,273.2615051269531,272.0672302246094,272.8164367675781,273.2897033691406,288.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262756841257,8.936575923712553e-09,0.0010262668365612,-0.0224625598639249,0.0,0.0,0.0,-0.0092430589720606,60.0,-10.63572883605957,-0.0,-7.181046157711536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.633894660510124e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,0.0001014495428535,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,7.493029261240736e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0001014495501294,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0004812329425476,289.4278564453125,294.1499938964844,273.2529602050781,272.0592346191406,272.8204040527344,273.2838134765625,288.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264784796163,8.960284958448028e-09,0.0010264695156365,-0.0225246418267488,0.0,0.0,0.0,-0.0092548131942749,60.0,-10.640881538391112,-0.0,-7.18388406539816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.635609603719786e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,0.0001014676017803,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,7.494363671867177e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0001014676163322,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,0.0004813186242245,289.423583984375,294.1499938964844,273.2438659667969,272.0506591796875,272.8242492675781,273.2773742675781,288.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981658972118112e-09,0.0010266522876918,-0.0225806105881929,0.0,0.0,0.0,-0.0092654088512063,60.0,-10.64624309539795,-0.0,-7.186442729789634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.637180482968688e-05,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.0001014841400319,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,7.495584577554837e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001014841545838,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0004813970881514,289.4193115234375,294.1499938964844,273.23419189453125,272.04156494140625,272.8280029296875,273.2704162597656,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268286569043,9.001226430882525e-09,0.0010268195765092,-0.0226318463683128,0.0,0.0,0.0,-0.0092751095071434,60.0,-10.651803970336914,-0.0,-7.188785389189435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.638533811084926e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.0001014983936329,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,7.496637408621609e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001014984009088,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,0.0004814646672457,289.4150390625,294.1499938964844,273.22393798828125,272.0318603515625,272.8316345214844,273.2629699707031,288.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269728954881,9.018088498180532e-09,0.001026963815093,-0.0226760003715753,0.0,0.0,0.0,-0.0092834690585732,60.0,-10.657553672790527,-0.0,-7.190804751644464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.639737254474312e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0001015110683511,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,7.497573824366555e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.000101511082903,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.0004815247957594,289.4107971191406,294.1499938964844,273.213134765625,272.0216064453125,272.8351135253906,273.2549133300781,288.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271010687574,9.033086278975588e-09,0.0010270921047776,-0.0227152705192565,0.0,0.0,0.0,-0.0092909038066864,60.0,-10.663531303405762,-0.0,-7.192601003680468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.640714415581896e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001015213565551,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,7.498333434341475e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.000101521371107,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0004815736319869,289.4065246582031,294.1499938964844,273.20172119140625,272.0107421875,272.83843994140625,273.24627685546875,288.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272052604705,9.045263205109675e-09,0.0010271961800754,-0.0227471552789211,0.0,0.0,0.0,-0.009296940639615,60.0,-10.66971206665039,-0.0,-7.194059747916981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,9.641499491408469e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.0001015296293189,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,7.498944614781067e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001015296365949,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,0.0004816128348466,289.4022521972656,294.1499938964844,273.189697265625,271.999267578125,272.8416442871094,273.2370910644531,288.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272889630869,9.055046490402674e-09,0.0010272798826918,-0.0227727741003036,0.0,0.0,0.0,-0.009301790036261,60.0,-10.676079750061035,-0.0,-7.19523143288825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,9.642053191782908e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.000101535457361,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,7.499374623876065e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001015354646369,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0004816404834855,289.3979797363281,294.1499938964844,273.1770935058594,271.9872131347656,272.8446960449219,273.22735595703125,288.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273478692397,9.061941419474806e-09,0.0010273389052599,-0.0227908287197351,0.0,0.0,0.0,-0.0093052089214324,60.0,-10.68263816833496,-0.0,-7.196057794089938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,9.642413351684807e-05,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0001015392481349,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,7.499654748244211e-05,290.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001015392626868,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0004816584696527,289.3937072753906,294.1499938964844,273.1638488769531,271.9745178222656,272.8476257324219,273.217041015625,288.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273862862959,9.06643027320797e-09,0.0010273772059008,-0.0228025820106267,0.0,0.0,0.0,-0.0093074338510632,60.0,-10.689388275146484,-0.0,-7.196594964398173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,9.642505028750747e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001015402085613,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,7.49972605262883e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,0.0001015402231132,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004816630389541,289.3894348144531,294.1499938964844,273.1499938964844,271.9612121582031,272.85040283203125,273.2062683105469,288.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273960651829,9.067568029763606e-09,0.0010273869847878,-0.0228055622428655,0.0,0.0,0.0,-0.0093079982325434,60.0,-10.696309089660645,-0.0,-7.196731388603439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,9.642374061513692e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001015388334053,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,7.499624189222232e-05,290.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001015388479572,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0004816565196961,289.3851928710937,294.1499938964844,273.13525390625,271.947021484375,272.85302734375,273.1947326660156,288.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273822117596,9.065942663255557e-09,0.0010273731313645,-0.0228013042360544,0.0,0.0,0.0,-0.0093071926385164,60.0,-10.703489303588867,-0.0,-7.196536699893842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
