time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,9.641894575906916e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001015337838907,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,7.499250932596624e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0001015337911667,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0004816325381398,289.38092041015625,294.1499938964844,273.1194152832031,271.93170166015625,272.8554992675781,273.18267822265625,288.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273311054334,9.059964334312554e-09,0.0010273220250383,-0.0227856524288654,0.0,0.0,0.0,-0.009304229170084,60.0,-10.710941314697266,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,9.641084034228696e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001015252491924,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,7.498620834667236e-05,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001015252564684,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0004815920547116,289.37664794921875,294.1499938964844,273.1024780273437,271.9153137207031,272.8577575683594,273.1696472167969,288.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272447252646,9.049866633858984e-09,0.0010272356448695,-0.0227592103183269,0.0,0.0,0.0,-0.0092992233112454,60.0,-10.718857765197754,-0.0,-7.194611129079932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,9.639964264351876e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001015134548651,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,7.497749902540818e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,0.0001015134694171,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0004815361462533,289.3724060058594,294.1499938964844,273.08453369140625,271.8978576660156,272.8598022460937,273.1557922363281,288.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125515975,9.035919568134432e-09,0.0010271164355799,-0.0227226912975311,0.0,0.0,0.0,-0.0092923091724514,60.0,-10.727168083190918,-0.0,-7.19294064310816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,9.638629126129672e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,0.000101499397715,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,7.496711623389274e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.000101499404991,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,0.0004814694402739,289.3681335449219,294.1499938964844,273.0655212402344,271.8794250488281,272.8616943359375,273.1412048339844,288.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269832564517,9.019285762690288e-09,0.0010269741760566,-0.0226791352033615,0.0,0.0,0.0,-0.0092840632423758,60.0,-10.735793113708496,-0.0,-7.19094828127709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.636984759708866e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001014820809359,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,7.4954325100407e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001014820954878,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,0.0004813873092643,289.3638610839844,294.1499938964844,273.0455627441406,271.8599853515625,272.8634033203125,273.1258239746094,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268080513924,8.998799039261485e-09,0.0010267990874126,-0.0226254910230636,0.0,0.0,0.0,-0.0092739071696996,60.0,-10.744794845581056,-0.0,-7.188494777210509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.635059541324154e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.000101461810118,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,7.493935845559463e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0001014618246699,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0004812911502085,289.359619140625,294.1499938964844,273.024658203125,271.839599609375,272.8648681640625,273.10955810546875,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266030440106,8.974817333751162e-09,0.0010265940800309,-0.0225626956671476,0.0,0.0,0.0,-0.0092620188370347,60.0,-10.754186630249023,-0.0,-7.185623474015301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,9.63288257480599e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53387451171875,0.0,0.0,0.0001014388835756,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792236328125,0.0,0.0,7.492242002626881e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,0.0001014388981275,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004811823891941,289.3553466796875,294.1499938964844,273.0028381347656,271.8183288574219,272.8661804199219,273.0924987792969,288.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263710282742,8.9476914766351e-09,0.0010263620642945,-0.022491667419672,0.0,0.0,0.0,-0.0092485714703798,60.0,-10.763919830322266,-0.0,-7.182376293712879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804443359375,0.0,0.0,9.630470594856888e-05,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001014134832075,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,7.490366260753945e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001014134977594,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,0.0004810619284398,289.3511047363281,294.1499938964844,272.98016357421875,271.796142578125,272.86724853515625,273.0745849609375,288.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026114099659,8.917642624339805e-09,0.0010261051356792,-0.0224129818379879,0.0,0.0,0.0,-0.0092336749657988,60.0,-10.774020195007324,-0.0,-7.178780236927197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.62781996349804e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0001013855726341,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.488304254366085e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001013855799101,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,0.0004809295060113,289.3468322753906,294.1499938964844,272.95660400390625,271.77313232421875,272.8681030273437,273.055908203125,288.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258316760882,8.884614821624837e-09,0.0010258227121084,-0.0223264992237091,0.0,0.0,0.0,-0.0092173013836145,60.0,-10.784416198730469,-0.0,-7.174828908773635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,9.624919039197266e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,0.0001013550281641,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.486047979909927e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626220703125,0.0,0.0,0.00010135503544,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,0.0004807845980394,289.34259033203125,294.1499938964844,272.9322509765625,271.74932861328125,272.86871337890625,273.0362548828125,288.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255225934088,8.848475729905658e-09,0.0010255137458443,-0.0222318675369024,0.0,0.0,0.0,-0.0091993855312466,60.0,-10.795210838317873,-0.0,-7.170506677312005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.621808567317204e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001013222718029,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,7.48362872400321e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001013222790788,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.0004806292126886,289.3383483886719,294.1499938964844,272.9071350097656,271.7247619628906,272.8690795898437,273.0157775878906,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251911589875,8.809721840918883e-09,0.0010251824278384,-0.022130386903882,0.0,0.0,0.0,-0.0091801742091774,60.0,-10.806302070617676,-0.0,-7.165872517589379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,9.618546027923004e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,0.0001012879074551,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,7.481090869987383e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.000101287922007,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,0.000480466231238,289.3341064453125,294.1499938964844,272.8812866210937,271.6994323730469,272.8692321777344,272.9946594238281,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248435428366,8.769070802827628e-09,0.0010248348116874,-0.0220239385962486,0.0,0.0,0.0,-0.0091600213199853,60.0,-10.817630767822266,-0.0,-7.161013115819514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,9.615042654331774e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0001012510256259,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,7.478366751456633e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001012510329019,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0004802912590093,289.329833984375,294.1499938964844,272.8547058105469,271.67340087890625,272.86920166015625,272.9729309082031,288.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244703153148,8.725427491640403e-09,0.0010244615841656,-0.0219096541404724,0.0,0.0,0.0,-0.0091383857652544,60.0,-10.829206466674805,-0.0,-7.155798442681771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.61137266131118e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001012123757391,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,7.475512393284589e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.0004801079339813,289.3255920410156,294.1499938964844,272.82745361328125,271.6466979980469,272.86883544921875,272.9502258300781,288.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679701402058981e-09,0.0010240706615149,-0.0217899158596992,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.841140747070312,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.607522224541754e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,7.472517609130591e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0001011718413792,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0004799156158696,289.32135009765625,294.1499938964844,272.799560546875,271.6193542480469,272.86822509765625,272.92681884765625,288.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631734438324656e-09,0.0010236605303362,-0.0216643065214157,0.0,0.0,0.0,-0.0090919379144907,60.0,-10.853318214416504,-0.0,-7.144609526221758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,9.603517537470908e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,0.000101129655377,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,7.469402771675959e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001011296626529,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0004797155561391,289.317138671875,294.1499938964844,272.77105712890625,271.5914001464844,272.8674011230469,272.9027404785156,288.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232423665001,8.581834798349064e-09,0.0010232338681817,-0.0215336363762617,0.0,0.0,0.0,-0.0090672010555863,60.0,-10.865721702575684,-0.0,-7.138654467553351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.5993593276944e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.000101085868664,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,7.466168608516455e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.000101085883216,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.0004795078421011,289.3128967285156,294.1499938964844,272.74200439453125,271.5628967285156,272.8663024902344,272.87811279296875,288.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227994062006,8.530030903841634e-09,0.0010227909078821,-0.0213979799300432,0.0,0.0,0.0,-0.0090415198355913,60.0,-10.87833309173584,-0.0,-7.13247416683771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,9.59505923674442e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001010405831038,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,7.462823850801215e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001010405903798,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0004792930267285,289.30865478515625,294.1499938964844,272.71240234375,271.53387451171875,272.86492919921875,272.852783203125,288.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223411954939,8.476450652494805e-09,0.0010223326971754,-0.0212576687335968,0.0,0.0,0.0,-0.0090149575844407,60.0,-10.891190528869627,-0.0,-7.126084966557755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.590639092493802e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001009940460789,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,7.459385960828513e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0001009940533549,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,0.0004790722741745,289.3044128417969,294.1499938964844,272.6822814941406,271.5043334960937,272.8633117675781,272.8268737792969,288.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218702955171,8.421388031365495e-09,0.0010218619136139,-0.0211134757846593,0.0,0.0,0.0,-0.0089876605197787,60.0,-10.90424633026123,-0.0,-7.119521683307539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,9.586127998773009e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0001009465413517,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,7.455877494066954e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001009465486276,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0004788469232153,289.3002014160156,294.1499938964844,272.65167236328125,271.47430419921875,272.8614196777344,272.8004150390625,288.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365183212788452e-09,0.0010213812347501,-0.020966287702322,0.0,0.0,0.0,-0.0089597981423139,60.0,-10.91749668121338,-0.0,-7.112825528565736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,9.581531048752367e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,0.0001008981271297,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,7.452302088495344e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,0.0001008981416816,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125427246094,0.0,0.0,0.000478617293993,289.29595947265625,294.1499938964844,272.62066650390625,271.4438781738281,272.8593139648437,272.77349853515625,288.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208998573943,8.307909027394091e-09,0.0010208915919065,-0.0208163000643253,0.0,0.0,0.0,-0.0089314049109816,60.0,-10.930933952331545,-0.0,-7.10600573938791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,9.576871525496244e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,0.0001008490580716,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,7.448677934007719e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001008490653475,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.000478384521557,289.291748046875,294.1499938964844,272.5892333984375,271.4130249023437,272.8568725585937,272.7459716796875,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204033460468,8.24985235681197e-09,0.0010203950805589,-0.0206642616540193,0.0,0.0,0.0,-0.0089026233181357,60.0,-10.944602012634276,-0.0,-7.099095711282646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,9.572176350047812e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,7.44502613088116e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,0.0004781500028911,289.2875366210937,294.1499938964844,272.55743408203125,271.3818359375,272.8541259765625,272.71795654296875,288.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191361366982619e-09,0.0010198949603363,-0.0205110851675272,0.0,0.0,0.0,-0.008873626589775,60.0,-10.958481788635254,-0.0,-7.092137366271345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,9.56746080191806e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0001007499595289,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001007499668048,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0004779144364874,289.2833251953125,294.1499938964844,272.5252990722656,271.3503112792969,272.85113525390625,272.6895751953125,288.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132605699984197e-09,0.0010193925118073,-0.020357210189104,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.972505569458008,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.562743071001024e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.0001007002865662,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,0.0001007002938422,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,0.0004776788118761,289.27911376953125,294.1499938964844,272.49285888671875,271.3184814453125,272.8479309082031,272.6607971191406,288.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073834933952641e-09,0.001018889946863,-0.0202032979577779,0.0,0.0,0.0,-0.0088153639808297,60.0,-10.98671531677246,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.558044257573783e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.0001006508027785,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,7.434034341713414e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001006508100545,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0004774440603796,289.27490234375,294.1499938964844,272.46014404296875,271.286376953125,272.8444519042969,272.63165283203125,288.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183973936364,8.015290653418106e-09,0.0010183893609791,-0.0200499761849641,0.0,0.0,0.0,-0.0087863411754369,60.0,-11.001118659973145,-0.0,-7.071211172160474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,9.553387644700706e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,0.0001006017628242,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,7.430412370013073e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0004772114625666,289.27069091796875,294.1499938964844,272.4271850585937,271.2540588378906,272.8406982421875,272.6021423339844,288.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957273950864874e-09,0.0010178933152928,-0.0198980346322059,0.0,0.0,0.0,-0.0087575791403651,60.0,-11.015721321105955,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,9.548764501232654e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,0.0001005530793918,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,7.426816591760144e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0001005530866677,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0004769805236719,289.2664794921875,294.1499938964844,272.39404296875,271.2215576171875,272.8367004394531,272.57232666015625,288.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174085618928,7.899672915812062e-09,0.0010174007620662,-0.0197471808642148,0.0,0.0,0.0,-0.0087290238589048,60.0,-11.030488014221191,-0.0,-7.057487039219269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,9.544218482915312e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0001005052181426,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0004767534555867,289.2622985839844,294.1499938964844,272.3607177734375,271.1889038085937,272.8324890136719,272.5422668457031,288.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843037330701463e-09,0.0010169164743274,-0.0195988528430461,0.0,0.0,0.0,-0.0087009472772479,60.0,-11.04542350769043,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,9.539761958876623e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.00010045828094,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,7.419814937748015e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,0.000100458288216,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,0.0004765308112837,289.2580871582031,294.1499938964844,272.3272705078125,271.1560974121094,272.82794189453125,272.5118713378906,288.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164494160562,7.78751108043707e-09,0.0010164416162297,-0.0194534324109554,0.0,0.0,0.0,-0.0086734211072325,60.0,-11.06057357788086,-0.0,-7.044186389748577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,9.535407298244536e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001004124205792,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,7.416427979478613e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0001004124278551,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0004763132892549,289.25390625,294.1499938964844,272.293701171875,271.12322998046875,272.8231201171875,272.481201171875,288.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159853845834,7.733255813491269e-09,0.0010159777011722,-0.019311336800456,0.0,0.0,0.0,-0.0086465245112776,60.0,-11.075895309448242,-0.0,-7.037756688532681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,9.531109390081838e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001003671641228,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,7.413085404550657e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001003671713988,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0004760986194014,289.24969482421875,294.1499938964844,272.26007080078125,271.0902709960937,272.8180847167969,272.45037841796875,288.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155275231227,7.679712865638066e-09,0.0010155198397114,-0.0191711075603961,0.0,0.0,0.0,-0.0086199808865785,60.0,-11.091331481933594,-0.0,-7.031414384073288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,9.5269650046248e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001003235229291,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.409861427731812e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,0.000100323530205,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,0.0004758915747515,289.2455139160156,294.1499938964844,272.2264099121094,271.05731201171875,272.8128967285156,272.4193725585937,288.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085959807,7.62807594867354e-09,0.0010150782763957,-0.0190358664840459,0.0,0.0,0.0,-0.0085943816229701,60.0,-11.106898307800291,-0.0,-7.025300163832071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.522919572191312e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0001002809221972,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,7.406715303659439e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,0.0001002809294732,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,0.0004756895068567,289.2413330078125,294.1499938964844,272.1927795410156,271.0243530273437,272.8073425292969,272.3881530761719,288.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577674487890818e-09,0.0010146473068743,-0.0189038608223199,0.0,0.0,0.0,-0.0085693951696157,60.0,-11.122651100158691,-0.0,-7.019335157565365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.51901383814402e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,0.0001002397984848,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,7.403677591355518e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001002398057607,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.000475494452985,289.2371520996094,294.1499938964844,272.1591491699219,270.991455078125,272.8015441894531,272.3568115234375,288.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142388055101,7.529021850416484e-09,0.0010142312385141,-0.0187764335423707,0.0,0.0,0.0,-0.0085452757775783,60.0,-11.138520240783691,-0.0,-7.013579761405708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.51522888499312e-05,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.000100199940789,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,7.400733738904819e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,0.0001001999480649,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0004753053653985,289.23297119140625,294.1499938964844,272.1255798339844,270.9586181640625,272.79547119140625,272.3253173828125,288.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138355428352,7.481864017222506e-09,0.0010138279758393,-0.0186529252678155,0.0,0.0,0.0,-0.0085218986496329,60.0,-11.154485702514648,-0.0,-7.008003422015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.511558164376764e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,0.0001001612836262,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,7.397878653137013e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,0.0001001612909021,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0004751220112666,289.2287902832031,294.1499938964844,272.0921325683594,270.9258728027344,272.7892150878906,272.2937927246094,288.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436130378124517e-09,0.0010134369367733,-0.0185331404209136,0.0,0.0,0.0,-0.0084992256015539,60.0,-11.170517921447754,-0.0,-7.0025976128818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.507972572464496e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0001001235214062,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,7.395089778583497e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,0.0001001235286821,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.0004749428771901,289.224609375,294.1499938964844,272.0588073730469,270.893310546875,272.7826538085937,272.2621459960937,288.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130623122677,7.391455447702809e-09,0.0010130549781024,-0.0184161309152841,0.0,0.0,0.0,-0.0084770787507295,60.0,-11.186594009399414,-0.0,-6.997318280355104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.504454646958038e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001000864795059,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,7.392354018520564e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,0.0001000864867819,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.0004747671773657,289.2204284667969,294.1499938964844,272.0256652832031,270.86090087890625,272.7758483886719,272.23052978515625,288.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.3476322803855965e-09,0.0010126802371814,-0.0183013509958982,0.0,0.0,0.0,-0.0084553537890315,60.0,-11.202640533447266,-0.0,-6.99214197652509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
