time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798060,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.500979649601504e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001000498814391,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.389651000266895e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0001000498887151,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.000474593573017,289.2162475585937,294.1499938964844,271.9927062988281,270.8287353515625,272.76885986328125,272.1988830566406,288.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012317254208,7.304330917889956e-09,0.0010123099200427,-0.0181879382580518,0.0,0.0,0.0,-0.0084338877350091,60.0,-11.218667984008787,-0.0,-6.987029621541296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.49755049077794e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.0001000137708615,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,7.386983634205535e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0001000137781375,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0004744222678709,289.21209716796875,294.1499938964844,271.9599914550781,270.7967834472656,272.7615966796875,272.16729736328125,288.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119518265128,7.261607315456331e-09,0.0010119446087628,-0.0180760361254215,0.0,0.0,0.0,-0.0084127075970172,60.0,-11.23458766937256,-0.0,-6.981986899745607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.4941548013594e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.997801680583508e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,7.384342461591586e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,9.997802408179268e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.000474252650747,289.2079162597656,294.1499938964844,271.92755126953125,270.76513671875,272.754150390625,272.1357421875,288.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115900076925,7.219302489147594e-09,0.0010115827899426,-0.017965231090784,0.0,0.0,0.0,-0.0083917351439595,60.0,-11.250394821166992,-0.0,-6.976995337026892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.4907998573035e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.99426847556606e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,7.38173330319114e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.99426920316182e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0004740850708913,289.2037658691406,294.1499938964844,271.8954162597656,270.7337951660156,272.7464294433594,272.1043701171875,288.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112326126545,7.177503480448877e-09,0.0010112253949046,-0.0178557503968477,0.0,0.0,0.0,-0.0083710132166743,60.0,-11.266002655029297,-0.0,-6.97206559152619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.487462375545874e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,9.990754188038407e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180908203125,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.99075491563417e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.0004739183641504,289.1996154785156,294.1499938964844,271.8636169433594,270.70281982421875,272.738525390625,272.0730285644531,288.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135924739998245e-09,0.0010108698625117,-0.0177468452602624,0.0,0.0,0.0,-0.0083504011854529,60.0,-11.281500816345217,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.48417728068307e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,9.987295197788626e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,7.37658265279606e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,9.987295925384387e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0004737542767543,289.1954345703125,294.1499938964844,271.8321838378906,270.67218017578125,272.7304077148437,272.0418701171875,288.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105270193889,7.0949992547753035e-09,0.0010105199180543,-0.0176396500319242,0.0,0.0,0.0,-0.0083301123231649,60.0,-11.296777725219728,-0.0,-6.962339682559104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,9.480938751948996e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,9.983884956454858e-05,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,7.37406371627003e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,9.98388568405062e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0004735924885608,289.1912841796875,294.1499938964844,271.8011474609375,270.6419982910156,272.7221069335937,272.0108947753906,288.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010181964375,7.054651973703585e-09,0.0010101748630404,-0.0175339709967374,0.0,0.0,0.0,-0.0083101103082299,60.0,-11.31183624267578,-0.0,-6.957585441114136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,9.477784624323248e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,9.980562754208222e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,7.371610263362527e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,9.980563481803983e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,0.0004734349204227,289.1871337890625,294.1499938964844,271.77056884765625,270.6122436523437,272.7135925292969,271.9801940917969,288.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098458733409,7.0153527431671145e-09,0.0010098388884216,-0.0174310356378555,0.0,0.0,0.0,-0.0082906279712915,60.0,-11.326627731323242,-0.0,-6.952956965733392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.474669786868616e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.97728348011151e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,7.369188097072765e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.977284207707272e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0004732793604489,289.1829833984375,294.1499938964844,271.7404479980469,270.5830078125,272.70489501953125,271.9496459960937,288.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095139732584,6.976549116188835e-09,0.0010095069883391,-0.0173293966799974,0.0,0.0,0.0,-0.0082713915035128,60.0,-11.341243743896484,-0.0,-6.948388175942456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.471698285778984e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,9.974153363145888e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,7.366876525338739e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,9.974154090741648e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0004731309018097,289.1788330078125,294.1499938964844,271.7108459472656,270.55426025390625,272.6960754394531,271.9193420410156,288.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009197323583,6.939522734228376e-09,0.001009190455079,-0.0172324124723672,0.0,0.0,0.0,-0.0082530360668897,60.0,-11.3556489944458,-0.0,-6.944029706801302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.46885338635184e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,9.971157851396129e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,7.364663906628266e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.97115857899189e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0004729887878056,289.1746826171875,294.1499938964844,271.6817626953125,270.52606201171875,272.68701171875,271.889404296875,288.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088942945003,6.904081750747082e-09,0.001008887309581,-0.0171395819634199,0.0,0.0,0.0,-0.0082354666665196,60.0,-11.369760513305664,-0.0,-6.939859531485126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,9.466188203077765e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.968351514544338e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,7.362590986303985e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.9683522421401e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0004728556668851,289.1705322265625,294.1499938964844,271.6532897949219,270.4984436035156,272.67779541015625,271.8598022460937,288.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610241115,6.870877200526593e-09,0.0010086033726111,-0.0170526076108217,0.0,0.0,0.0,-0.0082190055400133,60.0,-11.38364315032959,-0.0,-6.935952967523917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.463648893870412e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.965677600121126e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,7.360616291407496e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.965678327716888e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796081542969,0.0,0.0,0.000472728832392,289.1664123535156,294.1499938964844,271.6253967285156,270.4714660644531,272.6684265136719,271.8305358886719,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083396919071,6.839244282019763e-09,0.0010083329398185,-0.0169697497040033,0.0,0.0,0.0,-0.0082033229991793,60.0,-11.397335052490234,-0.0,-6.932233276302213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838195800781,0.0,0.0,9.461327135795727e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.96323287836276e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,7.358810398727655e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.96323360595852e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.0004726128536276,289.1622619628906,294.1499938964844,271.59814453125,270.44512939453125,272.6589050292969,271.8015441894531,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.8103176431577594e-09,0.0010080855572596,-0.0168939810246229,0.0,0.0,0.0,-0.008188983425498,60.0,-11.4108304977417,-0.0,-6.92883190822613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,9.459197463002056e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,9.960989700630309e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,7.357153663178906e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.960990428226069e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0004725064791273,289.1581115722656,294.1499938964844,271.5715637207031,270.4194641113281,272.6492004394531,271.7730407714844,288.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007865415886,6.783785977404477e-09,0.0010078586637973,-0.0168244857341051,0.0,0.0,0.0,-0.0081758303567767,60.0,-11.42404079437256,-0.0,-6.92571333615888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,9.457283158553764e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.958974260371178e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,7.355665002251044e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.95897498796694e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,0.0004724108730442,289.15399169921875,294.1499938964844,271.54571533203125,270.39453125,272.6393737792969,271.7449645996094,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076614562422,6.759937942746319e-09,0.0010076547041535,-0.0167620182037353,0.0,0.0,0.0,-0.0081640081480145,60.0,-11.437026023864746,-0.0,-6.922910955609042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.455589315621182e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.957190923159942e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.354347326327115e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,9.957191650755703e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,0.0004723262682091,289.1498413085937,294.1499938964844,271.52056884765625,270.3703308105469,272.62939453125,271.71734619140625,288.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074810124933,6.7388361557618745e-09,0.0010074742604047,-0.0167067442089319,0.0,0.0,0.0,-0.0081535466015338,60.0,-11.44977855682373,-0.0,-6.920431161461238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,9.45414212765172e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,9.95566661003977e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,7.353221735684201e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.955667337635532e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,0.0004722539742942,289.1457214355469,294.1499938964844,271.4962463378906,270.3469543457031,272.6192932128906,271.690185546875,288.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073267621919,6.720807022020381e-09,0.0010073200101032,-0.0166595187038183,0.0,0.0,0.0,-0.0081446086987853,60.0,-11.462281227111816,-0.0,-6.918313033565937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.452902304474264e-05,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,9.954361303243786e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,7.352257671300322e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,9.954362030839548e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,0.000472192041343,289.1415710449219,294.1499938964844,271.4726867675781,270.3243713378906,272.6091003417969,271.6635131835937,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071946308016,6.705360711123376e-09,0.0010071879951283,-0.0166190601885318,0.0,0.0,0.0,-0.0081369513645768,60.0,-11.474538803100586,-0.0,-6.916499017961544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.050000000745058,9.45194624364376e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.050000000745058,9.953354310709984e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.0,0.050000000745058,7.351514068432152e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.050000000745058,9.953355038305745e-05,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.050000000745058,0.0004721442819572,289.137451171875,291.1499938964844,271.45001220703125,270.3026428222656,272.5987854003906,271.6372375488281,288.1415710449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001007092767395,6.693447573979938e-09,0.0010070861317217,-0.0165878552943468,0.0,0.0,0.0,-0.0081310458481311,60.0,-11.486564636230469,-0.0,-6.915099248772094e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219421386719,0.6366568207740784,0.050000000745058,0.040830835700035,291.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.6366568207740784,0.050000000745058,0.0429968349635601,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211181640625,0.6366568207740784,0.050000000745058,0.0317573174834251,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205993652344,0.6366568207740784,0.050000000745058,0.0429968349635601,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.520263671875,0.6366568207740784,0.050000000745058,0.2039584815502166,288.3729858398437,291.1499938964844,271.42779541015625,270.2817687988281,284.9803771972656,287.76629638671875,288.037109375,1.0,0.1097134798765182,0.1626445204019546,0.1626445204019546,1.0,1.0,-0.4348454475402832,0.0129457116127014,0.4218997359275818,-0.0956566482782363,0.0,0.0,0.0,10.212347984313965,60.0,-237.83642578125,-0.0,12.282864570617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96923828125,0.6335216164588928,0.050000000745058,0.045228511095047,291.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9688415527344,0.6335216164588928,0.050000000745058,0.0476277992129325,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9692077636719,0.6335216164588928,0.050000000745058,0.0351777300238609,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9691772460937,0.6335216164588928,0.050000000745058,0.0476277992129325,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9691467285156,0.6335216164588928,0.050000000745058,0.2259257733821869,287.9281005859375,291.1499938964844,271.4056701660156,270.2616271972656,286.5539245605469,291.4607849121094,287.8002624511719,1.0,0.1210899874567985,0.3252890408039093,0.3252890408039093,1.0,1.0,-0.4819179773330688,0.0563627295196056,0.4255552589893341,-0.0640827342867851,0.0,0.0,0.0,12.528937339782717,60.0,-376.8522644042969,-0.0,16.67810821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.600351870059967,0.050000000745058,0.0455274060368537,291.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.600351870059967,0.050000000745058,0.0479425489902496,291.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.600351870059967,0.050000000745058,0.0354102030396461,290.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.600351870059967,0.050000000745058,0.0479425489902496,291.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.600351870059967,0.050000000745058,0.2274188101291656,287.7167663574219,291.1499938964844,271.3836669921875,270.2422180175781,286.4596862792969,291.6125793457031,287.6369934082031,1.0,0.1312940120697021,0.4879335463047027,0.4879335463047027,1.0,1.0,-0.4851046800613403,0.1310338228940963,0.3540708720684051,0.0093377642333507,0.0,0.0,0.0,16.294937133789062,60.0,-384.6087646484375,-0.0,19.957332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5722604990005493,0.050000000745058,0.0456733554601669,291.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5722604990005493,0.050000000745058,0.0480962432920932,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5722604990005493,0.050000000745058,0.0355237200856208,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5722604990005493,0.050000000745058,0.0480962432920932,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5722604990005493,0.050000000745058,0.2281478643417358,287.5482482910156,291.1499938964844,271.3617858886719,270.2235412597656,284.3445129394531,291.6128845214844,287.41802978515625,1.0,0.140568658709526,0.6505780816078186,0.6505780816078186,1.0,1.0,-0.4866598546504974,0.1839329302310943,0.3027269244194031,0.0614997185766696,0.0,0.0,0.0,20.07565116882324,60.0,-739.9747924804688,-0.0,23.176393508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502814650535583,0.050000000745058,0.0458105243742466,291.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502814650535583,0.050000000745058,0.0482406876981258,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502814650535583,0.050000000745058,0.0356304049491882,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502814650535583,0.050000000745058,0.0482406876981258,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.5502814650535583,0.050000000745058,0.2288330495357513,287.1971435546875,291.1499938964844,271.3399963378906,270.2055358886719,283.365478515625,291.6078186035156,286.9620361328125,1.0,0.1489618569612503,0.8132225871086121,0.8132225871086121,1.0,1.0,-0.4881213903427124,0.2011851668357849,0.2869362235069275,0.0782114937901496,0.0,0.0,0.0,23.741437911987305,60.0,-1084.315673828125,-0.0,26.32377052307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,303.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2342704020479328e-21,1.2342704020479328e-21,-0.0,0.0,0.0,0.0,0.0,-7.42688186092153e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445556640625,297.1499938964844,293.1499938964844,0.0007751017110422,-68.78153991699219,287.677734375,0.5333372950553894,0.050000000745058,0.0459414944052696,291.3590393066406,297.1499938964844,293.1499938964844,0.0006139700999483,-57.37314224243164,287.460693359375,0.5333372950553894,0.050000000745058,0.0483786053955554,291.032470703125,297.1499938964844,293.1499938964844,0.0005809456342831,-40.096290588378906,287.1188049316406,0.5333372950553894,0.050000000745058,0.0357322730123996,290.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.5333372950553894,0.050000000745058,0.0483786053955554,291.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726135253906,0.5333372950553894,0.050000000745058,0.229487270116806,286.7273254394531,291.1499938964844,271.3183288574219,270.188232421875,283.1846923828125,291.6026306152344,286.5027770996094,1.0,0.1565204858779907,0.8499165177345276,0.8499165177345276,1.0,1.0,-0.4895169734954834,0.2035824805498123,0.2859345078468323,0.0801641643047332,0.0,0.0,1.0,27.24308204650879,60.0,-1143.6337890625,-723.3781127929688,29.35179328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,303.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,2826.3662109375,18000.0,0.0,0.0,5.8143741625826806e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0366178937256336,0.0366185791790485,-6.878429985590628e-07,0.0,5.900850652551527e-08,0.0,0.0,0.2547796964645386,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0427551269531,297.1499938964844,293.1499938964844,0.00135705829598,-121.4609832763672,288.2890625,0.5203216671943665,0.050000000745058,0.046065054833889,291.3544616699219,297.1499938964844,293.1499938964844,0.0011300437618047,-106.50790405273438,287.957763671875,0.5203216671943665,0.050000000745058,0.0485087186098098,291.0330505371094,297.1499938964844,293.1499938964844,0.001013402827084,-70.54658508300781,287.73388671875,0.5203216671943665,0.050000000745058,0.035828374326229,290.8000183105469,297.1499938964844,293.1499938964844,0.0011212388053536,-105.6780242919922,287.88250732421875,0.5203216671943665,0.050000000745058,0.0485087186098098,291.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.5203216671943665,0.050000000745058,0.2301044762134552,286.38214111328125,291.1499938964844,271.2967529296875,270.1715393066406,283.1252136230469,291.60028076171875,286.34893798828125,1.0,0.1632970422506332,0.8866103887557983,0.8866103887557983,1.0,1.0,-0.4908336102962494,0.2052111029624939,0.2856225073337555,0.0813831239938736,0.0,0.0,1.0,30.546607971191406,60.0,-368.1595764160156,-1925.9381103515625,32.224220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9958190917969,290.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,4234.978515625,18000.0,0.0,0.0,0.0532324463129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6263259649276733,0.6263293027877808,-3.339880549901864e-06,0.0,5.402416718425229e-05,0.0,0.0,28.009382247924805,0.0,0.0,0.0,0.3755266666412353,4.0,0.0,1.0
799680,291.04644775390625,297.1499938964844,293.1499938964844,0.0018497401615604,-164.51614379882812,289.1661682128906,0.5102611780166626,0.050000000745058,0.0461802892386913,291.35382080078125,297.1499938964844,293.1499938964844,0.001570584019646,-147.09986877441406,288.74609375,0.5102611780166626,0.050000000745058,0.0486300662159919,291.0372619628906,297.1499938964844,293.1499938964844,0.0015173248248174,-104.96324920654295,288.62890625,0.5102611780166626,0.050000000745058,0.0359180010855197,290.8080444335937,297.1499938964844,293.1499938964844,0.001667249482125,-156.1531982421875,288.8469543457031,0.5102611780166626,0.050000000745058,0.0486300662159919,291.6012268066406,297.1499938964844,293.1499938964844,0.0012980344472452,-576.6911010742188,288.33837890625,0.5102611780166626,0.050000000745058,0.2306800931692123,286.4764404296875,291.1499938964844,271.2752990722656,270.15545654296875,283.08056640625,291.6005554199219,286.6825256347656,1.0,0.1693488955497741,0.923304319381714,0.923304319381714,1.0,1.0,-0.4920615255832672,0.206536516547203,0.2855250239372253,0.0823343247175216,0.0,0.0,1.0,33.62763595581055,60.0,941.7008666992188,-5552.2353515625,34.91683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4226989746094,304.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,9063.0537109375,18000.0,0.0,0.0,0.1160349175333976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.966760754585266,0.966768443584442,-7.725115210632794e-06,0.0,0.0001177606900455,0.0,0.0,100.53455352783205,0.0,0.0,0.0,0.5447574853897095,4.0,0.0,1.0
799740,291.0567932128906,297.1499938964844,293.1499938964844,0.0022347660269588,-193.36314392089844,290.410400390625,0.5023581981658936,0.050000000745058,0.0462867207825183,291.3581848144531,297.1499938964844,293.1499938964844,0.0019207937875762,-175.02818298339844,289.9371032714844,0.5023581981658936,0.050000000745058,0.0487421452999115,291.04656982421875,297.1499938964844,293.1499938964844,0.0019200512906536,-129.2252655029297,289.9099426269531,0.5023581981658936,0.050000000745058,0.0360007807612419,290.8199157714844,297.1499938964844,293.1499938964844,0.0021051191724836,-191.8173675537109,290.1811828613281,0.5023581981658936,0.050000000745058,0.0487421452999115,291.6076354980469,297.1499938964844,293.1499938964844,0.0016045335214585,-693.5685424804688,289.4651184082031,0.5023581981658936,0.050000000745058,0.2312117516994476,287.1854553222656,291.1499938964844,271.25396728515625,270.1399841308594,283.0475158691406,291.6053161621094,287.6763610839844,1.0,0.1747352182865142,0.9599982500076294,0.9599982500076294,1.0,1.0,-0.4931956529617309,0.2076268643140792,0.2855687737464905,0.0830864533782005,0.0,0.0,1.0,36.47332763671875,60.0,1834.433837890625,-5235.66259765625,37.41548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.87030029296875,302.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,12801.0556640625,18000.0,0.0,0.0,0.1302033215761184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1507116556167605,1.1507225036621094,-1.0935763384622987e-05,0.0,0.0001321398303844,0.0,0.0,169.41921997070312,0.0,0.0,0.0,0.6373689770698547,4.0,0.0,1.0
799800,291.07354736328125,297.1499938964844,293.1499938964844,0.0025297654792666,-212.9678649902344,291.6686096191406,0.4959997832775116,0.050000000745058,0.0463842041790485,291.367431640625,297.1499938964844,293.1499938964844,0.0021862101275473,-193.8587188720703,291.1639709472656,0.4959997832775116,0.050000000745058,0.0488448031246662,291.0611877441406,297.1499938964844,293.1499938964844,0.0022321366705,-146.18838500976562,291.21063232421875,0.4959997832775116,0.050000000745058,0.0360766053199768,290.8360900878906,297.1499938964844,293.1499938964844,0.0024519118014723,-217.38180541992188,291.5256042480469,0.4959997832775116,0.050000000745058,0.0488448031246662,291.61920166015625,297.1499938964844,293.1499938964844,0.0018273359164595,-768.6862182617188,290.6422119140625,0.4959997832775116,0.050000000745058,0.2316987067461013,288.06475830078125,291.1499938964844,271.2327575683594,270.12506103515625,283.02410888671875,291.615478515625,288.4126281738281,1.0,0.1795148104429245,0.9966921806335448,0.9966921806335448,1.0,1.0,-0.4942344725131988,0.2085321247577667,0.2857023477554321,0.0836892053484916,0.0,0.0,1.0,39.07993316650391,60.0,1873.9058837890625,-5330.38232421875,39.71404647827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9731140136719,302.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.126953125,19080.0,0.0,0.0,0.1476532965898513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2502082586288452,1.2502211332321167,-1.290835007239366e-05,0.0,0.0001498493365943,0.0,0.0,217.27130126953125,0.0,0.0,0.0,0.7024440169334412,4.0,0.0,1.0
799860,291.0936584472656,297.1499938964844,293.1499938964844,0.0028153357561677,-232.2261505126953,292.6579895019531,0.4907383620738983,0.050000000745058,0.0464728660881519,291.37945556640625,297.1499938964844,293.1499938964844,0.0024435543455183,-212.3754119873047,292.1238098144531,0.4907383620738983,0.050000000745058,0.0489381663501262,291.07879638671875,297.1499938964844,293.1499938964844,0.0025328111369162,-162.5740509033203,292.2349548339844,0.4907383620738983,0.050000000745058,0.0361455604434013,290.854736328125,297.1499938964844,293.1499938964844,0.0027877960819751,-242.16831970214844,292.5935974121094,0.4907383620738983,0.050000000745058,0.0489381663501262,291.6338195800781,297.1499938964844,293.1499938964844,0.0020412357989698,-841.7265014648438,291.5505065917969,0.4907383620738983,0.050000000745058,0.2321415841579437,288.6940002441406,291.1499938964844,271.2116394042969,270.1106872558594,283.0177001953125,291.6292724609375,288.9660339355469,1.0,0.1837449371814727,0.9968676567077636,0.9968676567077636,1.0,1.0,-0.4951792061328888,0.2089739739894867,0.2862052321434021,0.0838647708296775,0.0,0.0,1.0,41.4505500793457,60.0,1767.2786865234375,-5410.880859375,41.81277847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.15289306640625,303.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17151.615234375,19080.0,0.0,0.0,0.1640429496765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3320351839065552,1.33204984664917,-1.46533575389185e-05,0.0,0.000166482743225,0.0,0.0,262.7862243652344,0.0,0.0,0.0,0.7303853631019592,4.0,0.0,1.0
799920,291.1155700683594,297.1499938964844,293.1499938964844,0.003083775518462,-249.69288635253903,293.5084533691406,0.4862605333328247,0.050000000745058,0.0465530082583427,291.39312744140625,297.1499938964844,293.1499938964844,0.0026863208040595,-229.2972869873047,292.94873046875,0.4862605333328247,0.050000000745058,0.0490225590765476,291.09814453125,297.1499938964844,293.1499938964844,0.0028151855804026,-177.4359893798828,293.1162109375,0.4862605333328247,0.050000000745058,0.0362078957259655,290.8747863769531,297.1499938964844,293.1499938964844,0.0031046501826494,-264.6968994140625,293.51593017578125,0.4862605333328247,0.050000000745058,0.0490225590765476,291.6502990722656,297.1499938964844,293.1499938964844,0.0022415455896407,-908.0143432617188,292.3257141113281,0.4862605333328247,0.050000000745058,0.2325419038534164,289.2216186523437,291.1499938964844,271.1906433105469,270.0968322753906,283.0174560546875,291.6452331542969,289.47088623046875,1.0,0.1874800473451614,0.9970431327819824,0.9970431327819824,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065330266952,0.0,0.0,1.0,43.5934944152832,48.0,1643.16552734375,-5488.09814453125,43.71664047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4086608886719,303.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08984375,19080.0,0.0,0.0,0.1792347133159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3665543794631958,1.3665698766708374,-1.5422670912812464e-05,0.0,0.0001819004537537,0.0,0.0,283.7504272460937,0.0,0.0,0.0,0.7477110028266907,4.0,0.0,1.0
799980,291.1385498046875,297.1499938964844,293.1499938964844,0.003328027902171,-264.6143798828125,294.27886962890625,0.4842079579830169,0.050000000745058,0.0465907230973243,291.4078369140625,297.1499938964844,293.1499938964844,0.0029075446072965,-243.86502075195312,293.69873046875,0.4842079579830169,0.050000000745058,0.0490622743964195,291.1185913085937,297.1499938964844,293.1499938964844,0.0030726888217031,-190.2455902099609,293.9150695800781,0.4842079579830169,0.050000000745058,0.0362372286617755,290.89569091796875,297.1499938964844,293.1499938964844,0.0033958312124013,-284.21649169921875,294.3522644042969,0.4842079579830169,0.050000000745058,0.0490622743964195,291.66802978515625,297.1499938964844,293.1499938964844,0.0024217497557401,-964.3177490234376,293.0295715332031,0.4842079579830169,0.050000000745058,0.2327303141355514,289.7143859863281,291.1499938964844,271.1697692871094,270.08349609375,283.0184020996094,291.6626281738281,289.95147705078125,1.0,0.1888909637928009,0.997218668460846,0.997218668460846,1.0,1.0,-0.4964353144168854,0.2095244973897934,0.2869108021259308,0.0840786546468734,0.0,0.0,1.0,44.602081298828125,48.0,1525.6016845703125,-5573.0224609375,44.61490631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73150634765625,303.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18536.03125,19080.0,0.0,0.0,0.1931758224964141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847507238388062,1.3847664594650269,-1.583612356625963e-05,0.0,0.0001960489025805,0.0,0.0,295.2368469238281,0.0,0.0,0.0,0.7568415999412537,4.0,0.0,1.0
800040,291.1620788574219,297.1499938964844,293.1499938964844,0.0035495739430189,-277.1926574707031,294.9861145019531,0.4839660823345184,0.050000000745058,0.0465951934456825,291.42315673828125,297.1499938964844,293.1499938964844,0.0031082504428923,-256.2382507324219,294.3900451660156,0.4839660823345184,0.050000000745058,0.0490669831633567,291.1396789550781,297.1499938964844,293.1499938964844,0.003306760219857,-201.1567230224609,294.6487121582031,0.4839660823345184,0.050000000745058,0.036240704357624,290.9169311523437,297.1499938964844,293.1499938964844,0.0036630530375987,-300.9603881835937,295.1200561523437,0.4839660823345184,0.050000000745058,0.0490669831633567,291.6864929199219,297.1499938964844,293.1499938964844,0.0025827863719314,-1011.3499145507812,293.67840576171875,0.4839660823345184,0.050000000745058,0.2327526360750198,290.184814453125,291.1499938964844,271.1490173339844,270.07061767578125,283.02020263671875,291.6808776855469,290.4119567871094,1.0,0.1889286786317825,0.9973941445350648,0.9973941445350648,1.0,1.0,-0.4964830577373504,0.2095441222190857,0.2869389057159424,0.0840949192643165,0.0,0.0,1.0,44.72172927856445,36.0,1420.9083251953125,-5667.66748046875,44.72155380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11328125,303.8822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18793.416015625,19080.0,0.0,0.0,0.2058216482400894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943315744400024,1.3943476676940918,-1.6056019376264885e-05,0.0,0.0002088828041451,0.0,0.0,301.40753173828125,0.0,0.0,0.0,0.7616485357284546,4.0,0.0,1.0
800100,291.1856384277344,297.1499938964844,293.1499938964844,0.0037513028364628,-287.76336669921875,295.6393737792969,0.4851794838905334,0.050000000745058,0.0465728156268596,291.4388427734375,297.1499938964844,293.1499938964844,0.003290572669357,-266.6897277832031,295.0307006835937,0.4851794838905334,0.050000000745058,0.0490434169769287,291.1611022949219,297.1499938964844,293.1499938964844,0.0035197224933654,-210.39505004882807,295.325927734375,0.4851794838905334,0.050000000745058,0.0362232998013496,290.93829345703125,297.1499938964844,293.1499938964844,0.003908819053322,-315.2594909667969,295.8284912109375,0.4851794838905334,0.050000000745058,0.0490434169769287,291.7054138183594,297.1499938964844,293.1499938964844,0.002726741367951,-1050.337158203125,294.280029296875,0.4851794838905334,0.050000000745058,0.2326408624649047,290.635986328125,291.1499938964844,271.1283874511719,270.0581970214844,283.0225830078125,291.6996765136719,290.8543395996094,1.0,0.1877387017011642,0.9975696206092834,0.9975696206092834,1.0,1.0,-0.4962446987628937,0.2094372510910034,0.2868074476718902,0.0840674936771392,0.0,0.0,1.0,44.123497009277344,36.0,1330.5965576171875,-5772.04248046875,44.1884880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5455017089844,304.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.416015625,20160.0,0.0,0.0,0.2171470820903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993675708770752,1.399383783340454,-1.617220914340578e-05,0.0,0.0002203766925958,0.0,0.0,304.6851806640625,0.0,0.0,0.0,0.7791749835014343,4.0,0.0,1.0
