time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800160,291.2088623046875,297.1499938964844,293.1499938964844,0.0039359079673886,-296.6239318847656,296.2457580566406,0.4876882135868072,0.050000000745058,0.0465270802378654,291.4546203613281,297.1499938964844,293.1499938964844,0.0034569092094898,-275.4937438964844,295.6269226074219,0.4876882135868072,0.050000000745058,0.0489952564239501,291.1824645996094,297.1499938964844,293.1499938964844,0.0037150152493268,-218.23635864257807,295.9541931152344,0.4876882135868072,0.050000000745058,0.0361877307295799,290.95947265625,297.1499938964844,293.1499938964844,0.004136033821851,-327.4579467773437,296.4849548339844,0.4876882135868072,0.050000000745058,0.0489952564239501,291.7244873046875,297.1499938964844,293.1499938964844,0.0028559749480336,-1082.5150146484375,294.8404541015625,0.4876882135868072,0.050000000745058,0.2324123978614807,291.0701904296875,291.1499938964844,271.10791015625,270.04620361328125,283.0253295898437,291.7187194824219,291.2815246582031,1.0,0.1854610294103622,0.9977761507034302,0.9977761507034302,1.0,1.0,-0.4957574307918548,0.2092204540967941,0.2865369915962219,0.084002673625946,0.0,0.0,0.9974216818809508,42.90077972412109,25.0,1258.498046875,-5896.9150390625,43.10050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0177917480469,304.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19743.658203125,20160.0,0.0,0.0,0.227166935801506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291093349456787,1.4291261434555054,-1.6867190424818546e-05,0.0,0.0002305455564055,0.0,0.0,324.5312805175781,0.0,0.0,0.0,0.7808293104171753,4.0,0.0,1.0
800220,291.23150634765625,297.1499938964844,293.1499938964844,0.0041034435853362,-303.8515014648437,296.8119201660156,0.4912390112876892,0.050000000745058,0.0464641414582729,291.4703674316406,297.1499938964844,293.1499938964844,0.0036073203664273,-282.7151794433594,296.1850280761719,0.4912390112876892,0.050000000745058,0.0489289797842502,291.2034606933594,297.1499938964844,293.1499938964844,0.0038926801644265,-224.7389678955078,296.54058837890625,0.4912390112876892,0.050000000745058,0.0361387766897678,290.9801330566406,297.1499938964844,293.1499938964844,0.0043450826779007,-337.6795654296875,297.09686279296875,0.4912390112876892,0.050000000745058,0.0489289797842502,291.7434997558594,297.1499938964844,293.1499938964844,0.0029708459042012,-1108.2435302734375,295.36602783203125,0.4912390112876892,0.050000000745058,0.2320980131626129,291.4909973144531,291.1499938964844,271.0875244140625,270.0346069335937,283.0283203125,291.7377624511719,291.6961669921875,1.0,0.1823723912239074,0.9979826807975768,0.9979826807975768,1.0,1.0,-0.4950868487358093,0.2089221477508545,0.2861647009849548,0.0839109122753143,0.0,0.0,0.9325153827667236,41.21810531616211,25.0,1196.569091796875,-6012.095703125,41.60662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5249938964844,305.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,20414.625,20160.0,0.0,0.0,0.235856756567955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418007731437683,1.418024659156799,-1.682699439697899e-05,0.0,0.0002393646136624,0.0,0.0,319.8653869628906,0.0,0.0,0.0,0.7743320465087891,4.0,0.0,1.0
800280,291.25347900390625,297.1499938964844,293.1499938964844,0.0042567066848278,-309.7682800292969,297.341064453125,0.4958703219890594,0.050000000745058,0.0463863015174865,291.4859313964844,297.1499938964844,293.1499938964844,0.0037443409673869,-288.65692138671875,296.707763671875,0.4958703219890594,0.050000000745058,0.0488470084965229,291.2239074707031,297.1499938964844,293.1499938964844,0.0040557030588388,-230.16403198242188,297.0885925292969,0.4958703219890594,0.050000000745058,0.0360782332718372,291.00006103515625,297.1499938964844,293.1499938964844,0.0045390692539513,-346.3040771484375,297.6680908203125,0.4958703219890594,0.050000000745058,0.0488470084965229,291.76226806640625,297.1499938964844,293.1499938964844,0.0030736909247934,-1128.794677734375,295.8592834472656,0.4958703219890594,0.050000000745058,0.2317091822624206,291.8976745605469,291.1499938964844,271.0672607421875,270.0234069824219,283.03143310546875,291.7566223144531,292.0950012207031,1.0,0.1784994751214981,0.9981892108917236,0.9981892108917236,1.0,1.0,-0.4942574501037597,0.2085530161857605,0.2857044339179992,0.0837962552905082,0.0,0.0,0.8418965339660645,39.13695526123047,25.0,1135.50048828125,-6105.82861328125,39.7643928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0626220703125,305.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21621.771484375,20160.0,0.0,0.0,0.2431967109441757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3496999740600586,1.3497158288955688,-1.5951947716530412e-05,0.0,0.0002468137536197,0.0,0.0,284.4814147949219,0.0,0.0,0.0,0.7406073808670044,4.0,0.0,1.0
800340,291.2746887207031,297.1499938964844,293.1499938964844,0.0044006332755088,-314.8610534667969,297.8340759277344,0.4997632801532745,0.050000000745058,0.04632518440485,291.5011901855469,297.1499938964844,293.1499938964844,0.0038723356556147,-293.7764587402344,297.1955261230469,0.4997632801532745,0.050000000745058,0.0487826466560363,291.2436828613281,297.1499938964844,293.1499938964844,0.0042089158669114,-234.8857879638672,297.59912109375,0.4997632801532745,0.050000000745058,0.0360306985676288,291.0191955566406,297.1499938964844,293.1499938964844,0.0047232815995812,-353.8851318359375,298.2000427246094,0.4997632801532745,0.050000000745058,0.0487826466560363,291.7806701660156,297.1499938964844,293.1499938964844,0.003168262541294,-1146.0220947265625,296.3200378417969,0.4997632801532745,0.050000000745058,0.2314038872718811,292.2858581542969,291.1499938964844,271.0471496582031,270.0125427246094,283.0343933105469,291.7751159667969,292.4721374511719,1.0,0.1756606251001358,0.9983957409858704,0.9983957409858704,1.0,1.0,-0.4936060905456543,0.2082599699497223,0.285346120595932,0.0837145149707794,0.0,0.0,0.7272257804870605,37.50304412841797,25.0,1063.7706298828125,-6150.94921875,38.32225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62957763671875,305.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,23505.96875,20160.0,0.0,0.0,0.249139666557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.191665768623352,1.1916797161102295,-1.3939208656665867e-05,0.0,0.0002528450859244,0.0,0.0,212.04391479492188,0.0,0.0,0.0,0.6656011343002319,4.0,0.0,1.0
800400,291.2950439453125,297.1499938964844,293.1499938964844,0.0045386948622763,-319.5600891113281,298.28955078125,0.5032524466514587,0.050000000745058,0.0462738759815692,291.5160827636719,297.1499938964844,293.1499938964844,0.0039942166768014,-298.4702453613281,297.6461181640625,0.5032524466514587,0.050000000745058,0.048728622496128,291.26275634765625,297.1499938964844,293.1499938964844,0.0043556112796068,-239.2301177978516,298.0706787109375,0.5032524466514587,0.050000000745058,0.0359907932579517,291.0375061035156,297.1499938964844,293.1499938964844,0.0049014533869922,-360.91259765625,298.6918334960937,0.5032524466514587,0.050000000745058,0.048728622496128,291.798583984375,297.1499938964844,293.1499938964844,0.0032569651957601,-1161.4873046875,296.7451171875,0.5032524466514587,0.050000000745058,0.2311476022005081,292.6466369628906,291.1499938964844,271.02716064453125,270.0020446777344,283.0371398925781,291.7931823730469,292.8140563964844,1.0,0.1731164902448654,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850491106510162,0.0836550518870353,0.0,0.0,0.5911802053451538,36.1315803527832,25.0,954.9204711914062,-6069.4873046875,37.114593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2340087890625,306.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,25577.26953125,19080.0,0.0,0.0,0.2535396814346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9127181172370912,0.9127289652824402,-1.0843002200999765e-05,0.0,0.0002573105448391,0.0,0.0,117.32852935791016,0.0,0.0,0.0,0.529438853263855,4.0,0.0,1.0
800460,291.3143920898437,297.1499938964844,293.1499938964844,0.0046788253821432,-324.7988586425781,298.69970703125,0.5065174102783203,0.050000000745058,0.0462287664413452,291.5304870605469,297.1499938964844,293.1499938964844,0.004116510041058,-303.5971984863281,298.0499572753906,0.5065174102783203,0.050000000745058,0.0486811138689518,291.2809753417969,297.1499938964844,293.1499938964844,0.0045034321956336,-243.90806579589844,298.49517822265625,0.5065174102783203,0.050000000745058,0.0359557047486305,291.0549011230469,297.1499938964844,293.1499938964844,0.0050825076177716,-368.4581298828125,299.136962890625,0.5065174102783203,0.050000000745058,0.0486811138689518,291.8158569335937,297.1499938964844,293.1499938964844,0.0033448028843849,-1178.4705810546875,297.1227111816406,0.5065174102783203,0.050000000745058,0.2309222519397735,292.9564819335937,291.1499938964844,271.0072937011719,269.9918518066406,283.0396423339844,291.8106384277344,293.084716796875,1.0,0.1708457320928573,0.9988226294517516,0.9988226294517516,1.0,1.0,-0.4925786554813385,0.2077877819538116,0.2847908735275268,0.083610326051712,0.0,0.0,0.4393661022186279,34.925777435302734,25.0,746.9193115234375,-5702.94970703125,36.054954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9037170410156,305.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,24888.0625,19080.0,0.0,0.0,0.2560184299945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5646088123321533,0.5646163821220398,-7.564246516267303e-06,0.0,0.0002598261635284,0.0,0.0,45.251102447509766,0.0,0.0,0.0,0.4125092029571533,4.0,0.0,1.0
800520,291.33251953125,297.1499938964844,293.1499938964844,0.0048413150943815,-332.6784362792969,299.0453491210937,0.509569525718689,0.050000000745058,0.0461889915168285,291.544189453125,297.1499938964844,293.1499938964844,0.0042560342699289,-311.1077880859375,298.3841247558594,0.509569525718689,0.050000000745058,0.0486392341554164,291.298095703125,297.1499938964844,293.1499938964844,0.0046717789955437,-250.511962890625,298.8525390625,0.509569525718689,0.050000000745058,0.035924769937992,291.0712585449219,297.1499938964844,293.1499938964844,0.0052897930145263,-378.94427490234375,299.5190124511719,0.509569525718689,0.050000000745058,0.0486392341554164,291.8322448730469,297.1499938964844,293.1499938964844,0.0034445354249328,-1204.4154052734375,297.424560546875,0.509569525718689,0.050000000745058,0.230723574757576,293.1627502441406,291.1499938964844,270.9875793457031,269.98193359375,283.0417785644531,291.82733154296875,293.2174072265625,1.0,0.168816402554512,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662534236908,0.0835783407092094,0.0,0.0,0.2837915122509002,33.86280822753906,25.0,379.8897399902344,-4987.212890625,35.12249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6665344238281,304.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,23059.04296875,19080.0,0.0,0.0,0.2561374604701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3081338703632355,0.3081397116184234,-5.840307494509034e-06,0.0,0.0002599469444248,0.0,0.0,17.375085830688477,0.0,0.0,0.0,0.3340530395507812,4.0,0.0,1.0
800580,291.3490905761719,297.1499938964844,293.1499938964844,0.0050547309219837,-345.9645690917969,299.30377197265625,0.5124168992042542,0.050000000745058,0.0461538434028625,291.556884765625,297.1499938964844,293.1499938964844,0.0044364463537931,-323.5946044921875,298.6206970214844,0.5124168992042542,0.050000000745058,0.0486022196710109,291.3138427734375,297.1499938964844,293.1499938964844,0.0048881298862397,-261.1514587402344,299.1191711425781,0.5124168992042542,0.050000000745058,0.0358974337577819,291.0863647460937,297.1499938964844,293.1499938964844,0.0055567477829754,-395.5589599609375,299.8197326660156,0.5124168992042542,0.050000000745058,0.0486022196710109,291.8473815917969,297.1499938964844,293.1499938964844,0.003574235131964,-1249.3533935546875,297.6149597167969,0.5124168992042542,0.050000000745058,0.2305479943752288,293.1947937011719,291.1499938964844,270.96795654296875,269.9723205566406,283.0433044433594,291.8428649902344,293.1426696777344,1.0,0.1670007705688476,0.999263346195221,0.999263346195221,1.0,1.0,-0.4917802810668945,0.2074095159769058,0.2843707501888275,0.0835574343800544,0.0,0.0,0.1431237757205963,32.92348861694336,25.0,-144.45062255859375,-4043.90869140625,34.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5302734375,303.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,21174.9375,19080.0,0.0,0.0,0.2536181807518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1663732230663299,0.1663782745599746,-5.043771579948952e-06,0.0,0.0002573902311269,0.0,0.0,7.773975372314453,0.0,0.0,0.0,0.2982551157474518,4.0,0.0,1.0
800640,291.3637084960937,297.1499938964844,293.1499938964844,0.0053426157683134,-366.5991821289063,299.4688415527344,0.5150667428970337,0.050000000745058,0.046122707426548,291.5682067871094,297.1499938964844,293.1499938964844,0.0046770828776061,-342.9264221191406,298.7494201660156,0.5150667428970337,0.050000000745058,0.0485694333910942,291.327880859375,297.1499938964844,293.1499938964844,0.005175391677767,-277.3343200683594,299.2884521484375,0.5150667428970337,0.050000000745058,0.0358732193708419,291.0999450683594,297.1499938964844,293.1499938964844,0.0059122205711901,-420.5462646484375,300.0370788574219,0.5150667428970337,0.050000000745058,0.0485694333910942,291.8608703613281,297.1499938964844,293.1499938964844,0.0037487740628421,-1320.7835693359375,297.6771850585937,0.5150667428970337,0.050000000745058,0.2303924858570099,293.00750732421875,291.1499938964844,270.9485168457031,269.9629211425781,283.0440368652344,291.8568725585937,292.8510437011719,1.0,0.1653746366500854,0.9994837045669556,0.9994837045669556,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0368222817778587,32.09160232543945,25.0,-670.7078857421875,-3311.379638671875,33.57222366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4717102050781,301.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,20072.66796875,19080.0,0.0,0.0,0.2485125660896301,0.0,0.0,0.0,0.0,1.0,0.000871616997756,0.0,0.0,0.0,0.0,0.0,0.0,0.0997217297554016,0.1014173030853271,-0.0016955673927441,0.0,0.0002522086724638,0.0,0.0,4.341912746429443,0.0,0.0,0.0,0.2825400233268738,4.0,0.0,1.0
800700,291.3763122558594,297.1499938964844,293.1499938964844,0.0056968950666487,-393.0684509277344,299.5755310058594,0.5175263285636902,0.050000000745058,0.0460950769484043,291.5779724121094,297.1499938964844,293.1499938964844,0.0049707610160112,-367.7767333984375,298.80712890625,0.5175263285636902,0.050000000745058,0.0485403351485729,291.34002685546875,297.1499938964844,293.1499938964844,0.0055263545364141,-297.96173095703125,299.3964538574219,0.5175263285636902,0.050000000745058,0.0358517281711101,291.1119079589844,297.1499938964844,293.1499938964844,0.0063494695350527,-452.1697387695313,300.20556640625,0.5175263285636902,0.050000000745058,0.0485403351485729,291.8724670410156,297.1499938964844,293.1499938964844,0.0039627314545214,-1414.11669921875,297.6504211425781,0.5175263285636902,0.050000000745058,0.2302544564008712,292.65142822265625,291.1499938964844,270.92919921875,269.9537658691406,283.04376220703125,291.8690490722656,292.4490051269531,1.0,0.1639168560504913,0.9997040629386902,0.9997040629386902,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525507926941,0.0835433080792427,0.0,0.0,0.0,31.353404998779297,25.0,-994.7772216796876,-2887.27880859375,32.9273796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5579528808594,299.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19532.671875,18000.0,0.0,0.0,0.2399558573961258,0.0,0.0,0.0,0.0,1.0,0.0031677095685154,0.0,0.0,0.0,0.0,0.0,0.0,0.067205362021923,0.0861395150423049,-0.018934154883027,0.0,0.000243524700636,0.0,0.0,3.5466830730438232,0.0,0.0,0.0,0.2611964344978332,4.0,0.0,1.0
800760,291.3870849609375,297.1499938964844,293.1499938964844,0.0060996622778475,-423.3586120605469,299.6694030761719,0.519803524017334,0.050000000745058,0.0460705086588859,291.5863342285156,297.1499938964844,293.1499938964844,0.0052997306920588,-396.1845397949219,298.844970703125,0.519803524017334,0.050000000745058,0.0485144667327404,291.3504943847656,297.1499938964844,293.1499938964844,0.0059236832894384,-321.5124206542969,299.4906616210937,0.519803524017334,0.050000000745058,0.035832617431879,291.12237548828125,297.1499938964844,293.1499938964844,0.0068525858223438,-488.2297973632813,300.36737060546875,0.519803524017334,0.050000000745058,0.0485144667327404,291.8822937011719,297.1499938964844,293.1499938964844,0.0041989726014435,-1521.0557861328125,297.5934143066406,0.519803524017334,0.050000000745058,0.2301317304372787,292.2191162109375,291.1499938964844,270.9100036621094,269.94482421875,283.0425109863281,291.87939453125,291.9193725585937,1.0,0.1626088917255401,0.999763250350952,0.999763250350952,0.999839961528778,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.0,30.69715690612793,25.0,-1833.9296875,-18.40505790710449,32.35475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180114746094,296.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18382.29296875,18000.0,0.0,0.0,0.2294856607913971,0.0,0.0,0.0,0.0,1.0,0.0091984774917364,0.0,0.0,0.0,0.0,0.0,0.0,0.0007976034539751,0.0595330595970153,-0.0587354563176631,0.0,0.0002328987757209,0.0,0.0,2.25459885597229,0.0,0.0,0.0,0.2636944353580475,4.0,0.0,1.0
800820,291.3957214355469,297.1499938964844,293.1499938964844,0.0066920891404151,-471.9644775390625,299.64385986328125,0.5219066739082336,0.050000000745058,0.0460486337542533,291.5929260253906,297.1499938964844,293.1499938964844,0.0057709719985723,-441.5125122070313,298.7325439453125,0.5219066739082336,0.050000000745058,0.0484914258122444,291.3589782714844,297.1499938964844,293.1499938964844,0.0065012611448764,-358.98565673828125,299.45977783203125,0.5219066739082336,0.050000000745058,0.0358156040310859,291.1311950683594,297.1499938964844,293.1499938964844,0.0076026134192943,-545.6141357421875,300.4363098144531,0.5219066739082336,0.050000000745058,0.0484914258122444,291.88995361328125,297.1499938964844,293.1499938964844,0.0045279809273779,-1691.40380859375,297.33990478515625,0.5219066739082336,0.050000000745058,0.2300224602222442,291.3878173828125,291.1499938964844,270.8909606933594,269.93603515625,283.0401306152344,291.8877868652344,290.8469543457031,1.0,0.1614345461130142,0.999822437763214,0.999822437763214,0.9996798634529114,1.0,-0.4906591773033142,0.2068485766649246,0.2838105857372284,0.0835595354437828,0.0,0.0,0.0072675184346735,30.112852096557617,25.0,-2520.853759765625,-0.0,31.84539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2609558105469,296.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.5234375,18000.0,0.0,0.0,0.2105968743562698,0.0,0.0,0.0,0.0,1.0,0.01203587744385,0.0,0.0,0.0,0.0,0.0,0.0,5.3084084356669337e-05,0.0674174055457115,-0.0673643201589584,0.0,0.0002137290430255,0.0,0.0,2.5176029205322266,0.0,0.0,0.0,0.2627923190593719,4.0,0.0,1.0
800880,291.4021301269531,297.1499938964844,293.1499938964844,0.0073318709619343,-520.4698486328125,299.6221618652344,0.5238449573516846,0.050000000745058,0.04602912068367,291.5975952148437,297.1499938964844,293.1499938964844,0.0062789279036223,-487.4140319824219,298.6118469238281,0.5238449573516846,0.050000000745058,0.0484708808362484,291.3653869628906,297.1499938964844,293.1499938964844,0.007126195821911,-396.5478210449219,299.4316711425781,0.5238449573516846,0.050000000745058,0.03580042719841,291.1382751464844,297.1499938964844,293.1499938964844,0.008422746323049,-602.387451171875,300.5204162597656,0.5238449573516846,0.050000000745058,0.0484708808362484,291.89520263671875,297.1499938964844,293.1499938964844,0.0048888372257351,-1869.3634033203125,297.06005859375,0.5238449573516846,0.050000000745058,0.2299249768257141,290.4476928710937,291.1499938964844,270.8720397949219,269.92742919921875,283.0364074707031,291.8936767578125,290.2340087890625,1.0,0.1603793501853943,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761129856109,0.0,0.0,0.1507502794265747,29.591800689697266,25.0,-1289.813232421875,-3204.280517578125,31.391576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58599853515625,298.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.505859375,18000.0,0.0,0.0,0.1806468665599823,0.0,0.0,0.0,0.0,1.0,0.0051242066547274,0.0,0.0,0.0,0.0,0.0,0.0,0.0910790488123893,0.1271371394395828,-0.0360580906271934,0.0,0.0001833336136769,0.0,0.0,4.857131481170654,0.0,0.0,0.0,0.2712835669517517,4.0,0.0,1.0
800940,291.4085693359375,297.1499938964844,293.1499938964844,0.0076791597530245,-536.788818359375,299.8923645019531,0.5256276726722717,0.050000000745058,0.0460116937756538,291.6021423339844,297.1499938964844,293.1499938964844,0.0065561840310692,-503.3335571289063,298.8422546386719,0.5256276726722717,0.050000000745058,0.0484525300562381,291.3715515136719,297.1499938964844,293.1499938964844,0.0074739712290465,-409.6587524414063,299.7079467773437,0.5256276726722717,0.050000000745058,0.0357868708670139,291.1449279785156,297.1499938964844,293.1499938964844,0.0088862087577581,-621.97607421875,300.846923828125,0.5256276726722717,0.050000000745058,0.0484525300562381,291.9003295898437,297.1499938964844,293.1499938964844,0.0050857341848313,-1932.9576416015625,297.2203063964844,0.5256276726722717,0.050000000745058,0.2298379391431808,290.3308410644531,291.1499938964844,270.853271484375,269.9189758300781,283.0323486328125,291.898681640625,290.419677734375,1.0,0.1594306975603103,0.999940812587738,0.999940812587738,0.9993597269058228,1.0,-0.4902655482292175,0.2066376954317093,0.2836278676986694,0.0835971757769584,0.0,0.0,0.2211019843816757,29.12656021118164,25.0,-407.1905822753906,-3807.74951171875,30.98668098449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1239624023437,302.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.15234375,18000.0,0.0,0.0,0.1656365245580673,0.0,0.0,0.0,0.0,1.0,0.0005287856329232,0.0,0.0,0.0,0.0,0.0,0.0,0.1393400877714157,0.1399436593055725,-0.0006035661208443,0.0,0.0001681000139797,0.0,0.0,5.467061996459961,0.0,0.0,0.0,0.2752703428268432,4.0,0.0,1.0
801000,291.4159545898437,297.1499938964844,293.1499938964844,0.0079522160813212,-546.139892578125,300.24713134765625,0.5272643566131592,0.050000000745058,0.0459961108863353,291.607421875,297.1499938964844,293.1499938964844,0.0067674284800887,-512.3095092773438,299.1809387207031,0.5272643566131592,0.050000000745058,0.0484361201524734,291.37841796875,297.1499938964844,293.1499938964844,0.0077508189715445,-417.4138793945313,300.07354736328125,0.5272643566131592,0.050000000745058,0.035774752497673,291.1518859863281,297.1499938964844,293.1499938964844,0.0092721804976463,-633.9744873046875,301.239013671875,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9064025878906,297.1499938964844,293.1499938964844,0.0052236234769225,-1965.943603515625,297.523193359375,0.5272643566131592,0.050000000745058,0.2297600954771042,290.5096130371094,291.1499938964844,270.83465576171875,269.9106140136719,283.0288391113281,291.90447998046875,290.5910339355469,1.0,0.1585773378610611,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.2459419667720794,28.710643768310547,25.0,26.116300582885746,-4149.61474609375,30.62495994567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7991027832031,303.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.673828125,18000.0,0.0,0.0,0.1591791063547134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1646282970905304,0.164632573723793,-4.279316272004508e-06,0.0,0.0001615465589566,0.0,0.0,6.548227787017822,0.0,0.0,0.0,0.2794668674468994,4.0,0.0,1.0
801060,291.4239807128906,297.1499938964844,293.1499938964844,0.0082422867417335,-556.4365844726562,300.58221435546875,0.528764545917511,0.050000000745058,0.0459821633994579,291.6132507324219,297.1499938964844,293.1499938964844,0.0069890618324279,-522.146728515625,299.4989624023437,0.528764545917511,0.050000000745058,0.0484214350581169,291.3857421875,297.1499938964844,293.1499938964844,0.0080446638166904,-425.88385009765625,300.4193420410156,0.528764545917511,0.050000000745058,0.0357639044523239,291.1590576171875,297.1499938964844,293.1499938964844,0.009690691716969,-647.1549072265625,301.6135559082031,0.528764545917511,0.050000000745058,0.0484214350581169,291.9131164550781,297.1499938964844,293.1499938964844,0.0053649088367819,-2001.7711181640625,297.8027038574219,0.528764545917511,0.050000000745058,0.2296904325485229,290.6578369140625,291.1499938964844,270.8161926269531,269.9023742675781,283.0257873535156,291.9110412597656,290.7259521484375,1.0,0.157809317111969,1.0,1.0,0.9989814162254332,1.0,-0.4899508953094482,0.2064606249332428,0.2834902703762054,0.0836499109864234,0.0,0.0,0.2637408375740051,28.33843040466309,25.0,267.0105895996094,-4483.25927734375,30.301448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2393798828125,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.111328125,18000.0,0.0,0.0,0.1560332626104354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1791524887084961,0.1791568100452423,-4.318624178267783e-06,0.0,0.0001583539269631,0.0,0.0,7.222007274627685,0.0,0.0,0.0,0.2822990715503692,4.0,0.0,1.0
801120,291.43243408203125,297.1499938964844,293.1499938964844,0.0085318414494395,-565.7857055664062,300.9073181152344,0.5301376581192017,0.050000000745058,0.0459696687757968,291.6195068359375,297.1499938964844,293.1499938964844,0.0072089545428752,-531.1378173828125,299.8079833984375,0.5301376581192017,0.050000000745058,0.0484082736074924,291.3934326171875,297.1499938964844,293.1499938964844,0.0083390735089778,-433.6296997070313,300.75518798828125,0.5301376581192017,0.050000000745058,0.0357541851699352,291.1664428710937,297.1499938964844,293.1499938964844,0.0101169822737574,-659.2214965820312,301.9778137207031,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9203491210937,297.1499938964844,293.1499938964844,0.0055033015087246,-2034.511474609375,298.07391357421875,0.5301376581192017,0.050000000745058,0.2296280115842819,290.80438232421875,291.1499938964844,270.7978515625,269.8941955566406,283.0231018066406,291.9181213378906,290.893798828125,1.0,0.1571177989244461,1.0,1.0,0.998763144016266,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.2723132669925689,28.00499153137207,25.0,494.2104187011719,-4935.9716796875,30.01180076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7693786621094,306.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.625,18000.0,0.0,0.0,0.1530570387840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892838776111602,0.1892882287502288,-4.3492573240655474e-06,0.0,0.0001553334295749,0.0,0.0,7.708605766296387,0.0,0.0,0.0,0.2843383550643921,4.0,0.0,1.0
801180,291.4412841796875,297.1499938964844,293.1499938964844,0.0087838293984532,-571.4181518554688,301.2370910644531,0.5313927531242371,0.050000000745058,0.0459584593772888,291.62615966796875,297.1499938964844,293.1499938964844,0.0073997140862047,-536.6673583984375,300.1279602050781,0.5313927531242371,0.050000000745058,0.0483964718878269,291.4014892578125,297.1499938964844,293.1499938964844,0.0085983453318476,-438.5194396972656,301.096435546875,0.5313927531242371,0.050000000745058,0.0357454679906368,291.174072265625,297.1499938964844,293.1499938964844,0.0104995276778936,-666.9396362304688,302.3409423828125,0.5313927531242371,0.050000000745058,0.0483964718878269,291.92803955078125,297.1499938964844,293.1499938964844,0.0056210602633655,-2054.0654296875,298.3654479980469,0.5313927531242371,0.050000000745058,0.2295720279216766,291.013916015625,291.1499938964844,270.7796936035156,269.88604736328125,283.0207214355469,291.9256591796875,291.14532470703125,1.0,0.1564949303865432,1.0,1.0,0.9985448718070984,1.0,-0.4896983206272125,0.2063113301992416,0.2833869755268097,0.0837121829390525,0.0,0.0,0.2608936131000519,27.706035614013672,25.0,718.672607421875,-5296.71630859375,29.752233505249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5537414550781,308.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.451171875,18000.0,0.0,0.0,0.1482375413179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893413811922073,0.1893457472324371,-4.3678855945472606e-06,0.0,0.0001504422543803,0.0,0.0,7.743067741394043,0.0,0.0,0.0,0.2846012711524963,4.0,0.0,1.0
801240,291.45050048828125,297.1499938964844,293.1499938964844,0.0089934524148702,-573.5684814453125,301.5691833496094,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6332702636719,297.1499938964844,293.1499938964844,0.0075573991052806,-538.8907470703125,300.45751953125,0.5325387716293335,0.050000000745058,0.0483858808875083,291.409912109375,297.1499938964844,293.1499938964844,0.0088174697011709,-440.7180480957031,301.4405822753906,0.5325387716293335,0.050000000745058,0.03573764488101,291.1819152832031,297.1499938964844,293.1499938964844,0.0108308997005224,-670.6240844726562,302.69921875,0.5325387716293335,0.050000000745058,0.0483858808875083,291.936279296875,297.1499938964844,293.1499938964844,0.0057149324566125,-2060.5927734375,298.6776428222656,0.5325387716293335,0.050000000745058,0.2295217812061309,291.293701171875,291.1499938964844,270.7616577148437,269.8779602050781,283.0187072753906,291.9337463378906,291.440673828125,1.0,0.1559336632490158,1.0,1.0,0.9983265995979308,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452486157417,0.0,0.0,0.2235718220472335,27.437774658203125,25.0,809.4297485351562,-5304.04345703125,29.519418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5763244628906,308.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.751953125,18000.0,0.0,0.0,0.1412105411291122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1730619221925735,0.1730662882328033,-4.362029358162545e-06,0.0,0.0001433107390766,0.0,0.0,7.031160354614258,0.0,0.0,0.0,0.2820749878883362,4.0,0.0,1.0
801300,291.46002197265625,297.1499938964844,293.1499938964844,0.0092109302058815,-576.3067016601562,301.8853759765625,0.5335839986801147,0.050000000745058,0.0459393672645092,291.64068603515625,297.1499938964844,293.1499938964844,0.0077183130197227,-541.5919799804688,300.771728515625,0.5335839986801147,0.050000000745058,0.0483763664960861,291.4185791015625,297.1499938964844,293.1499938964844,0.009044537320733,-443.3433532714844,301.7684936523437,0.5335839986801147,0.050000000745058,0.0357306189835071,291.18994140625,297.1499938964844,293.1499938964844,0.0111818220466375,-675.0427856445312,303.0406799316406,0.5335839986801147,0.050000000745058,0.0483763664960861,291.94488525390625,297.1499938964844,293.1499938964844,0.0058073918335139,-2068.307861328125,298.97528076171875,0.5335839986801147,0.050000000745058,0.229476660490036,291.5645446777344,291.1499938964844,270.7437744140625,269.8699035644531,283.0169677734375,291.9422607421875,291.6744689941406,1.0,0.155427798628807,1.0,1.0,0.9981083273887634,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.1684876531362533,27.19690322875977,25.0,686.2284545898438,-4982.26953125,29.310461044311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7028503417969,308.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.189453125,18000.0,0.0,0.0,0.1329735666513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1446729451417923,0.1446772813796997,-4.3286854634061456e-06,0.0,0.0001349512749584,0.0,0.0,5.787559986114502,0.0,0.0,0.0,0.2776091694831848,4.0,0.0,1.0
801360,291.4695739746094,297.1499938964844,293.1499938964844,0.0094991736114025,-583.720947265625,302.17236328125,0.5345366597175598,0.050000000745058,0.0459312461316585,291.6482849121094,297.1499938964844,293.1499938964844,0.007927918806672,-548.6363525390625,301.04888916015625,0.5345366597175598,0.050000000745058,0.0483678169548511,291.4273376464844,297.1499938964844,293.1499938964844,0.0093405563384294,-449.54638671875,302.0660095214844,0.5345366597175598,0.050000000745058,0.0357243046164512,291.1980285644531,297.1499938964844,293.1499938964844,0.01164479739964,-684.958251953125,303.3604736328125,0.5345366597175598,0.050000000745058,0.0483678169548511,291.9536437988281,297.1499938964844,293.1499938964844,0.0059272041544318,-2092.216796875,299.223388671875,0.5345366597175598,0.050000000745058,0.2294360995292663,291.7351989746094,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,291.95098876953125,291.78009033203125,1.0,0.1549716591835022,1.0,1.0,0.9978905320167542,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.1117093935608863,26.98044776916504,25.0,420.9793395996094,-4560.6640625,29.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8489685058594,307.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18207.0234375,18000.0,0.0,0.0,0.1242607831954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1160823479294776,0.1160866320133209,-4.282770987629192e-06,0.0,0.0001261088909814,0.0,0.0,4.565747261047363,0.0,0.0,0.0,0.2731240093708038,4.0,0.0,1.0
801420,291.4789733886719,297.1499938964844,293.1499938964844,0.0098846657201647,-596.6908569335938,302.4334411621094,0.5354039072990417,0.050000000745058,0.0459239482879638,291.6557922363281,297.1499938964844,293.1499938964844,0.0082045644521713,-560.907470703125,301.2893981933594,0.5354039072990417,0.050000000745058,0.0483601279556751,291.4360046386719,297.1499938964844,293.1499938964844,0.0097319092601537,-460.0229797363281,302.3363952636719,0.5354039072990417,0.050000000745058,0.0357186272740364,291.20611572265625,297.1499938964844,293.1499938964844,0.0122645683586597,-701.3695678710938,303.6653137207031,0.5354039072990417,0.050000000745058,0.0483601279556751,291.9622497558594,297.1499938964844,293.1499938964844,0.0060856714844703,-2136.103759765625,299.4174194335937,0.5354039072990417,0.050000000745058,0.2293996214866638,291.780517578125,291.1499938964844,270.7084655761719,269.85369873046875,283.01373291015625,291.95965576171875,291.7709655761719,1.0,0.1545603275299072,1.0,1.0,0.9976727366447448,1.0,-0.4893305599689483,0.206079214811325,0.2832513451576233,0.0838454142212867,0.0,0.0,0.0645047649741172,26.785863876342773,25.0,142.13230895996094,-4203.81884765625,28.954057693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.990234375,306.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.908203125,18000.0,0.0,0.0,0.1153067648410797,0.0,0.0,0.0,0.0,1.0,0.0007338705472648,0.0,0.0,0.0,0.0,0.0,0.0,0.094538427889347,0.095649242401123,-0.0011108112521469,0.0,0.0001170217074104,0.0,0.0,3.710017204284668,0.0,0.0,0.0,0.2697887122631073,4.0,0.0,1.0
801480,291.4881286621094,297.1499938964844,293.1499938964844,0.0103558152914047,-613.5377807617188,302.68084716796875,0.5361931920051575,0.050000000745058,0.0459173768758773,291.66314697265625,297.1499938964844,293.1499938964844,0.0085382722318172,-576.864990234375,301.5080871582031,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4444580078125,297.1499938964844,293.1499938964844,0.0102080693468451,-473.49365234375,302.5924072265625,0.5361931920051575,0.050000000745058,0.0357135161757469,291.214111328125,297.1499938964844,293.1499938964844,0.0130331153050065,-722.2933959960938,303.9651794433594,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9705810546875,297.1499938964844,293.1499938964844,0.0062756473198533,-2194.340087890625,299.576171875,0.5361931920051575,0.050000000745058,0.2293668091297149,291.7359313964844,291.1499938964844,270.6910705566406,269.8455505371094,283.011962890625,291.9680480957031,291.6962585449219,1.0,0.1541891694068908,1.0,1.0,0.9974549412727356,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0295339692384004,26.610780715942383,25.0,-72.96122741699219,-3953.389404296875,28.80231666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1208190917969,304.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.263671875,18000.0,0.0,0.0,0.1061874777078628,0.0,0.0,0.0,0.0,1.0,0.0022039331961423,0.0,0.0,0.0,0.0,0.0,0.0,0.0803500488400459,0.0893770679831504,-0.0090270210057497,0.0,0.0001077667911886,0.0,0.0,3.432792901992798,0.0,0.0,0.0,0.2681725323200226,4.0,0.0,1.0
801540,291.4970703125,297.1499938964844,293.1499938964844,0.010890451259911,-632.2769165039062,302.9245300292969,0.5373632907867432,0.050000000745058,0.045907761901617,291.6703186035156,297.1499938964844,293.1499938964844,0.0089105209335684,-594.6182861328125,301.7186889648437,0.5373632907867432,0.050000000745058,0.0483430847525596,291.4527282714844,297.1499938964844,293.1499938964844,0.010747998021543,-488.4328918457031,302.8445129394531,0.5373632907867432,0.050000000745058,0.0357060357928276,291.2220153808594,297.1499938964844,293.1499938964844,0.0142516568303108,-760.4312744140625,304.1401672363281,0.545866847038269,0.0595273710787296,0.0502130389213562,291.9786071777344,297.1499938964844,293.1499938964844,0.0064835301600396,-2259.49658203125,299.71942138671875,0.5373632907867432,0.050000000745058,0.2293187826871872,291.6460876464844,291.1499938964844,270.6737976074219,269.8373107910156,283.0092163085937,291.9761657714844,291.5938415527344,1.0,0.1538770943880081,1.0,1.0,0.9972371459007264,1.0,-0.4913980662822723,0.2069623172283172,0.2844357490539551,0.0842477828264236,0.0,0.0,0.0052964924834668,26.37007713317871,25.0,-213.7350006103516,-3791.90380859375,28.78567314147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2271423339844,303.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.158203125,18000.0,0.0,0.0,0.0970703214406967,0.0,0.0,0.0,0.0,1.0,0.0032309461385011,0.0,0.0,0.0,0.0,0.0,0.0,0.0714777782559394,0.0897863954305648,-0.0183086153119802,0.0,9.851403592620044e-05,0.0,0.0,3.429011106491089,0.0,0.0,0.0,0.2675583958625793,4.0,0.0,1.0
801600,291.5058898925781,297.1499938964844,293.1499938964844,0.0114929778501391,-652.7977905273438,303.1681213378906,0.5420839190483093,0.050000000745058,0.0458703823387622,291.67742919921875,297.1499938964844,293.1499938964844,0.0093205934390425,-614.0218505859375,301.9259948730469,0.5420839190483093,0.050000000745058,0.0483037196099758,291.4609069824219,297.1499938964844,293.1499938964844,0.0113561376929283,-504.7510986328125,303.096435546875,0.5420839190483093,0.050000000745058,0.0356769636273384,291.2414245605469,297.1499938964844,293.1499938964844,0.0253353640437126,-1027.806884765625,304.12158203125,0.616895854473114,0.080158993601799,0.0672526136040687,291.9866027832031,297.1499938964844,293.1499938964844,0.006704440806061,-2330.325927734375,299.853271484375,0.5420839190483093,0.050000000745058,0.2291320562362671,291.5253601074219,291.1499938964844,270.6567077636719,269.8290100097656,282.9971618652344,291.9842224121094,291.4232788085937,1.0,0.1538482755422592,1.0,1.0,0.997019350528717,1.0,-0.5114920139312744,0.2156900912523269,0.2958019375801086,0.0876964554190635,0.0,0.0,0.0,25.522180557250977,28.0,-729.192138671875,-1052.9320068359375,29.81028175354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2997741699219,299.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4140625,18000.0,0.0,0.0,0.0881171748042106,0.0,0.0,0.0,0.0,1.0,0.0082280952483415,0.0,0.0,0.0,0.0,0.0,0.0,0.0076988041400909,0.061846274882555,-0.054147470742464,0.0,8.942773274611682e-05,0.0,0.0,2.3237037658691406,0.0,0.0,0.0,0.2627008855342865,4.0,0.0,1.0
801660,291.51446533203125,297.1499938964844,293.1499938964844,0.0127460900694131,-702.8475341796875,303.3909912109375,0.5458764433860779,0.050000000745058,0.0458418689668178,291.6842346191406,297.1499938964844,293.1499938964844,0.010132823139429,-660.742431640625,302.0719299316406,0.5458764433860779,0.050000000745058,0.0482736974954605,291.4689636230469,297.1499938964844,293.1499938964844,0.0126024596393108,-543.9059448242188,303.3257141113281,0.5458764433860779,0.050000000745058,0.0356547869741916,291.278564453125,297.1499938964844,293.1499938964844,0.0435463041067123,-1363.850830078125,304.0935363769531,0.6691107749938965,0.0970552265644073,0.0847444981336593,291.9948425292969,297.1499938964844,293.1499938964844,0.0071142273955047,-2499.5390625,299.8543395996094,0.5458764433860779,0.050000000745058,0.2289896309375763,290.99462890625,291.1499938964844,270.6397399902344,269.8205871582031,282.9832763671875,291.9925231933594,290.5126647949219,1.0,0.1544991582632064,1.0,1.0,0.9968544244766236,1.0,-0.5322169065475464,0.2247080355882644,0.3075088560581207,0.0912787541747093,0.0,0.0,0.0506330430507659,24.91815757751465,28.0,-1750.5164794921875,-3755.928955078125,31.12458610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.63525390625,298.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17695.197265625,18000.0,0.0,0.0,0.0762313678860664,0.0,0.0,0.0,0.0,1.0,0.0064049307256937,0.0,0.0,0.0,0.0,0.0,0.0,0.0656204298138618,0.109716847538948,-0.0440964177250862,0.0,7.736514817224815e-05,0.0,0.0,4.118701934814453,0.0,0.0,0.0,0.2689103484153747,4.0,0.0,1.0
801720,291.52294921875,297.1499938964844,293.1499938964844,0.0139984209090471,-744.5715942382812,303.6285400390625,0.5480581521987915,0.050000000745058,0.0458260178565979,291.690673828125,297.1499938964844,293.1499938964844,0.0109493657946586,-700.9089965820312,302.2154846191406,0.5480581521987915,0.050000000745058,0.0482570044696331,291.4769287109375,297.1499938964844,293.1499938964844,0.0138562768697738,-576.7083740234375,303.5697021484375,0.5480581521987915,0.050000000745058,0.035642459988594,291.3246765136719,297.1499938964844,293.1499938964844,0.0599385499954223,-1661.252197265625,304.0743713378906,0.710976243019104,0.111715018749237,0.0996091440320015,292.0032653808594,297.1499938964844,293.1499938964844,0.0075429026037454,-2653.90673828125,299.81939697265625,0.5480581521987915,0.050000000745058,0.2289104461669922,290.3080444335937,291.1499938964844,270.6229553222656,269.81201171875,282.970703125,292.0008850097656,290.3275146484375,1.0,0.1555444598197937,1.0,1.0,0.99668949842453,1.0,-0.5499076843261719,0.2324327677488327,0.317474901676178,0.094330258667469,0.0,0.0,0.181198239326477,24.630285263061523,25.0,-434.8128356933594,-4551.35205078125,32.48720169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8445739746094,304.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.24609375,18000.0,0.0,0.0,0.0647919028997421,0.0,0.0,0.0,0.0,1.0,0.0031229192391037,0.0,0.0,0.0,0.0,0.0,0.0,0.1075124815106391,0.1247419789433479,-0.0172294992953538,0.0,6.575555016752332e-05,0.0,0.0,4.795619010925293,0.0,0.0,0.0,0.271883100271225,4.0,0.0,1.0
801780,291.5319519042969,297.1499938964844,293.1499938964844,0.0143012693151831,-742.4885864257812,303.9080505371094,0.5509976148605347,0.050000000745058,0.0458053052425384,291.6976013183594,297.1499938964844,293.1499938964844,0.0111535461619496,-699.5081787109375,302.4932556152344,0.5509976148605347,0.050000000745058,0.0482351928949356,291.4853820800781,297.1499938964844,293.1499938964844,0.0141828171908855,-575.5789184570312,303.86004638671875,0.5509976148605347,0.050000000745058,0.0356263481080532,291.37432861328125,297.1499938964844,293.1499938964844,0.0696878582239151,-1838.8438720703125,304.07049560546875,0.7425271272659302,0.1250873953104019,0.112834520637989,292.0133972167969,297.1499938964844,293.1499938964844,0.0076367063447833,-2646.783935546875,300.0704650878906,0.5509976148605347,0.050000000745058,0.2288069874048233,290.53472900390625,291.1499938964844,270.6063537597656,269.8033142089844,282.9599914550781,292.0105895996094,290.68536376953125,1.0,0.1559709161520004,1.0,1.0,0.9965245723724364,1.0,-0.5655853152275085,0.2392994314432144,0.3262858390808105,0.0970297455787658,0.0,0.0,0.2017606198787689,24.19858169555664,25.0,212.76914978027344,-5166.353515625,33.55929946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3758239746094,307.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.0703125,18000.0,0.0,0.0,0.0604923665523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1415400207042694,0.1415442675352096,-4.240042471792549e-06,0.0,6.139206379884854e-05,0.0,0.0,5.544059753417969,0.0,0.0,0.0,0.2755285501480102,4.0,0.0,1.0
801840,291.5414733886719,297.1499938964844,293.1499938964844,0.0195883251726627,-822.2579956054688,304.13330078125,0.5548731684684753,0.0522650033235549,0.0458423383533954,291.7052307128906,297.1499938964844,293.1499938964844,0.0113381212577223,-697.708984375,302.7683410644531,0.5545650124549866,0.050000000745058,0.0482096709311008,291.4944763183594,297.1499938964844,293.1499938964844,0.0145010948181152,-574.4302978515625,304.1375732421875,0.5545650124549866,0.050000000745058,0.0356074981391429,291.4251403808594,297.1499938964844,293.1499938964844,0.0779624283313751,-1993.7205810546875,304.0699157714844,0.7718565464019775,0.1376027166843414,0.1250483095645904,292.025146484375,297.1499938964844,293.1499938964844,0.0077007906511425,-2633.81103515625,300.3335266113281,0.5545650124549866,0.050000000745058,0.2286859303712844,290.8459777832031,291.1499938964844,270.58990478515625,269.79443359375,282.95086669921875,292.0220031738281,290.94659423828125,1.0,0.1561769694089889,1.0,1.0,0.9963597059249878,1.0,-0.5800885558128357,0.2456714510917663,0.3344171345233917,0.099518321454525,0.0,0.0,0.1903561353683471,23.66481208801269,25.0,396.4037170410156,-5261.12744140625,34.44011306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.725830078125,307.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.806640625,18000.0,0.0,0.0,0.0591930337250232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1431359648704528,0.1431402266025543,-4.269975306669949e-06,0.0,6.00734019826632e-05,0.0,0.0,5.647680759429932,0.0,0.0,0.0,0.2762414813041687,4.0,0.0,1.0
