time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801900,291.557373046875,297.1499938964844,293.1499938964844,0.0204727947711944,-884.54736328125,304.133544921875,0.6088826656341553,0.0695340931415557,0.0558850914239883,291.7135314941406,297.1499938964844,293.1499938964844,0.0116209518164396,-701.9592895507812,303.017822265625,0.563226044178009,0.050000000745058,0.0481515526771545,291.5072021484375,297.1499938964844,293.1499938964844,0.0192525833845138,-667.0490112304688,304.1354064941406,0.602084755897522,0.06808502972126,0.0421390943229198,291.475830078125,297.1499938964844,293.1499938964844,0.0861008614301681,-2150.775390625,304.0696716308594,0.8058977127075195,0.1494963318109512,0.1365042328834533,292.0380554199219,297.1499938964844,293.1499938964844,0.0078049842268228,-2642.747802734375,300.5478820800781,0.563226044178009,0.050000000745058,0.2284102290868759,291.0283203125,291.1499938964844,270.5736083984375,269.7853698730469,282.9324035644531,292.0347595214844,291.0696105957031,1.0,0.1569243520498275,1.0,1.0,0.9961947798728944,1.0,-0.6133145689964294,0.2603712081909179,0.3529433906078338,0.1051049903035163,0.0,0.0,0.179476261138916,22.45209312438965,25.0,323.23760986328125,-5305.9755859375,36.52815628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1396179199219,307.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2890625,18000.0,0.0,0.0,0.058503620326519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1370875984430313,0.1370918750762939,-4.274279490346089e-06,0.0,5.937373862252571e-05,0.0,0.0,5.406288623809815,0.0,0.0,0.0,0.2756248712539673,4.0,0.0,1.0
801960,291.5908508300781,297.1499938964844,293.1499938964844,0.0315662063658237,-1092.791259765625,304.1163635253906,0.6647882461547852,0.0831488296389579,0.0693252757191658,291.7223815917969,297.1499938964844,293.1499938964844,0.012020212598145,-712.2288208007812,303.24884033203125,0.5750910639762878,0.050000000745058,0.0480793006718158,291.53448486328125,297.1499938964844,293.1499938964844,0.0308660808950662,-841.8967895507812,304.116943359375,0.6631534695625305,0.0835461542010307,0.0535375215113163,291.5238647460937,297.1499938964844,293.1499938964844,0.0947075635194778,-2320.118896484375,304.068603515625,0.8400306701660156,0.1612740159034729,0.1476246118545532,292.0523986816406,297.1499938964844,293.1499938964844,0.0079541774466633,-2673.241455078125,300.7177429199219,0.5750910639762878,0.050000000745058,0.2280675023794174,291.0816955566406,291.1499938964844,270.5574645996094,269.7760925292969,282.9071044921875,292.0489807128906,291.07745361328125,1.0,0.1580947041511535,1.0,1.0,0.9962629079818726,1.0,-0.655971348285675,0.2792738974094391,0.3766974508762359,0.1124497726559639,0.0,0.0,0.1780296713113784,20.96675682067871,25.0,146.54640197753906,-5411.740234375,39.42630386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6248474121094,306.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.755859375,18000.0,0.0,0.0,0.0581972375512123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1336341649293899,0.1336384266614914,-4.269492364983307e-06,0.0,5.906279693590477e-05,0.0,0.0,5.259974479675293,0.0,0.0,0.0,0.2751547694206238,4.0,0.0,1.0
802020,291.6335754394531,297.1499938964844,293.1499938964844,0.042348526418209,-1271.6558837890625,304.1029663085937,0.7125601768493652,0.0945155024528503,0.0804249122738838,291.7317810058594,297.1499938964844,293.1499938964844,0.0125248664990067,-726.7957153320312,303.4701843261719,0.5859385132789612,0.050000000745058,0.0480193383991718,291.5712585449219,297.1499938964844,293.1499938964844,0.0434649847447872,-1003.4248657226562,304.1001892089844,0.7160017490386963,0.0968008786439895,0.0634765923023223,291.5698547363281,297.1499938964844,293.1499938964844,0.1039156019687652,-2501.200927734375,304.066650390625,0.873610258102417,0.1728376448154449,0.1586052328348159,292.0684509277344,297.1499938964844,293.1499938964844,0.0081405378878116,-2719.01123046875,300.8563842773437,0.5859385132789612,0.050000000745058,0.2277830690145492,291.0443115234375,291.1499938964844,270.54150390625,269.7665710449219,282.88604736328125,292.0648193359375,291.0233459472656,1.0,0.1595233231782913,1.0,1.0,0.9963310956954956,1.0,-0.6939864158630371,0.2961845099925995,0.39780193567276,0.1190965250134468,0.0,0.0,0.188512772321701,19.765247344970703,25.0,4.185826301574707,-5586.9609375,42.31304550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.156005859375,306.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.0584110245108604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1359459310770034,0.1359501928091049,-4.267016720405081e-06,0.0,5.9279762353980914e-05,0.0,0.0,5.350845813751221,0.0,0.0,0.0,0.2754493653774261,4.0,0.0,1.0
802080,291.6792907714844,297.1499938964844,293.1499938964844,0.0518480874598026,-1429.6612548828125,304.09429931640625,0.7488815188407898,0.1047520861029625,0.0900665819644928,291.7418212890625,297.1499938964844,293.1499938964844,0.0130765410140156,-742.111572265625,303.6885070800781,0.5959395170211792,0.050000000745058,0.0479683056473732,291.61181640625,297.1499938964844,293.1499938964844,0.054472092539072,-1146.61181640625,304.0892944335937,0.7564312219619751,0.108837641775608,0.0722639188170433,291.61456298828125,297.1499938964844,293.1499938964844,0.1132693588733673,-2682.0517578125,304.0648193359375,0.907401978969574,0.1840758472681045,0.1693334579467773,292.0860595703125,297.1499938964844,293.1499938964844,0.0083359517157077,-2767.080810546875,300.9833984375,0.5959395170211792,0.050000000745058,0.227540984749794,290.984619140625,291.1499938964844,270.5257263183594,269.7568359375,282.8690185546875,292.0823059082031,290.9668273925781,1.0,0.1611672937870025,1.0,1.0,0.996399223804474,1.0,-0.7286278009414673,0.3116349279880523,0.4169928729534149,0.1252698749303817,0.0,0.0,0.2055288851261139,18.7707576751709,25.0,-62.455078125,-5823.1015625,45.229400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7136535644531,306.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80078125,18000.0,0.0,0.0,0.0592679120600223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1434230208396911,0.1434272974729538,-4.272298156138277e-06,0.0,6.014939572196454e-05,0.0,0.0,5.662439823150635,0.0,0.0,0.0,0.2765422761440277,4.0,0.0,1.0
802140,291.7255249023437,297.1499938964844,293.1499938964844,0.0603158101439476,-1574.6885986328125,304.0890808105469,0.7838290333747864,0.1143013313412666,0.0989095494151115,291.75262451171875,297.1499938964844,293.1499938964844,0.0136401494964957,-756.4740600585938,303.90533447265625,0.6054080724716187,0.050000000745058,0.047923170030117,291.6535949707031,297.1499938964844,293.1499938964844,0.0642695575952529,-1278.921875,304.08258056640625,0.7956850528717041,0.1201136782765388,0.0803724527359008,291.65826416015625,297.1499938964844,293.1499938964844,0.1224394142627716,-2856.00830078125,304.0636291503906,0.9439701437950134,0.1949410289525985,0.1797325313091278,292.1049499511719,297.1499938964844,293.1499938964844,0.0085216918960213,-2810.59765625,301.1081848144531,0.6054080724716187,0.050000000745058,0.2273268848657608,290.938232421875,291.1499938964844,270.5101013183594,269.7467956542969,282.85516357421875,292.1011047363281,290.9263916015625,1.0,0.1630018949508667,1.0,1.0,0.996467351913452,1.0,-0.7611411213874817,0.3261566460132599,0.4349844455718994,0.1312031000852584,0.0,0.0,0.2243785262107849,17.916318893432617,25.0,-81.051025390625,-6071.5859375,48.23262786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841796875,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5859375,18000.0,0.0,0.0,0.0608674995601177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1536754518747329,0.1536797434091568,-4.28512976213824e-06,0.0,6.177277828101069e-05,0.0,0.0,6.101572513580322,0.0,0.0,0.0,0.2781601250171661,4.0,0.0,1.0
802200,291.7714233398437,297.1499938964844,293.1499938964844,0.0680178180336952,-1710.857666015625,304.086181640625,0.8171343207359314,0.1233309358358383,0.1072169840335846,291.76416015625,297.1499938964844,293.1499938964844,0.0145302023738622,-776.683349609375,304.119140625,0.6144344806671143,0.050000000745058,0.0478863716125488,291.6955871582031,297.1499938964844,293.1499938964844,0.0731888338923454,-1403.784912109375,304.0786437988281,0.8310372829437256,0.1308285146951675,0.088024228811264,291.7011108398437,297.1499938964844,293.1499938964844,0.1313967704772949,-3023.01708984375,304.0630798339844,0.976231813430786,0.2054249942302703,0.1897770911455154,292.1247863769531,297.1499938964844,293.1499938964844,0.0086994767189025,-2850.461669921875,301.2306823730469,0.6144177913665771,0.050000000745058,0.22713403403759,290.9042663574219,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1209411621094,290.8948974609375,1.0,0.165004625916481,1.0,1.0,0.9965355396270752,1.0,-0.7920741438865662,0.3399783968925476,0.4520957469940185,0.137006402015686,0.0,0.0,0.24419866502285,17.170166015625,25.0,-84.31078338623047,-6309.037109375,51.34602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565979003906,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.533203125,18000.0,0.0,0.0,0.0633020624518394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1654791533946991,0.1654834598302841,-4.303329205868067e-06,0.0,6.42435479676351e-05,0.0,0.0,6.619757175445557,0.0,0.0,0.0,0.2801376283168793,4.0,0.0,1.0
802260,291.81658935546875,297.1499938964844,293.1499938964844,0.0751717016100883,-1840.7791748046875,304.0848083496094,0.8406830430030823,0.1319239735603332,0.1151122748851776,291.7777404785156,297.1499938964844,293.1499938964844,0.017510375007987,-863.0208740234375,304.1396484375,0.6415287852287292,0.0630805939435958,0.0537611320614814,291.7371520996094,297.1499938964844,293.1499938964844,0.0815220102667808,-1523.5289306640625,304.0765075683594,0.8578276038169861,0.1410864889621734,0.0953336060047149,291.7406616210937,297.1499938964844,293.1499938964844,0.1303976029157638,-3082.290771484375,304.0818786621094,0.9954455494880676,0.2159994691610336,0.1995278745889663,292.1452941894531,297.1499938964844,293.1499938964844,0.0088813723996281,-2890.17626953125,301.3493347167969,0.6183962225914001,0.050000000745058,0.2270494103431701,290.87420654296875,291.1499938964844,270.4794006347656,269.7258605957031,282.83807373046875,292.1414794921875,290.8658447265625,1.0,0.1670472621917724,1.0,1.0,0.99688982963562,1.0,-0.8131781220436096,0.3489390015602112,0.464239090681076,0.1421781033277511,0.0,0.0,0.2656080424785614,16.938018798828125,25.0,-80.1589126586914,-6517.09375,55.00334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,306.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.958984375,18000.0,0.0,0.0,0.0666684061288833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790615916252136,0.1790659129619598,-4.326092494011391e-06,0.0,6.765995203750208e-05,0.0,0.0,7.230253219604492,0.0,0.0,0.0,0.2825132310390472,4.0,0.0,1.0
802320,291.8609313964844,297.1499938964844,293.1499938964844,0.0817881897091865,-1962.9984130859373,304.08465576171875,0.8642004132270813,0.1401080042123794,0.1226343959569931,291.80224609375,297.1499938964844,293.1499938964844,0.0265519972890615,-1061.783935546875,304.1250915527344,0.6944554448127747,0.075668029487133,0.0661851242184639,291.7781677246094,297.1499938964844,293.1499938964844,0.0893284007906913,-1637.0965576171875,304.07568359375,0.8850040435791016,0.1509312242269516,0.102344200015068,291.7600402832031,297.1499938964844,293.1499938964844,0.1229745000600814,-2858.781005859375,304.1075744628906,0.9697402715682985,0.2300261855125427,0.1782167851924896,292.1661071777344,297.1499938964844,293.1499938964844,0.0090501857921481,-2924.697998046875,301.4667663574219,0.6226690411567688,0.050000000745058,0.2269603013992309,290.8575744628906,291.1499938964844,270.4642944335937,269.71490478515625,282.8345031738281,292.1623229980469,290.8578796386719,1.0,0.1691171079874038,1.0,1.0,0.9972441792488098,1.0,-0.8357094526290894,0.3594136834144592,0.4762957692146301,0.1455913782119751,0.0,0.0,0.2869346737861633,16.661136627197266,28.0,-40.143043518066406,-6742.18408203125,56.813323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17868.796875,18000.0,0.0,0.0,0.0709667578339576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1945613771677017,0.1945657283067703,-4.354369593784213e-06,0.0,7.202223787317052e-05,0.0,0.0,7.946860790252685,0.0,0.0,0.0,0.2853292524814605,4.0,0.0,1.0
802380,291.904296875,297.1499938964844,293.1499938964844,0.0879160314798355,-2077.140625,304.0853881835937,0.8862195014953613,0.1479181945323944,0.1298025250434875,291.8363342285156,297.1499938964844,293.1499938964844,0.0363821499049663,-1236.677490234375,304.1117858886719,0.7343119382858276,0.0860527381300926,0.0769976675510406,291.81842041015625,297.1499938964844,293.1499938964844,0.0966912806034088,-1744.199951171875,304.0758056640625,0.9103848338127136,0.1603985279798507,0.1090763360261917,291.7694702148437,297.1499938964844,293.1499938964844,0.1187692508101463,-2778.195068359375,304.122802734375,0.9660871624946594,0.2457791864871978,0.1731097102165222,292.18701171875,297.1499938964844,293.1499938964844,0.0092085255309939,-2954.605224609375,301.58447265625,0.6260775327682495,0.050000000745058,0.2268911004066467,290.8612976074219,291.1499938964844,270.4493713378906,269.70361328125,282.8306884765625,292.183349609375,290.8631591796875,1.0,0.1717553734779358,1.0,1.0,0.9975985288619996,1.0,-0.8590923547744751,0.3698671758174896,0.4892252087593078,0.1502429097890854,0.0,0.0,0.3058387637138366,16.522178649902344,28.0,-13.459203720092772,-6949.12109375,60.13538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54058837890625,306.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.921875,18000.0,0.0,0.0,0.0761580988764762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2099929600954055,0.2099973410367965,-4.387108674563933e-06,0.0,7.72907878854312e-05,0.0,0.0,8.687094688415527,0.0,0.0,0.0,0.2882912158966064,4.0,0.0,1.0
802440,291.9466552734375,297.1499938964844,293.1499938964844,0.093786284327507,-2186.8701171875,304.0864562988281,0.9051600098609924,0.1553828120231628,0.1366536766290664,291.87603759765625,297.1499938964844,293.1499938964844,0.0445470511913299,-1379.07470703125,304.1039123535156,0.7633431553840637,0.0948978066444397,0.0860708206892013,291.8578796386719,297.1499938964844,293.1499938964844,0.103883683681488,-1847.8623046875,304.07623291015625,0.9344693422317504,0.1695189774036407,0.1155598387122154,291.7753295898437,297.1499938964844,293.1499938964844,0.116481989622116,-2733.7724609375,304.1318359375,0.9639109373092652,0.2621110379695892,0.1702384203672409,292.2080078125,297.1499938964844,293.1499938964844,0.0093679092824459,-2984.544677734375,301.6978759765625,0.6280157566070557,0.050000000745058,0.2268525511026382,290.86309814453125,291.1499938964844,270.43463134765625,269.69195556640625,282.8277587890625,292.20440673828125,290.8619384765625,1.0,0.1747293323278427,1.0,1.0,0.9979528188705444,1.0,-0.8824930787086487,0.3802829682826996,0.5022100806236267,0.155113473534584,0.0,0.0,0.3247216939926147,16.555213928222656,46.0,-12.772393226623535,-7130.94189453125,63.86293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106689453125,306.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.28125,18000.0,0.0,0.0,0.0821537896990776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2255597859621048,0.2255642116069793,-4.422195161168929e-06,0.0,8.337564941029996e-05,0.0,0.0,9.458355903625488,0.0,0.0,0.0,0.2914294004440307,4.0,0.0,1.0
802500,291.9880065917969,297.1499938964844,293.1499938964844,0.0995071530342102,-2293.485595703125,304.0876159667969,0.914131999015808,0.1625022292137146,0.1432184427976608,291.9180603027344,297.1499938964844,293.1499938964844,0.0518354400992393,-1506.41748046875,304.0990905761719,0.7810221314430237,0.1027846187353134,0.0939930751919746,291.89654541015625,297.1499938964844,293.1499938964844,0.1110109463334083,-1949.1856689453125,304.0766906738281,0.9461913704872132,0.1782936304807663,0.1218197047710418,291.783935546875,297.1499938964844,293.1499938964844,0.121353805065155,-2826.524658203125,304.12603759765625,0.9681957960128784,0.2778439521789551,0.1760094612836837,292.2291564941406,297.1499938964844,293.1499938964844,0.0095367543399333,-3016.748046875,301.8053894042969,0.6241368055343628,0.050000000745058,0.2269287705421447,290.8560485839844,291.1499938964844,270.4200744628906,269.6799011230469,282.8230895996094,292.22564697265625,290.8532409667969,1.0,0.1805592030286789,1.0,1.0,0.998307168483734,1.0,-0.914400041103363,0.3944839835166931,0.5199160575866699,0.1619386225938797,0.0,0.0,0.3449957966804504,17.297657012939453,46.0,-21.2843017578125,-7355.37158203125,70.30118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6857604980469,305.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17828.654296875,18000.0,0.0,0.0,0.0888726785778999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429315447807312,0.2429360002279281,-4.461686785361962e-06,0.0,9.019446588354184e-05,0.0,0.0,10.345577239990234,0.0,0.0,0.0,0.2950548231601715,4.0,0.0,1.0
802560,292.0284423828125,297.1499938964844,293.1499938964844,0.105141095817089,-2397.55615234375,304.0887145996094,0.9139848947525024,0.1692820340394973,0.1494934260845184,291.9605712890625,297.1499938964844,293.1499938964844,0.0583876073360443,-1623.7974853515625,304.096435546875,0.7892138957977295,0.1100428700447082,0.1011916548013687,291.9344482421875,297.1499938964844,293.1499938964844,0.1180976703763008,-2048.6806640625,304.0771179199219,0.9479694366455078,0.1867254376411438,0.1278526037931442,291.8031005859375,297.1499938964844,293.1499938964844,0.1322770118713379,-3031.891357421875,304.1104431152344,0.9764543771743774,0.2913952469825744,0.1887608021497726,292.2508544921875,297.1499938964844,293.1499938964844,0.0097137987613677,-3051.1923828125,301.9061889648437,0.6156496405601501,0.050000000745058,0.2271044105291366,290.8388061523437,291.1499938964844,270.4057006835937,269.6674194335937,282.8180236816406,292.24737548828125,290.8328857421875,1.0,0.1881716102361679,1.0,1.0,0.9986071586608888,1.0,-0.9533244967460632,0.4117626547813415,0.5415618419647217,0.1706658899784088,0.0,0.0,0.3673977851867676,18.664005279541016,64.0,-41.82373809814453,-7622.3447265625,79.44098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2738952636719,305.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.873046875,18000.0,0.0,0.0,0.0963340327143669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2630431354045868,0.2630476653575897,-4.509112841333263e-06,0.0,9.776680235518144e-05,0.0,0.0,11.41236686706543,0.0,0.0,0.0,0.2994411885738373,4.0,0.0,1.0
802620,292.0679931640625,297.1499938964844,293.1499938964844,0.110691949725151,-2499.06591796875,304.0897521972656,0.9068715572357178,0.1757224798202514,0.1554828882217407,292.0027770996094,297.1499938964844,293.1499938964844,0.0644234269857406,-1734.814697265625,304.09521484375,0.7902213335037231,0.1168249770998954,0.1078912019729614,291.9717102050781,297.1499938964844,293.1499938964844,0.1251346319913864,-2146.315673828125,304.0775756835937,0.9422921538352966,0.1948096305131912,0.1336591988801956,291.8352355957031,297.1499938964844,293.1499938964844,0.1483180224895477,-3327.538818359375,304.0884094238281,0.9857510924339294,0.3021621406078338,0.2070793956518173,292.27349853515625,297.1499938964844,293.1499938964844,0.0098970932886004,-3087.325439453125,301.99908447265625,0.602919340133667,0.050000000745058,0.2273764312267303,290.8115234375,291.1499938964844,270.3914794921875,269.654541015625,282.81353759765625,292.2699890136719,290.80450439453125,1.0,0.1974260210990905,1.0,1.0,0.9989071488380432,1.0,-0.9978315830230712,0.4314913749694824,0.5663402080535889,0.1811022758483886,0.0,0.0,0.3926645517349243,20.632265090942383,64.0,-59.86531066894531,-7941.6796875,91.4064712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8677673339844,305.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.10546875,18000.0,0.0,0.0,0.1045556142926216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287373423576355,0.2873779833316803,-4.569580141833285e-06,0.0,0.0001061106522683,0.0,0.0,12.76526165008545,0.0,0.0,0.0,0.3050358891487121,4.0,0.0,1.0
802680,292.10675048828125,297.1499938964844,293.1499938964844,0.1160859689116478,-2596.669921875,304.0909118652344,0.8950058817863464,0.181817814707756,0.1611865609884262,292.0443420410156,297.1499938964844,293.1499938964844,0.0700216069817543,-1840.1806640625,304.09503173828125,0.7855589985847473,0.1231917440891265,0.1141934692859649,292.00836181640625,297.1499938964844,293.1499938964844,0.1320340037345886,-2240.889404296875,304.0782165527344,0.9303207993507384,0.2025334537029266,0.1392350941896438,291.8808288574219,297.1499938964844,293.1499938964844,0.1687135249376297,-3694.258056640625,304.0624694824219,0.993752419948578,0.3098780512809753,0.2298433035612106,292.29742431640625,297.1499938964844,293.1499938964844,0.0100819543004035,-3123.49267578125,302.08447265625,0.5866166353225708,0.050000000745058,0.2277582734823227,290.7820129394531,291.1499938964844,270.3774719238281,269.6412048339844,282.8097839355469,292.2939147949219,290.7758178710937,1.0,0.2081507295370102,1.0,1.0,0.9992071390151978,1.0,-1.0467108488082886,0.4531664252281189,0.5935444235801697,0.1930237859487533,0.0,0.0,0.4201553165912628,23.268861770629883,67.0,-67.4872817993164,-8310.611328125,106.51317596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46484375,305.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17665.779296875,18000.0,0.0,0.0,0.1135528162121772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3166260123252868,0.3166306614875793,-4.649794846045552e-06,0.0,0.0001152416734839,0.0,0.0,14.498109817504885,0.0,0.0,0.0,0.3122265040874481,4.0,0.0,1.0
802740,292.1446533203125,297.1499938964844,293.1499938964844,0.1212246939539909,-2688.612548828125,304.0923156738281,0.8850230574607849,0.1875882446765899,0.1665878593921661,292.0851745605469,297.1499938964844,293.1499938964844,0.0751882120966911,-1939.14453125,304.0956420898437,0.7815209031105042,0.1291796416044235,0.1201206892728805,292.04443359375,297.1499938964844,293.1499938964844,0.1386787742376327,-2330.837890625,304.0791931152344,0.920196533203125,0.2099112123250961,0.1445627361536026,291.9363098144531,297.1499938964844,293.1499938964844,0.187040314078331,-4014.8603515625,304.04522705078125,0.997944474220276,0.3150671124458313,0.2496639937162399,292.3224182128906,297.1499938964844,293.1499938964844,0.0102565689012408,-3156.61279296875,302.16375732421875,0.5718403458595276,0.050000000745058,0.2281477153301239,290.7577819824219,291.1499938964844,270.3636474609375,269.6274108886719,282.8072204589844,292.3189392089844,290.75445556640625,1.0,0.2176620364189148,1.0,1.0,0.9995071291923524,1.0,-1.090963363647461,0.4728519916534424,0.6181113719940186,0.2040838450193405,0.0,0.0,0.4487829208374023,25.91665840148925,67.0,-57.16725158691406,-8686.765625,121.78504180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0659484863281,304.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17579.30859375,18000.0,0.0,0.0,0.1233124956488609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.350648283958435,0.3506530523300171,-4.756259386340389e-06,0.0,0.0001251465000677,0.0,0.0,16.683534622192383,0.0,0.0,0.0,0.3212767541408539,4.0,0.0,1.0
802800,292.18170166015625,297.1499938964844,293.1499938964844,0.1260002553462982,-2772.975341796875,304.0941162109375,0.8757812976837158,0.193044900894165,0.1717080771923065,292.1253356933594,297.1499938964844,293.1499938964844,0.0798946693539619,-2030.267333984375,304.09698486328125,0.7773299217224121,0.1347815692424774,0.1256910562515258,292.0799255371094,297.1499938964844,293.1499938964844,0.1449361592531204,-2414.400146484375,304.0806884765625,0.9109639525413512,0.2169504910707473,0.1496554762125015,291.9950866699219,297.1499938964844,293.1499938964844,0.203618511557579,-4298.19287109375,304.0342102050781,0.9990000128746032,0.3189000189304352,0.2673675119876861,292.3483581542969,297.1499938964844,293.1499938964844,0.0104142362251877,-3184.542236328125,302.2386474609375,0.5580716729164124,0.050000000745058,0.2285592406988144,290.7496337890625,291.1499938964844,270.3500061035156,269.6131286621094,282.8049011230469,292.34490966796875,290.7499389648437,1.0,0.2268659621477127,1.0,1.0,0.9998071193695068,1.0,-1.1316511631011963,0.4910575449466705,0.6405936479568481,0.2143253982067108,0.0,0.0,0.476384550333023,28.656307220458984,70.0,-31.26147651672364,-9050.609375,137.40780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6776123046875,304.8514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17497.767578125,18000.0,0.0,0.0,0.1337546110153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3880028426647186,0.3880077302455902,-4.893752702628262e-06,0.0,0.0001357439323328,0.0,0.0,19.33330345153809,0.0,0.0,0.0,0.332057237625122,4.0,0.0,1.0
802860,292.2178955078125,297.1499938964844,293.1499938964844,0.1304607689380645,-2850.911865234375,304.09619140625,0.8670440316200256,0.1982040554285049,0.1765571236610412,292.1644287109375,297.1499938964844,293.1499938964844,0.0842223018407821,-2114.632080078125,304.0987548828125,0.7729202508926392,0.1400817632675171,0.1309335976839065,292.11474609375,297.1499938964844,293.1499938964844,0.1508544385433197,-2492.50341796875,304.0825500488281,0.9026103615760804,0.2236660718917846,0.1545192152261734,292.0546264648437,297.1499938964844,293.1499938964844,0.2189975678920745,-4555.7177734375,304.02734375,0.9990000128746032,0.3218407928943634,0.2836092710494995,292.374755859375,297.1499938964844,293.1499938964844,0.0105578657239675,-3208.6259765625,302.3092346191406,0.545298159122467,0.050000000745058,0.2289965003728866,290.7528686523437,291.1499938964844,270.33660888671875,269.5987243652344,282.8028564453125,292.37139892578125,290.75439453125,1.0,0.2357222288846969,0.9993993639945984,0.9993993639945984,0.9998456835746764,1.0,-1.169623851776123,0.5081265568733215,0.6614972949028015,0.223954290151596,0.0,0.0,0.5025670528411865,31.515277862548828,70.0,-9.080303192138672,-9386.1875,153.50668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3055114746094,304.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17441.693359375,18000.0,0.0,0.0,0.1447959840297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4268353581428528,0.4268403947353363,-5.063482149125775e-06,0.0,0.0001469495182391,0.0,0.0,22.41555976867676,0.0,0.0,0.0,0.3439073860645294,4.0,0.0,1.0
802920,292.2531433105469,297.1499938964844,293.1499938964844,0.1346847862005233,-2924.078369140625,304.0982971191406,0.859295666217804,0.2030925899744033,0.181152805685997,292.2021789550781,297.1499938964844,293.1499938964844,0.0883046016097068,-2194.557861328125,304.10064697265625,0.7689499258995056,0.1451576203107834,0.1359329372644424,292.1488342285156,297.1499938964844,293.1499938964844,0.156520128250122,-2566.549072265625,304.0845031738281,0.895464301109314,0.2300864458084106,0.1591679006814956,292.11358642578125,297.1499938964844,293.1499938964844,0.2337506562471389,-4798.5283203125,304.0228576660156,0.9990000128746032,0.324135959148407,0.2989779412746429,292.4011535644531,297.1499938964844,293.1499938964844,0.0106954332441091,-3231.0380859375,302.3756408691406,0.5339820384979248,0.050000000745058,0.2294434607028961,290.7596130371094,291.1499938964844,270.323486328125,269.5845031738281,282.8008117675781,292.3979187011719,290.76141357421875,1.0,0.2442305088043213,0.9987987875938416,0.9987987875938416,0.999884307384491,1.0,-1.2057058811187744,0.5244191884994507,0.6812867522239685,0.2331619411706924,0.0,0.0,0.5279256701469421,34.41645431518555,58.0,5.338710784912109,-9700.435546875,170.0572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9547119140625,304.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17390.953125,18000.0,0.0,0.0,0.1563471853733062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4670442938804626,0.4670495390892029,-5.263192178972531e-06,0.0,0.0001586725265951,0.0,0.0,25.98243904113769,0.0,0.0,0.0,0.3567689657211303,4.0,0.0,1.0
802980,292.2872314453125,297.1499938964844,293.1499938964844,0.1386599987745285,-2992.3564453125,304.1004638671875,0.8566626310348511,0.2077560573816299,0.1854947358369827,292.2383117675781,297.1499938964844,293.1499938964844,0.0921717584133148,-2270.325439453125,304.10260009765625,0.7693430185317993,0.1500638574361801,0.1407135277986526,292.1819763183594,297.1499938964844,293.1499938964844,0.1619191020727157,-2636.45166015625,304.08660888671875,0.8937559723854065,0.2362600266933441,0.1636027991771698,292.1692199707031,297.1499938964844,293.1499938964844,0.242795243859291,-4942.341796875,304.0297546386719,0.9990000128746032,0.3263348639011383,0.3079972565174103,292.4270324707031,297.1499938964844,293.1499938964844,0.0108178835362195,-3249.92724609375,302.4389953613281,0.5271536707878113,0.050000000745058,0.2297481000423431,290.7692565917969,291.1499938964844,270.3106994628906,269.5705261230469,282.8011169433594,292.4239807128906,290.7724304199219,1.0,0.2499521374702453,0.99819815158844,0.99819815158844,0.9999228715896606,1.0,-1.2331734895706177,0.5368326902389526,0.6963408589363098,0.2402996867895126,0.0,0.0,0.5523788332939148,36.448760986328125,58.0,21.6000919342041,-9970.521484375,182.8830108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63067626953125,304.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17338.8671875,18000.0,0.0,0.0,0.1683076322078704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5087080001831055,0.5087135434150696,-5.494187917065574e-06,0.0,0.0001708108466118,0.0,0.0,30.116697311401367,0.0,0.0,0.0,0.3707289099693298,4.0,0.0,1.0
803040,292.3201599121094,297.1499938964844,293.1499938964844,0.1423068195581436,-3054.3056640625,304.10284423828125,0.8571683168411255,0.2122191786766052,0.1896282434463501,292.2728881835937,297.1499938964844,293.1499938964844,0.0957996845245361,-2341.070068359375,304.1046142578125,0.7724629044532776,0.1548254936933517,0.1453269720077514,292.2140808105469,297.1499938964844,293.1499938964844,0.1669531464576721,-2700.900634765625,304.0889892578125,0.8954352736473083,0.2422169297933578,0.1678620129823684,292.2152709960937,297.1499938964844,293.1499938964844,0.246132493019104,-4988.4228515625,304.04547119140625,0.9966103434562684,0.3297057449817657,0.310882031917572,292.4520263671875,297.1499938964844,293.1499938964844,0.0109212156385183,-3263.749755859375,302.5016174316406,0.523087203502655,0.050000000745058,0.2299447953701019,290.7910461425781,291.1499938964844,270.2982177734375,269.5567932128906,282.8033447265625,292.4491271972656,290.7968444824219,1.0,0.2539607286453247,0.9975975155830384,0.9975975155830384,0.9999614357948304,1.0,-1.2528555393218994,0.5457707643508911,0.7070847749710083,0.2453639805316925,0.0,0.0,0.5742083787918091,37.79405212402344,46.0,47.51316833496094,-10191.1103515625,192.09158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3426208496094,304.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17309.65625,18000.0,0.0,0.0,0.1805212497711181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5501905083656311,0.5501962900161743,-5.752889592258725e-06,0.0,0.0001832061243476,0.0,0.0,34.740692138671875,0.0,0.0,0.0,0.3852840065956116,4.0,0.0,1.0
803100,292.3519287109375,297.1499938964844,293.1499938964844,0.1456871330738067,-3111.234375,304.1052551269531,0.8625478744506836,0.2164922803640365,0.1935463398694992,292.305908203125,297.1499938964844,293.1499938964844,0.0992367789149284,-2407.683837890625,304.10662841796875,0.7799995541572571,0.1594470888376236,0.1497638523578643,292.2451477050781,297.1499938964844,293.1499938964844,0.171697586774826,-2761.09765625,304.0914306640625,0.9024077653884888,0.2479722946882248,0.1719439327716827,292.2530517578125,297.1499938964844,293.1499938964844,0.2492983788251876,-5036.68115234375,304.0586242675781,0.9989890456199646,0.3341185748577118,0.3144293129444122,292.4758605957031,297.1499938964844,293.1499938964844,0.011004677042365,-3273.083740234375,302.563720703125,0.5227980613708496,0.050000000745058,0.2299586683511734,290.8199768066406,291.1499938964844,270.2860717773437,269.54327392578125,282.8052062988281,292.47314453125,290.82537841796875,1.0,0.2565398514270782,0.9969968795776368,0.9969968795776368,1.0,1.0,-1.27167809009552,0.5543298125267029,0.7173483371734619,0.2502401471138,0.0,0.0,0.5933117866516113,38.15553283691406,46.0,61.58545684814453,-10382.4130859375,199.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.094970703125,304.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17318.01953125,18000.0,0.0,0.0,0.1928671002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5888619422912598,0.5888679623603821,-6.022149136697408e-06,0.0,0.0001957355852937,0.0,0.0,39.562042236328125,0.0,0.0,0.0,0.3994959592819214,4.0,0.0,1.0
803160,292.3824462890625,297.1499938964844,293.1499938964844,0.1489332765340805,-3165.641845703125,304.10748291015625,0.8700760006904602,0.2206093370914459,0.1972925513982772,292.33740234375,297.1499938964844,293.1499938964844,0.1025854498147964,-2472.186279296875,304.1083984375,0.7894462943077087,0.1639567762613296,0.1540634930133819,292.2750244140625,297.1499938964844,293.1499938964844,0.1763050407171249,-2819.218017578125,304.0937194824219,0.9120606184005736,0.2535649240016937,0.1758854538202285,292.28369140625,297.1499938964844,293.1499938964844,0.2487413734197616,-5021.10302734375,304.0763854980469,0.9990000128746032,0.339455783367157,0.313630998134613,292.4982604980469,297.1499938964844,293.1499938964844,0.0110842948779463,-3281.692138671875,302.6249084472656,0.524168074131012,0.050000000745058,0.2298898994922638,290.8465576171875,291.1499938964844,270.27423095703125,269.530029296875,282.8083190917969,292.4957580566406,290.8519592285156,1.0,0.2577725350856781,0.9964192509651184,0.9964192509651184,1.0,1.0,-1.2850875854492188,0.5604185461997986,0.7246690392494202,0.2537694275379181,0.0,0.0,0.6108835935592651,37.99775314331055,34.0,69.33845520019531,-10537.876953125,203.49484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8910522460937,304.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17332.32421875,18000.0,0.0,0.0,0.2052274793386459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6252744793891907,0.6252807378768921,-6.293847491178894e-06,0.0,0.0002082798018818,0.0,0.0,44.552513122558594,0.0,0.0,0.0,0.4133543968200683,4.0,0.0,1.0
803220,292.4117431640625,297.1499938964844,293.1499938964844,0.1519650816917419,-3216.052978515625,304.1097106933594,0.8798127174377441,0.224577322602272,0.2008883506059646,292.36737060546875,297.1499938964844,293.1499938964844,0.1057957783341407,-2533.467529296875,304.1101379394531,0.8008068799972534,0.1683610677719116,0.1582460552453994,292.3037414550781,297.1499938964844,293.1499938964844,0.1806817203760147,-2873.97998046875,304.0959777832031,0.924882173538208,0.2590091526508331,0.1797076910734176,292.3046875,297.1499938964844,293.1499938964844,0.2443031966686248,-4942.869140625,304.09783935546875,0.9990000128746032,0.3463020324707031,0.3090071678161621,292.5191345214844,297.1499938964844,293.1499938964844,0.011155447922647,-3287.979248046875,302.6866455078125,0.5271613001823425,0.050000000745058,0.2297454923391342,290.8780822753906,291.1499938964844,270.26275634765625,269.5170288085937,282.8125305175781,292.516845703125,290.8848571777344,1.0,0.2577529847621918,0.9958416819572448,0.9958416819572448,1.0,1.0,-1.2932591438293457,0.5641278028488159,0.7291313409805298,0.2559190690517425,0.0,0.0,0.6258946657180786,37.355690002441406,34.0,82.38554382324219,-10662.259765625,204.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7357177734375,303.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17362.583984375,18000.0,0.0,0.0,0.2174620926380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6591508984565735,0.6591574549674988,-6.564915565832052e-06,0.0,0.0002206963836215,0.0,0.0,49.62779998779297,0.0,0.0,0.0,0.4265806972980499,4.0,0.0,1.0
803280,292.4399108886719,297.1499938964844,293.1499938964844,0.1547778844833374,-3262.447021484375,304.1119079589844,0.8923225998878479,0.2283991426229477,0.2043348103761673,292.3959655761719,297.1499938964844,293.1499938964844,0.1088616326451301,-2591.477783203125,304.11181640625,0.8142052292823792,0.1726617515087127,0.1623118221759796,292.331298828125,297.1499938964844,293.1499938964844,0.1848260462284088,-2925.427001953125,304.0982666015625,0.941034495830536,0.2643148303031921,0.1834164261817932,292.31597900390625,297.1499938964844,293.1499938964844,0.2370628863573074,-4818.85791015625,304.1205139160156,0.9990000128746032,0.3547780513763428,0.3015963733196258,292.5384216308594,297.1499938964844,293.1499938964844,0.0112169701606035,-3291.7919921875,302.7494812011719,0.5321559309959412,0.050000000745058,0.2295188456773758,290.9154357910156,291.1499938964844,270.2516174316406,269.5043029785156,282.8173828125,292.53631591796875,290.92291259765625,1.0,0.25661101937294,0.9952640533447266,0.9952640533447266,1.0,1.0,-1.2975642681121826,0.5660697221755981,0.7314945459365845,0.2570668160915375,0.0,0.0,0.6378211379051208,36.21467971801758,37.0,95.02361297607422,-10757.2060546875,203.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.630859375,303.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17426.921875,18000.0,0.0,0.0,0.2294521778821945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6884992718696594,0.6885061264038086,-6.819640930189053e-06,0.0,0.0002328647824469,0.0,0.0,54.41640472412109,0.0,0.0,0.0,0.438348114490509,4.0,0.0,1.0
803340,292.467041015625,297.1499938964844,293.1499938964844,0.1574467569589615,-3306.229736328125,304.1139831542969,0.902243971824646,0.2320605963468551,0.2076614499092102,292.4232788085937,297.1499938964844,293.1499938964844,0.1118392199277877,-2647.43212890625,304.11334228515625,0.8245831727981567,0.1768443882465362,0.1662912666797638,292.3578186035156,297.1499938964844,293.1499938964844,0.1888280361890792,-2974.82568359375,304.10040283203125,0.9535946249961852,0.2694754004478454,0.1870397180318832,292.3202514648437,297.1499938964844,293.1499938964844,0.2320453971624374,-4733.068359375,304.1348571777344,0.9990000128746032,0.3645033240318298,0.2967991530895233,292.5560913085937,297.1499938964844,293.1499938964844,0.0112850433215498,-3296.536865234375,302.81304931640625,0.5355192422866821,0.050000000745058,0.2293749749660492,290.95477294921875,291.1499938964844,270.2408447265625,269.4918518066406,282.8203125,292.5541687011719,290.9617919921875,1.0,0.2568727135658264,0.9946864247322084,0.9946864247322084,1.0,1.0,-1.304747462272644,0.5693559050559998,0.7353916168212891,0.2588897943496704,0.0,0.0,0.646891176700592,35.55884552001953,37.0,99.91384887695312,-10856.38671875,204.9682464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5767517089844,303.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17514.0859375,18000.0,0.0,0.0,0.2410938739776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7124822735786438,0.7124893069267273,-7.043387086014263e-06,0.0,0.00024467962794,0.0,0.0,58.62660598754883,0.0,0.0,0.0,0.4481917917728424,4.0,0.0,1.0
803400,292.4932556152344,297.1499938964844,293.1499938964844,0.1600515395402908,-3348.899658203125,304.11578369140625,0.9106398224830629,0.2355637401342392,0.2108537852764129,292.449462890625,297.1499938964844,293.1499938964844,0.1147808134555816,-2702.48095703125,304.1146545410156,0.8332641124725342,0.1809105277061462,0.1701688766479492,292.3833312988281,297.1499938964844,293.1499938964844,0.1927918046712875,-3023.623291015625,304.1022033691406,0.9634957909584044,0.2744991779327392,0.1905713379383087,292.3222351074219,297.1499938964844,293.1499938964844,0.2285985052585601,-4674.083984375,304.143798828125,0.9990000128746032,0.3746221363544464,0.2936575710773468,292.5722961425781,297.1499938964844,293.1499938964844,0.0113637540489435,-3303.51171875,302.8766784667969,0.5377772450447083,0.050000000745058,0.2292818576097488,290.9889831542969,291.1499938964844,270.2304382324219,269.47967529296875,282.8219909667969,292.570556640625,290.9950256347656,1.0,0.2575418055057525,0.99410879611969,0.99410879611969,1.0,1.0,-1.313589096069336,0.5733916163444519,0.7401975393295288,0.2611854970455169,0.0,0.0,0.6541736721992493,35.20211410522461,55.0,95.57958221435548,-10961.1484375,207.2858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5696105957031,303.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17598.13671875,18000.0,0.0,0.0,0.2523264586925506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.731739342212677,0.7317466139793396,-7.231280505948234e-06,0.0,0.0002560792781878,0.0,0.0,62.19673538208008,0.0,0.0,0.0,0.4562459290027618,4.0,0.0,1.0
803460,292.5186767578125,297.1499938964844,293.1499938964844,0.1626149863004684,-3390.85205078125,304.1173400878906,0.91187846660614,0.2388907074928283,0.2139353305101394,292.474609375,297.1499938964844,293.1499938964844,0.1177079156041145,-2757.052978515625,304.1157531738281,0.8361890316009521,0.1848426312208175,0.1739690899848938,292.4079895019531,297.1499938964844,293.1499938964844,0.1967464685440063,-3072.196044921875,304.10369873046875,0.9658270478248596,0.2793731391429901,0.1940332502126693,292.3259582519531,297.1499938964844,293.1499938964844,0.2309767007827758,-4713.37451171875,304.1404113769531,0.9990000128746032,0.38438281416893,0.2968648672103882,292.5872497558594,297.1499938964844,293.1499938964844,0.0114625738933682,-3314.445068359375,302.9400329589844,0.5354716777801514,0.050000000745058,0.2293761819601059,291.0181884765625,291.1499938964844,270.22039794921875,269.4678039550781,282.8200378417969,292.5856628417969,291.0227355957031,1.0,0.2610200345516205,0.9937247037887572,0.9937247037887572,1.0,1.0,-1.329959511756897,0.5809176564216614,0.7490418553352356,0.2653771638870239,0.0,0.0,0.6600005030632019,35.965633392333984,55.0,83.84708404541016,-11106.236328125,214.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6048278808594,303.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.662109375,18000.0,0.0,0.0,0.2631061375141144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7474200129508972,0.7474274039268494,-7.388302037725225e-06,0.0,0.0002670192625373,0.0,0.0,65.22315979003906,0.0,0.0,0.0,0.4628605544567108,4.0,0.0,1.0
803520,292.5433959960937,297.1499938964844,293.1499938964844,0.1651995033025741,-3433.23486328125,304.1185913085937,0.9073561429977416,0.2420374453067779,0.2168857157230377,292.4988708496094,297.1499938964844,293.1499938964844,0.1206628531217575,-2812.051025390625,304.1166076660156,0.834587037563324,0.1886370182037353,0.1776710897684097,292.4317932128906,297.1499938964844,293.1499938964844,0.2007761895656585,-3121.68017578125,304.10479736328125,0.9625772833824158,0.2840962707996368,0.1974126249551773,292.33673095703125,297.1499938964844,293.1499938964844,0.238153338432312,-4832.37646484375,304.1290283203125,0.9990000128746032,0.3927141726016998,0.3050483167171478,292.60125732421875,297.1499938964844,293.1499938964844,0.0115839559584856,-3330.14501953125,303.00213623046875,0.5297973155975342,0.050000000745058,0.2296219915151596,291.0369873046875,291.1499938964844,270.2107238769531,269.45623779296875,282.8154296875,292.5997619628906,291.0396728515625,1.0,0.2661648690700531,0.9933406114578248,0.9933406114578248,1.0,1.0,-1.3521149158477783,0.5911061763763428,0.7610087990760803,0.271131306886673,0.0,0.0,0.665595293045044,37.63744354248047,73.0,63.976192474365234,-11287.98046875,226.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6742248535156,303.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17716.482421875,18000.0,0.0,0.0,0.2734383344650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7607735395431519,0.7607810497283936,-7.521188308601268e-06,0.0,0.0002775051398202,0.0,0.0,67.8614273071289,0.0,0.0,0.0,0.46854367852211,4.0,0.0,1.0
803580,292.5674133300781,297.1499938964844,293.1499938964844,0.1677690297365188,-3475.38232421875,304.11962890625,0.8990814089775085,0.2449994385242462,0.2196989953517913,292.52227783203125,297.1499938964844,293.1499938964844,0.123619943857193,-2866.941650390625,304.1173095703125,0.8296375274658203,0.1922885030508041,0.1812683343887329,292.4548645019531,297.1499938964844,293.1499938964844,0.2048418372869491,-3171.524658203125,304.1056213378906,0.954955518245697,0.288664162158966,0.2007058560848236,292.356201171875,297.1499938964844,293.1499938964844,0.2492557913064956,-5015.12158203125,304.11260986328125,0.9990000128746032,0.3992016315460205,0.3172287940979004,292.6146545410156,297.1499938964844,293.1499938964844,0.0117233479395508,-3349.49169921875,303.0625915527344,0.521900475025177,0.050000000745058,0.2300004363059997,291.0475769042969,291.1499938964844,270.2014465332031,269.4449768066406,282.8087158203125,292.6132507324219,291.049072265625,1.0,0.2728099524974823,0.9929564595222472,0.9929564595222472,1.0,1.0,-1.3788353204727173,0.6034248471260071,0.7754104733467102,0.2780995368957519,0.0,0.0,0.6713309288024902,40.10050964355469,73.0,44.43815612792969,-11506.1064453125,242.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7713623046875,304.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.2109375,18000.0,0.0,0.0,0.2833243906497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7736225724220276,0.7736302018165588,-7.644919605809264e-06,0.0,0.0002875382488127,0.0,0.0,70.4293212890625,0.0,0.0,0.0,0.4739859998226166,4.0,0.0,1.0
