time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803640,292.5909118652344,297.1499938964844,293.1499938964844,0.170286476612091,-3516.628173828125,304.1205749511719,0.888042688369751,0.2477664053440094,0.2223692685365677,292.544921875,297.1499938964844,293.1499938964844,0.1265521347522735,-2921.180908203125,304.117919921875,0.8221864104270935,0.1957902610301971,0.1847546845674514,292.47723388671875,297.1499938964844,293.1499938964844,0.2089014500379562,-3221.16162109375,304.1062927246094,0.9436526298522948,0.2930715084075928,0.2039088457822799,292.38482666015625,297.1499938964844,293.1499938964844,0.263818085193634,-5252.22509765625,304.0928955078125,0.9990000128746032,0.4036413431167602,0.3328489661216736,292.6277160644531,297.1499938964844,293.1499938964844,0.0118778692558407,-3371.69189453125,303.1210632324219,0.5126996040344238,0.050000000745058,0.2305075675249099,291.0526428222656,291.1499938964844,270.19256591796875,269.4340209960937,282.8002319335937,292.6263732910156,291.0533142089844,1.0,0.2807632088661194,0.9925723671913148,0.9925723671913148,1.0,1.0,-1.4094265699386597,0.6175692081451416,0.7918573021888733,0.2861068844795227,0.0,0.0,0.6772964596748352,43.32687759399414,91.0,27.612478256225582,-11757.3935546875,262.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88946533203125,304.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17736.119140625,18000.0,0.0,0.0,0.2927848994731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7865620851516724,0.7865698337554932,-7.76794331613928e-06,0.0,0.0002971394569613,0.0,0.0,73.06128692626953,0.0,0.0,0.0,0.4794609248638153,4.0,0.0,1.0
803700,292.6139831542969,297.1499938964844,293.1499938964844,0.1727181077003479,-3556.390380859375,304.1214904785156,0.8751206398010254,0.2503199279308319,0.2248795926570892,292.5669250488281,297.1499938964844,293.1499938964844,0.129440352320671,-2974.4013671875,304.1184997558594,0.8128231763839722,0.1991354078054428,0.1881224066019058,292.4990234375,297.1499938964844,293.1499938964844,0.2129312455654144,-3270.2763671875,304.1069030761719,0.9295440912246704,0.2973170578479767,0.2070192843675613,292.4225769042969,297.1499938964844,293.1499938964844,0.2814449667930603,-5535.5234375,304.0712280273437,0.9990000128746032,0.4059272706508636,0.3514057695865631,292.6406555175781,297.1499938964844,293.1499938964844,0.0120454700663685,-3396.22802734375,303.1771850585937,0.5029852986335754,0.050000000745058,0.2311418354511261,291.0536499023437,291.1499938964844,270.1841125488281,269.42340087890625,282.7903747558594,292.63934326171875,291.05377197265625,1.0,0.2898535132408142,0.992188274860382,0.992188274860382,1.0,1.0,-1.443251371383667,0.6332588195800781,0.8099926114082336,0.294990986585617,0.0,0.0,0.6836032867431641,47.30197143554688,91.0,14.055557250976562,-12037.9052734375,286.7523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0227966308594,304.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17728.05859375,18000.0,0.0,0.0,0.301840603351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.799957275390625,0.7999651432037354,-7.895171620475594e-06,0.0,0.0003063298354391,0.0,0.0,75.84567260742188,0.0,0.0,0.0,0.4851425886154175,4.0,0.0,1.0
803760,292.63653564453125,297.1499938964844,293.1499938964844,0.1750483065843582,-3594.402587890625,304.1224365234375,0.8613021969795227,0.2526817619800567,0.2272325307130813,292.5883178710937,297.1499938964844,293.1499938964844,0.132267415523529,-3026.281494140625,304.1190795898437,0.8017609119415283,0.202319711446762,0.1913662105798721,292.5202941894531,297.1499938964844,293.1499938964844,0.2169034481048584,-3318.511962890625,304.1075134277344,0.914025604724884,0.3013859391212463,0.2100312262773513,292.4690856933594,297.1499938964844,293.1499938964844,0.3017217516899109,-5856.74072265625,304.0486755371094,0.9990000128746032,0.4060203433036804,0.3723846673965454,292.6536560058594,297.1499938964844,293.1499938964844,0.0122247356921434,-3422.6962890625,303.2307434082031,0.4932405650615692,0.050000000745058,0.2319004386663437,291.0518798828125,291.1499938964844,270.176025390625,269.4131164550781,282.779541015625,292.6523742675781,291.0516967773437,1.0,0.2999038100242615,0.991537630558014,0.991537630558014,1.0,1.0,-1.47967791557312,0.6502056121826172,0.8294723629951477,0.3045814037322998,0.0,0.0,0.690309464931488,52.00400161743164,94.0,3.891365766525269,-12343.3232421875,314.7758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1660461425781,304.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.517578125,18000.0,0.0,0.0,0.3105198740959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8140719532966614,0.814079999923706,-8.030223398236558e-06,0.0,0.0003151381970383,0.0,0.0,78.8542251586914,0.0,0.0,0.0,0.4911544024944305,4.0,0.0,1.0
803820,292.6582946777344,297.1499938964844,293.1499938964844,0.1772267967462539,-3629.76318359375,304.1235046386719,0.8481082320213318,0.254907488822937,0.2294486612081527,292.6089782714844,297.1499938964844,293.1499938964844,0.1349800676107406,-3075.7744140625,304.1197814941406,0.7905727624893188,0.2053793519735336,0.1944848746061325,292.5409545898437,297.1499938964844,293.1499938964844,0.2207236886024475,-3364.64111328125,304.1083068847656,0.8998931646347046,0.3053063154220581,0.2129371911287307,292.520263671875,297.1499938964844,293.1499938964844,0.3137856423854828,-6042.146484375,304.0459289550781,0.993771493434906,0.4045907855033874,0.3842813968658447,292.66656494140625,297.1499938964844,293.1499938964844,0.0124098919332027,-3449.5732421875,303.2823486328125,0.4838125705718994,0.050000000745058,0.2327391654253006,291.0512084960937,291.1499938964844,270.1683959960937,269.4031677246094,282.7738342285156,292.6653137207031,291.05242919921875,1.0,0.3081903755664825,0.990886926651001,0.990886926651001,1.0,1.0,-1.5046852827072144,0.6617631316184998,0.8429221510887146,0.3115030229091644,0.0,0.0,0.6970049142837524,56.951568603515625,94.0,7.265270233154297,-12603.41015625,339.1815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31719970703125,304.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17699.134765625,18000.0,0.0,0.0,0.3188269436359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8288990259170532,0.8289071917533875,-8.174898539436981e-06,0.0,0.000323568820022,0.0,0.0,82.11099243164062,0.0,0.0,0.0,0.4974909424781799,4.0,0.0,1.0
803880,292.6794128417969,297.1499938964844,293.1499938964844,0.1789621114730835,-3657.25830078125,304.12518310546875,0.8346519470214844,0.2569934129714966,0.2315861582756042,292.6289367675781,297.1499938964844,293.1499938964844,0.1373570710420608,-3118.435546875,304.1209411621094,0.7786742448806763,0.20831099152565,0.1975306421518325,292.56109619140625,297.1499938964844,293.1499938964844,0.2239978909492492,-3403.50390625,304.1099548339844,0.8855984807014465,0.3090651035308838,0.2157697677612304,292.5604248046875,297.1499938964844,293.1499938964844,0.3136802017688751,-6032.083984375,304.06500244140625,0.9768546223640442,0.4046724438667297,0.3837595283985138,292.6791381835937,297.1499938964844,293.1499938964844,0.0125835184007883,-3472.050048828125,303.33404541015625,0.4730314314365387,0.050000000745058,0.2337284386157989,291.0733642578125,291.1499938964844,270.16119384765625,269.3935852050781,282.7738647460937,292.6779479980469,291.0791931152344,1.0,0.3153971135616302,0.9902362823486328,0.9902362823486328,1.0,1.0,-1.514980435371399,0.6665701866149902,0.8484103083610535,0.3141809403896332,0.0,0.0,0.7000517249107361,62.42377853393555,97.0,44.34725189208984,-12788.86328125,358.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.486328125,304.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.818359375,18000.0,0.0,0.0,0.3266347348690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.841519296169281,0.8415275812149048,-8.313018952321727e-06,0.0,0.0003314927453175,0.0,0.0,85.05919647216797,0.0,0.0,0.0,0.5028470754623413,4.0,0.0,1.0
803940,292.7000427246094,297.1499938964844,293.1499938964844,0.1803408116102218,-3678.636962890625,304.1271667480469,0.8247119188308716,0.2589035630226135,0.2335473597049713,292.6484680175781,297.1499938964844,293.1499938964844,0.1394412964582443,-3155.37353515625,304.1224365234375,0.7701477408409119,0.2110721915960312,0.20039963722229,292.5809936523437,297.1499938964844,293.1499938964844,0.2268394231796264,-3436.7919921875,304.112060546875,0.8752238154411316,0.3126165866851806,0.2184470891952514,292.5907897949219,297.1499938964844,293.1499938964844,0.3144742250442505,-6037.525390625,304.0789489746094,0.962843120098114,0.4061700701713562,0.3847218751907348,292.6913452148437,297.1499938964844,293.1499938964844,0.0127314375713467,-3489.018798828125,303.3852844238281,0.462672621011734,0.050000000745058,0.2345915734767913,291.1093444824219,291.1499938964844,270.1543884277344,269.38433837890625,282.7734069824219,292.690185546875,291.1149597167969,1.0,0.3218715786933899,0.9895856380462646,0.9895856380462646,1.0,1.0,-1.5262750387191772,0.6718294024467468,0.8544455766677856,0.3171889185905456,0.0,0.0,0.6991513967514038,67.24422454833984,97.0,68.28778076171875,-12952.2421875,376.4109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6735534667969,304.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.26953125,18000.0,0.0,0.0,0.3339046835899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8465399742126465,0.846548318862915,-8.393533789785579e-06,0.0,0.0003388707991689,0.0,0.0,86.44513702392578,0.0,0.0,0.0,0.5051061511039734,4.0,0.0,1.0
804000,292.72003173828125,297.1499938964844,293.1499938964844,0.1816264390945434,-3698.5849609375,304.1289978027344,0.8168662786483765,0.2606739699840545,0.2353473901748657,292.66754150390625,297.1499938964844,293.1499938964844,0.1414258629083633,-3190.4755859375,304.12384033203125,0.7637857794761658,0.2136795222759246,0.2030959278345108,292.6003723144531,297.1499938964844,293.1499938964844,0.2295729219913482,-3468.783447265625,304.1139831542969,0.8674091100692749,0.3160184919834137,0.2209801375865936,292.6156921386719,297.1499938964844,293.1499938964844,0.3160859942436218,-6057.50634765625,304.0888977050781,0.9515607953071594,0.4083632826805115,0.3866361677646637,292.7029724121094,297.1499938964844,293.1499938964844,0.0128769082948565,-3505.640625,303.4354248046875,0.4534512460231781,0.050000000745058,0.2353558391332626,291.1410522460937,291.1499938964844,270.1480712890625,269.37548828125,282.7730712890625,292.7025146484375,291.1457824707031,1.0,0.3277289271354675,0.9889349341392516,0.9889349341392516,1.0,1.0,-1.5379294157028198,0.6772629022598267,0.8606665134429932,0.3202925622463226,0.0,0.0,0.696546196937561,71.54563903808594,100.0,75.08480834960938,-13096.8583984375,393.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785705566406,304.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9140625,18000.0,0.0,0.0,0.3406051099300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8454161286354065,0.8454245924949646,-8.409045221924316e-06,0.0,0.0003456709091551,0.0,0.0,86.3908462524414,0.0,0.0,0.0,0.504806637763977,4.0,0.0,1.0
804060,292.7392578125,297.1499938964844,293.1499938964844,0.182850494980812,-3717.619873046875,304.1305847167969,0.8103699684143066,0.2623433470726013,0.2370238155126571,292.6860656738281,297.1499938964844,293.1499938964844,0.1433240622282028,-3223.996337890625,304.1251525878906,0.7588961124420166,0.2161528170108795,0.2056380063295364,292.618896484375,297.1499938964844,293.1499938964844,0.2322668135166168,-3500.32421875,304.1156311035156,0.861408531665802,0.319343090057373,0.2234275788068771,292.6374816894531,297.1499938964844,293.1499938964844,0.3181276023387909,-6084.99267578125,304.09625244140625,0.9424272179603576,0.4108496308326721,0.3889849185943603,292.7139587402344,297.1499938964844,293.1499938964844,0.0130213825032114,-3522.13134765625,303.4847717285156,0.446124255657196,0.050000000745058,0.2360404282808303,291.1683654785156,291.1499938964844,270.1421813964844,269.3669738769531,282.7735595703125,292.71600341796875,291.1725158691406,1.0,0.3330585062503814,0.9882814288139344,0.9882814288139344,1.0,1.0,-1.5495738983154297,0.6826958060264587,0.8668780326843262,0.3233987092971802,0.0,0.0,0.6925672292709351,75.42366790771484,100.0,74.07664489746094,-13229.330078125,410.0362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0998229980469,305.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.91796875,18000.0,0.0,0.0,0.3467148840427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8402048945426941,0.8402132987976074,-8.376509867957793e-06,0.0,0.0003518715093377,0.0,0.0,85.34241485595703,0.0,0.0,0.0,0.502700686454773,4.0,0.0,1.0
804120,292.7576904296875,297.1499938964844,293.1499938964844,0.1840313374996185,-3736.030029296875,304.1319580078125,0.8047893047332764,0.2639290392398834,0.2386055141687393,292.7041015625,297.1499938964844,293.1499938964844,0.1451430171728134,-3256.066650390625,304.1263732910156,0.7550365328788757,0.2184926867485046,0.2080420702695846,292.6366882324219,297.1499938964844,293.1499938964844,0.2349313348531723,-3531.52392578125,304.1170349121094,0.8567038178443909,0.3225751221179962,0.2258052229881286,292.65728759765625,297.1499938964844,293.1499938964844,0.3203608095645904,-6116.009765625,304.1019592285156,0.9349446296691896,0.4134504497051239,0.3915095627307892,292.724365234375,297.1499938964844,293.1499938964844,0.0131654124706983,-3538.532470703125,303.5334777832031,0.4401654601097107,0.050000000745058,0.2366605997085571,291.192138671875,291.1499938964844,270.1367492675781,269.35888671875,282.7741394042969,292.7292175292969,291.1956481933594,1.0,0.337938904762268,0.9876279234886168,0.9876279234886168,1.0,1.0,-1.5609891414642334,0.6880255341529846,0.8729636073112488,0.3264479339122772,0.0,0.0,0.6873652935028076,78.95549011230469,103.0,68.78974151611328,-13350.1826171875,425.5886840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3353271484375,305.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18158.94140625,18000.0,0.0,0.0,0.352226197719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8315958380699158,0.8316041231155396,-8.306076779263094e-06,0.0,0.0003574648289941,0.0,0.0,83.50223541259766,0.0,0.0,0.0,0.4991104304790497,4.0,0.0,1.0
804180,292.7752990722656,297.1499938964844,293.1499938964844,0.1851864457130432,-3754.104248046875,304.1331481933594,0.8000110983848572,0.2654367387294769,0.2401037067174911,292.7215881347656,297.1499938964844,293.1499938964844,0.1468892395496368,-3286.82080078125,304.1274719238281,0.7519152760505676,0.2207034677267074,0.2103092074394226,292.65386962890625,297.1499938964844,293.1499938964844,0.2375684380531311,-3562.4052734375,304.11822509765625,0.8529425263404846,0.3257040977478027,0.2281064242124557,292.6757202148437,297.1499938964844,293.1499938964844,0.322693258523941,-6148.98583984375,304.1064453125,0.9287559390068054,0.416071742773056,0.3940863013267517,292.7341613769531,297.1499938964844,293.1499938964844,0.0133106121793389,-3555.119140625,303.5816345214844,0.4352286159992218,0.050000000745058,0.2372270226478576,291.21209716796875,291.1499938964844,270.1318054199219,269.3511657714844,282.7752685546875,292.74273681640625,291.2149658203125,1.0,0.3424286842346191,0.9869744777679444,0.9869744777679444,1.0,1.0,-1.572046160697937,0.6931912899017334,0.8788548707962036,0.3294048309326172,0.0,0.0,0.6812072396278381,82.19526672363281,103.0,60.90045928955078,-13459.2734375,440.3653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5834655761719,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.314453125,18000.0,0.0,0.0,0.3571251332759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201457262039185,0.8201538920402527,-8.204883670259733e-06,0.0,0.0003624366072472,0.0,0.0,81.03672790527344,0.0,0.0,0.0,0.4943050444126129,4.0,0.0,1.0
804240,292.79217529296875,297.1499938964844,293.1499938964844,0.1863289028406143,-3772.05810546875,304.1341247558594,0.7959111928939819,0.2668695747852325,0.2415252774953842,292.7385559082031,297.1499938964844,293.1499938964844,0.1485776156187057,-3316.544921875,304.1285095214844,0.7493271231651306,0.2227955311536789,0.2124509513378143,292.6708068847656,297.1499938964844,293.1499938964844,0.2401608079671859,-3592.753662109375,304.1192932128906,0.8498421311378479,0.3286639750003814,0.2303090989589691,292.693115234375,297.1499938964844,293.1499938964844,0.3250803053379059,-6183.1298828125,304.1100158691406,0.9235583543777466,0.4186589121818542,0.3966453969478607,292.743408203125,297.1499938964844,293.1499938964844,0.0134583907201886,-3572.12939453125,303.6293029785156,0.4310570061206817,0.050000000745058,0.2377498298883438,291.2279663085937,291.1499938964844,270.1273193359375,269.3438415527344,282.7751159667969,292.7533264160156,291.2301330566406,1.0,0.3465856313705444,0.986320972442627,0.986320972442627,1.0,1.0,-1.5826691389083862,0.6981569528579712,0.884512186050415,0.3322488963603973,0.0,0.0,0.6744078397750854,85.19563293457031,91.0,51.130367279052734,-13558.345703125,454.4362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8420715332031,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18265.16796875,18000.0,0.0,0.0,0.3614144623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8065633773803711,0.8065714836120605,-8.081085070443805e-06,0.0,0.0003667897253762,0.0,0.0,78.1422119140625,0.0,0.0,0.0,0.488605797290802,4.0,0.0,1.0
804300,292.80828857421875,297.1499938964844,293.1499938964844,0.1873997449874878,-3788.8994140625,304.13507080078125,0.7956593036651611,0.2682394385337829,0.2428106367588043,292.7550048828125,297.1499938964844,293.1499938964844,0.1501556038856506,-3344.279052734375,304.1295471191406,0.7500331401824951,0.2247822880744934,0.2144086956977844,292.6875,297.1499938964844,293.1499938964844,0.2426044046878814,-3621.287109375,304.12042236328125,0.8505321145057678,0.3314555287361145,0.2323327809572219,292.7096862792969,297.1499938964844,293.1499938964844,0.3274248242378235,-6216.84326171875,304.1130065917969,0.9235236644744872,0.421191930770874,0.3990856111049652,292.7520751953125,297.1499938964844,293.1499938964844,0.0135777853429317,-3584.73291015625,303.6766967773437,0.4298461973667145,0.050000000745058,0.2379098385572433,291.2400817871094,291.1499938964844,270.1233215332031,269.3369445800781,282.7760314941406,292.7644958496094,291.2418212890625,1.0,0.3483113050460815,0.9856674671173096,0.9856674671173096,1.0,1.0,-1.5921155214309692,0.7025694251060486,0.8895460963249207,0.3347914218902588,0.0,0.0,0.6671777963638306,86.23797607421875,91.0,41.85231399536133,-13644.2978515625,462.6853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10943603515625,305.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18296.54296875,18000.0,0.0,0.0,0.3650903701782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7914963364601135,0.7915042638778687,-7.941966032376513e-06,0.0,0.0003705203125718,0.0,0.0,74.99203491210938,0.0,0.0,0.0,0.4822987914085388,4.0,0.0,1.0
804360,292.8235778808594,297.1499938964844,293.1499938964844,0.1884107142686844,-3804.806396484375,304.13592529296875,0.7979148030281067,0.2695619463920593,0.2439984083175659,292.77081298828125,297.1499938964844,293.1499938964844,0.151638388633728,-3370.294677734375,304.13055419921875,0.7528839111328125,0.2266805768013,0.2162233889102935,292.7037353515625,297.1499938964844,293.1499938964844,0.2449160069227218,-3648.214599609375,304.1216125488281,0.8536887764930725,0.3341220915317535,0.2342167347669601,292.7255249023437,297.1499938964844,293.1499938964844,0.3297019600868225,-6249.6865234375,304.1156005859375,0.9268375635147096,0.4236620366573334,0.4014187157154083,292.7601318359375,297.1499938964844,293.1499938964844,0.0136772086843848,-3594.2275390625,303.7240295410156,0.4304984211921692,0.050000000745058,0.237822487950325,291.2499389648437,291.1499938964844,270.11981201171875,269.3304443359375,282.7778015136719,292.7762451171875,291.2513427734375,1.0,0.3488243222236633,0.9850780963897704,0.9850780963897704,1.0,1.0,-1.6006790399551392,0.7065726518630981,0.8941063284873962,0.3370955288410187,0.0,0.0,0.659513533115387,85.94337463378906,79.0,34.03312683105469,-13718.8818359375,466.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837585449219,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18319.30859375,18000.0,0.0,0.0,0.3681522011756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753234505653381,0.7753311991691589,-7.79323818278499e-06,0.0,0.0003736276994459,0.0,0.0,71.70072937011719,0.0,0.0,0.0,0.4755564332008362,4.0,0.0,1.0
804420,292.838134765625,297.1499938964844,293.1499938964844,0.1893839389085769,-3820.147216796875,304.13671875,0.8020666837692261,0.2708388268947601,0.2451078742742538,292.78594970703125,297.1499938964844,293.1499938964844,0.1530525684356689,-3395.087158203125,304.13153076171875,0.7574047446250916,0.2285057157278061,0.2179227918386459,292.719482421875,297.1499938964844,293.1499938964844,0.2471385598182678,-3674.0732421875,304.1227111816406,0.8587668538093567,0.3366825878620147,0.2359918504953384,292.7406616210937,297.1499938964844,293.1499938964844,0.331927627325058,-6281.88818359375,304.1177978515625,0.9326817393302916,0.4260615408420563,0.4036501049995422,292.76763916015625,297.1499938964844,293.1499938964844,0.01376280374825,-3601.63427734375,303.7713623046875,0.4325816035270691,0.050000000745058,0.237552210688591,291.2574768066406,291.1499938964844,270.1168212890625,269.3243713378906,282.7804260253906,292.78857421875,291.25848388671875,1.0,0.3483070433139801,0.9844887852668762,0.9844887852668762,1.0,1.0,-1.608537673950195,0.7102465033531189,0.8982911705970764,0.339212030172348,0.0,0.0,0.6515815854072571,84.65914154052734,79.0,26.67673110961914,-13782.6416015625,467.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6631164550781,305.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18335.06640625,18000.0,0.0,0.0,0.3706074059009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7582886219024658,0.7582962512969971,-7.638159331690986e-06,0.0,0.0003761193947866,0.0,0.0,68.33979034423828,0.0,0.0,0.0,0.4685063362121582,4.0,0.0,1.0
804480,292.8519897460937,297.1499938964844,293.1499938964844,0.1903278976678848,-3835.059326171875,304.1374206542969,0.8078475594520569,0.2720693349838257,0.2461469620466232,292.8004455566406,297.1499938964844,293.1499938964844,0.1544168442487716,-3419.000732421875,304.1324157714844,0.7634630799293518,0.2302689105272293,0.2195281237363815,292.7347412109375,297.1499938964844,293.1499938964844,0.2492920309305191,-3699.110595703125,304.123779296875,0.8656014204025269,0.3391422033309936,0.2376731634140014,292.7552490234375,297.1499938964844,293.1499938964844,0.334109365940094,-6313.5400390625,304.11968994140625,0.94067120552063,0.4283863604068756,0.4057824611663818,292.7746276855469,297.1499938964844,293.1499938964844,0.0138376662507653,-3607.468017578125,303.8187561035156,0.4359879493713379,0.050000000745058,0.2371342629194259,291.2625732421875,291.1499938964844,270.11431884765625,269.3187255859375,282.7836303710937,292.8011169433594,291.2632141113281,1.0,0.346948891878128,0.9838994145393372,0.9838994145393372,1.0,1.0,-1.6157900094985962,0.7136366367340088,0.9021533727645874,0.3411669135093689,0.0,0.0,0.6435572504997253,82.57530212402344,67.0,19.672178268432617,-13837.1044921875,466.4624633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.945556640625,306.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.771484375,18000.0,0.0,0.0,0.3724746406078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7408171892166138,0.7408246397972107,-7.480854037567042e-06,0.0,0.0003780144033953,0.0,0.0,65.0040054321289,0.0,0.0,0.0,0.4613305330276489,4.0,0.0,1.0
804540,292.8651733398437,297.1499938964844,293.1499938964844,0.1912427395582199,-3849.540771484375,304.1380310058594,0.8149029016494751,0.2732515335083008,0.2471186965703964,292.8143005371094,297.1499938964844,293.1499938964844,0.1557385623455047,-3442.16748046875,304.1332092285156,0.771058201789856,0.2319746911525726,0.2210505306720733,292.74951171875,297.1499938964844,293.1499938964844,0.2513759434223175,-3723.32080078125,304.124755859375,0.8741751909255981,0.3414980173110962,0.2392630279064178,292.7692565917969,297.1499938964844,293.1499938964844,0.3362450003623962,-6344.59033203125,304.1213073730469,0.9505007266998292,0.4306327700614929,0.4078163504600525,292.78106689453125,297.1499938964844,293.1499938964844,0.0139038236811757,-3612.042724609375,303.8662109375,0.4407562017440796,0.050000000745058,0.2365932613611221,291.2655029296875,291.1499938964844,270.1123352050781,269.31353759765625,282.7875366210937,292.8141174316406,291.2658386230469,1.0,0.3448735475540161,0.9833101034164428,0.9833101034164428,1.0,1.0,-1.6224861145019531,0.7167661786079407,0.9057199954986572,0.3429734110832214,0.0,0.0,0.6355566382408142,79.82405853271484,67.0,13.284120559692385,-13883.41796875,462.7958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22906494140625,306.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18342.912109375,18000.0,0.0,0.0,0.3737614154815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7232591509819031,0.7232664823532104,-7.324784291995456e-06,0.0,0.0003793203213717,0.0,0.0,61.764747619628906,0.0,0.0,0.0,0.4541762173175812,4.0,0.0,1.0
804600,292.8777770996094,297.1499938964844,293.1499938964844,0.1921265423297882,-3863.550537109375,304.1386108398437,0.823119044303894,0.2743856608867645,0.2480279356241226,292.8275451660156,297.1499938964844,293.1499938964844,0.1570216417312622,-3464.65185546875,304.1339111328125,0.7801902890205383,0.2336273044347763,0.2225006818771362,292.76385498046875,297.1499938964844,293.1499938964844,0.2533907294273376,-3746.70556640625,304.12567138671875,0.8844784498214722,0.3437573909759521,0.2407685816287994,292.78277587890625,297.1499938964844,293.1499938964844,0.3383294641971588,-6374.93603515625,304.12274169921875,0.961741864681244,0.4327999055385589,0.4097559452056885,292.7870483398437,297.1499938964844,293.1499938964844,0.0139628471806645,-3615.590087890625,303.9137878417969,0.4469578862190246,0.050000000745058,0.2359547466039657,291.2666320800781,291.1499938964844,270.1108703613281,269.30877685546875,282.7922058105469,292.82769775390625,291.2667236328125,1.0,0.342210054397583,0.9827207326889038,0.9827207326889038,1.0,1.0,-1.6286890506744385,0.719664454460144,0.9090245366096495,0.3446480333805084,0.0,0.0,0.6276638507843018,76.5428466796875,55.0,7.702014923095703,-13922.66015625,457.3343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5115051269531,306.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18337.28125,18000.0,0.0,0.0,0.3744961321353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7059081792831421,0.7059153914451599,-7.172928690124536e-06,0.0,0.000380065961508,0.0,0.0,58.67543029785156,0.0,0.0,0.0,0.4471654593944549,4.0,0.0,1.0
804660,292.8898010253906,297.1499938964844,293.1499938964844,0.192978635430336,-3877.072998046875,304.1391296386719,0.8326974511146545,0.2754736542701721,0.2488783895969391,292.8401794433594,297.1499938964844,293.1499938964844,0.1582677215337753,-3486.482177734375,304.13458251953125,0.7909433245658875,0.2352295219898224,0.2238844037055969,292.7777099609375,297.1499938964844,293.1499938964844,0.2553372681140899,-3769.276611328125,304.1265563964844,0.8966013193130493,0.345923513174057,0.2421950399875641,292.7958374023437,297.1499938964844,293.1499938964844,0.340358167886734,-6404.49365234375,304.1239929199219,0.973979353904724,0.4348863065242767,0.4116027951240539,292.7925720214844,297.1499938964844,293.1499938964844,0.0140161504969,-3618.30517578125,303.9615173339844,0.454774260520935,0.050000000745058,0.2352355271577835,291.2662658691406,291.1499938964844,270.1099548339844,269.30450439453125,282.797607421875,292.841796875,291.2661437988281,1.0,0.3390392363071441,0.9821465015411376,0.9821465015411376,1.0,1.0,-1.6344382762908936,0.7223504185676575,0.9120879173278807,0.3462015986442566,0.0,0.0,0.6199423670768738,72.82202911376953,55.0,2.936694622039795,-13955.5537109375,450.3388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7909545898437,306.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18327.28515625,18000.0,0.0,0.0,0.3746957778930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6889567971229553,0.6889638304710388,-7.027084393484984e-06,0.0,0.0003802685823757,0.0,0.0,55.76382827758789,0.0,0.0,0.0,0.4403774738311767,4.0,0.0,1.0
804720,292.9012756347656,297.1499938964844,293.1499938964844,0.193805918097496,-3890.220458984375,304.1395874023437,0.8439666032791138,0.2765177488327026,0.2496762871742248,292.8522644042969,297.1499938964844,293.1499938964844,0.1594841182231903,-3507.789306640625,304.1351623535156,0.8033804893493652,0.2367842644453048,0.2252089977264404,292.7911682128906,297.1499938964844,293.1499938964844,0.257224828004837,-3791.14697265625,304.1273803710937,0.9109802842140198,0.348000168800354,0.2435485273599624,292.8084716796875,297.1499938964844,293.1499938964844,0.3423384726047516,-6433.36669921875,304.1251220703125,0.9867019057273864,0.4368925988674164,0.4133611023426056,292.7976989746094,297.1499938964844,293.1499938964844,0.0140646919608116,-3620.372802734375,304.00927734375,0.4643791913986206,0.050000000745058,0.2344526052474975,291.2644348144531,291.1499938964844,270.10955810546875,269.3006896972656,282.8015441894531,292.8526916503906,291.2640686035156,1.0,0.3354460597038269,0.9815722107887268,0.9815722107887268,1.0,1.0,-1.6397831439971924,0.7248465418815613,0.9149365425109864,0.3476466536521911,0.0,0.0,0.6124916672706604,68.75341033935547,43.0,-1.7477775812149048,-13984.142578125,442.0850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652160644531,306.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18313.685546875,18000.0,0.0,0.0,0.3743961155414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6725936532020569,0.672600507736206,-6.888718417030759e-06,0.0,0.0003799644764512,0.0,0.0,53.05146026611328,0.0,0.0,0.0,0.4338861107826233,4.0,0.0,1.0
804780,292.9122009277344,297.1499938964844,293.1499938964844,0.1946112811565399,-3903.035888671875,304.1400146484375,0.8572092056274414,0.2775172591209411,0.2504260838031769,292.86376953125,297.1499938964844,293.1499938964844,0.1606747806072235,-3528.642333984375,304.1357116699219,0.8169664144515991,0.2382925897836685,0.2264802157878875,292.8041687011719,297.1499938964844,293.1499938964844,0.2590573728084564,-3812.363525390625,304.128173828125,0.9288595914840698,0.3499896824359894,0.2448336631059646,292.820556640625,297.1499938964844,293.1499938964844,0.343789279460907,-6455.9052734375,304.1270446777344,0.9990000128746032,0.4388435184955597,0.4147791266441345,292.8025207519531,297.1499938964844,293.1499938964844,0.0141106396913528,-3622.11376953125,304.0570068359375,0.4740669131278991,0.050000000745058,0.2336300015449524,291.2611389160156,291.1499938964844,270.1097106933594,269.2973327636719,282.8058166503906,292.86285400390625,291.2606506347656,1.0,0.3314659893512726,0.9809979796409608,0.9809979796409608,1.0,1.0,-1.644149661064148,0.7268736958503723,0.9172759652137756,0.3488557934761047,0.0,0.0,0.6054092645645142,64.45411682128906,43.0,-5.434910297393799,-14006.298828125,432.6528015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323974609375,306.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18296.16796875,18000.0,0.0,0.0,0.3736218810081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6570494771003723,0.6570562720298767,-6.759249572496628e-06,0.0,0.0003791787312366,0.0,0.0,50.560977935791016,0.0,0.0,0.0,0.4277747571468353,4.0,0.0,1.0
804840,292.92254638671875,297.1499938964844,293.1499938964844,0.1953025609254837,-3913.843994140625,304.1405944824219,0.8676336407661438,0.2784978747367859,0.2512025237083435,292.8746337890625,297.1499938964844,293.1499938964844,0.1617759466171264,-3547.72998046875,304.13629150390625,0.827025294303894,0.2397865206003189,0.2277799546718597,292.8166198730469,297.1499938964844,293.1499938964844,0.2606970965862274,-3831.138427734375,304.129150390625,0.9428043961524964,0.3519243597984314,0.2461123764514923,292.8255615234375,297.1499938964844,293.1499938964844,0.3327758312225342,-6279.9091796875,304.1513977050781,0.9990000128746032,0.4420197606086731,0.4026946127414703,292.8068542480469,297.1499938964844,293.1499938964844,0.0141745340079069,-3625.68798828125,304.10516357421875,0.4801883995532989,0.050000000745058,0.2330691814422607,291.26470947265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8166198730469,292.8722229003906,291.2669372558594,1.0,0.3266791701316833,0.9804236888885498,0.9804236888885498,1.0,1.0,-1.6333342790603638,0.7216823101043701,0.9116519689559937,0.3461627960205078,0.0,0.0,0.5975059270858765,61.24684524536133,31.0,10.857796669006348,-13956.533203125,417.5129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5952453613281,306.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18288.56640625,18000.0,0.0,0.0,0.3723659515380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6418865919113159,0.641893208026886,-6.637928890995681e-06,0.0,0.0003779040998779,0.0,0.0,48.2290153503418,0.0,0.0,0.0,0.4218466877937317,4.0,0.0,1.0
804900,292.9326171875,297.1499938964844,293.1499938964844,0.1957012712955474,-3919.643310546875,304.1415710449219,0.8794012665748596,0.2794023752212524,0.2519316077232361,292.8851318359375,297.1499938964844,293.1499938964844,0.1626350730657577,-3562.236572265625,304.1372375488281,0.8380605578422546,0.2412128448486328,0.2290369272232055,292.8288269042969,297.1499938964844,293.1499938964844,0.2619264423847198,-3844.811279296875,304.1307067871094,0.957468330860138,0.3537495136260986,0.2473304867744445,292.8172607421875,297.1499938964844,293.1499938964844,0.3184172809123993,-6054.69970703125,304.1772155761719,0.9990000128746032,0.4477476775646209,0.3880554139614105,292.8109741210937,297.1499938964844,293.1499938964844,0.0141284577548503,-3615.98876953125,304.1495056152344,0.4864937663078308,0.0502891242504119,0.2325328141450882,291.2835693359375,291.1499938964844,270.1116943359375,269.29205322265625,282.8283996582031,292.880615234375,291.2862548828125,1.0,0.3212623298168182,0.9798493981361388,0.9798493981361388,1.0,1.0,-1.6189632415771484,0.7148606181144714,0.904102623462677,0.3423784673213959,0.0,0.0,0.5867258906364441,57.867408752441406,31.0,29.72391128540039,-13856.103515625,400.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85992431640625,307.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18333.033203125,18000.0,0.0,0.0,0.3705624341964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6234212517738342,0.6234277486801147,-6.50610536467866e-06,0.0,0.0003760737599804,0.0,0.0,45.56752014160156,0.0,0.0,0.0,0.414814829826355,4.0,0.0,1.0
804960,292.9424743652344,297.1499938964844,293.1499938964844,0.1961172819137573,-3925.891845703125,304.142333984375,0.8959687352180481,0.2802206873893738,0.2525559663772583,292.8953857421875,297.1499938964844,293.1499938964844,0.1634989976882934,-3576.9755859375,304.1379699707031,0.853458821773529,0.2425545901060104,0.2301880568265915,292.8407897949219,297.1499938964844,293.1499938964844,0.2631776034832001,-3858.8955078125,304.1319274902344,0.9756675362586976,0.3554710149765014,0.2484471350908279,292.79620361328125,297.1499938964844,293.1499938964844,0.2993738055229187,-5755.58251953125,304.2069702148437,0.9990000128746032,0.4560787081718445,0.3683706820011139,292.8155212402344,297.1499938964844,293.1499938964844,0.0150810126215219,-3747.31884765625,304.1478271484375,0.5019906759262085,0.0536915771663188,0.2409806698560714,291.29656982421875,291.1499938964844,270.1135559082031,269.2901916503906,282.8398742675781,292.8914489746094,291.2971496582031,1.0,0.3154858946800232,0.97937673330307,0.97937673330307,1.0,1.0,-1.6089361906051636,0.7101271748542786,0.8988089561462402,0.3396568596363067,0.0,0.0,0.5755801200866699,53.68832778930664,49.0,25.5712833404541,-13738.4765625,383.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,307.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18372.666015625,18000.0,0.0,0.0,0.3681930601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6018373370170593,0.6018437147140503,-6.354476226988481e-06,0.0,0.0003736691433005,0.0,0.0,42.58451843261719,0.0,0.0,0.0,0.4068412780761719,4.0,0.0,1.0
805020,292.952392578125,297.1499938964844,293.1499938964844,0.1968256384134292,-3937.283935546875,304.1424255371094,0.9075551629066468,0.280904620885849,0.2531419992446899,292.90557861328125,297.1499938964844,293.1499938964844,0.1646072566509246,-3596.430419921875,304.1381225585937,0.8646072745323181,0.2437765598297119,0.2313046157360077,292.8524780273437,297.1499938964844,293.1499938964844,0.2648356258869171,-3878.161376953125,304.1322021484375,0.9869012832641602,0.357093334197998,0.2495396882295608,292.7653503417969,297.1499938964844,293.1499938964844,0.2872448563575744,-5567.13330078125,304.21832275390625,0.9990000128746032,0.4666153490543365,0.3558269441127777,292.8224182128906,297.1499938964844,293.1499938964844,0.016666043549776,-3956.0146484375,304.1453552246094,0.5189594030380249,0.0565749146044254,0.2543015480041504,291.2907409667969,291.1499938964844,270.115966796875,269.2887878417969,282.8497009277344,292.90997314453125,291.2879333496094,1.0,0.3141528666019439,0.9789040088653564,0.9789040088653564,1.0,1.0,-1.6132073402404783,0.7121663093566895,0.9010410308837892,0.3406479060649872,0.0,0.0,0.5666507482528687,51.34185791015625,49.0,-4.01450777053833,-13681.6376953125,379.1887512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,307.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18354.80859375,18000.0,0.0,0.0,0.3653299212455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5815385580062866,0.5815447568893433,-6.204569217516109e-06,0.0,0.0003707634168677,0.0,0.0,39.850547790527344,0.0,0.0,0.0,0.3993967771530151,4.0,0.0,1.0
805080,292.96240234375,297.1499938964844,293.1499938964844,0.1977580934762954,-3952.601806640625,304.1421203613281,0.9131844639778136,0.281441867351532,0.2536525428295135,292.9157409667969,297.1499938964844,293.1499938964844,0.1659138649702072,-3619.68115234375,304.1379089355469,0.8701884150505066,0.2448804825544357,0.2323635667562484,292.86383056640625,297.1499938964844,293.1499938964844,0.2668627500534057,-3902.03955078125,304.1317443847656,0.9919372797012328,0.3586328029632568,0.2506098449230194,292.736328125,297.1499938964844,293.1499938964844,0.2823815941810608,-5494.50634765625,304.2145690917969,0.9990000128746032,0.4771914184093475,0.3506395816802978,292.8309936523437,297.1499938964844,293.1499938964844,0.0182164423167705,-4146.666015625,304.14337158203125,0.5315455198287964,0.0590417198836803,0.2660903930664062,291.2669677734375,291.1499938964844,270.1189880371094,269.2879333496094,282.8569030761719,292.9287109375,291.2631225585937,1.0,0.3149825930595398,0.9784313440322876,0.9784313440322876,1.0,1.0,-1.6242958307266235,0.7173928618431091,0.9069029092788696,0.343554139137268,0.0,0.0,0.5611860156059265,50.58320236206055,67.0,-34.62378692626953,-13693.5107421875,383.0105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396789550781,307.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.16796875,18000.0,0.0,0.0,0.3621191382408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5665943622589111,0.5666004419326782,-6.082829713704996e-06,0.0,0.0003675048938021,0.0,0.0,37.84807968139648,0.0,0.0,0.0,0.3938269913196563,4.0,0.0,1.0
805140,292.9725036621094,297.1499938964844,293.1499938964844,0.1986513584852218,-3967.28173828125,304.1419372558594,0.9131065011024476,0.2818333208560943,0.2540731430053711,292.92584228515625,297.1499938964844,293.1499938964844,0.1672010719776153,-3642.5732421875,304.1377868652344,0.870880663394928,0.2458632886409759,0.2333532273769378,292.8748779296875,297.1499938964844,293.1499938964844,0.2689215242862701,-3926.257568359375,304.1313171386719,0.9925214052200316,0.3600843250751495,0.2516530156135559,292.7156066894531,297.1499938964844,293.1499938964844,0.2830736339092254,-5510.45849609375,304.20147705078125,0.9990000128746032,0.4865131974220276,0.3513005673885345,292.8405456542969,297.1499938964844,293.1499938964844,0.019697306677699,-4317.64794921875,304.14190673828125,0.5395768284797668,0.0612085312604904,0.2765195667743683,291.2404479980469,291.1499938964844,270.1225891113281,269.2875671386719,282.8569030761719,292.93798828125,291.2365417480469,1.0,0.3177540898323059,0.977958619594574,0.977958619594574,1.0,1.0,-1.6405506134033203,0.7250655293464661,0.9154850244522096,0.3478352427482605,0.0,0.0,0.55781090259552,51.03390884399414,67.0,-52.98092651367188,-13770.19140625,393.0480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,307.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.3046875,18000.0,0.0,0.0,0.3587039113044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5569494962692261,0.5569555163383484,-5.998103461024584e-06,0.0,0.0003640388604253,0.0,0.0,36.55683135986328,0.0,0.0,0.0,0.3901184797286987,4.0,0.0,1.0
805200,292.982666015625,297.1499938964844,293.1499938964844,0.1994838863611221,-3980.964599609375,304.1418762207031,0.9080584049224854,0.2820870578289032,0.2544031143188476,292.9359130859375,297.1499938964844,293.1499938964844,0.1684463024139404,-3664.694580078125,304.1377258300781,0.8672868609428406,0.2467256635427475,0.2342670857906341,292.8857116699219,297.1499938964844,293.1499938964844,0.2709756791591644,-3950.3701171875,304.1309814453125,0.9893229007720948,0.361442893743515,0.252661257982254,292.7059326171875,297.1499938964844,293.1499938964844,0.2886726856231689,-5604.12255859375,304.1818542480469,0.9990000128746032,0.4939286410808563,0.3570543229579925,292.8507995605469,297.1499938964844,293.1499938964844,0.0211178604513406,-4473.083984375,304.1407775878906,0.5433971881866455,0.0631184503436088,0.285881757736206,291.2128295898437,291.1499938964844,270.1268005371094,269.2877502441406,282.8545837402344,292.94610595703125,291.2088317871094,1.0,0.3222129344940185,0.9774858951568604,0.9774858951568604,1.0,1.0,-1.6613975763320925,0.7349207997322083,0.926476776599884,0.3533413708209991,0.0,0.0,0.5563808679580688,52.547733306884766,85.0,-64.38896942138672,-13893.4423828125,408.8204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0484313964844,307.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18120.34375,18000.0,0.0,0.0,0.3552097976207733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5512639880180359,0.5512698888778687,-5.943393261986785e-06,0.0,0.0003604927915148,0.0,0.0,35.784080505371094,0.0,0.0,0.0,0.3878787755966186,4.0,0.0,1.0
805260,292.9928283691406,297.1499938964844,293.1499938964844,0.2002428770065307,-3993.4384765625,304.1419677734375,0.899451494216919,0.2822107076644897,0.2546457648277282,292.9459228515625,297.1499938964844,293.1499938964844,0.1696342080831527,-3685.767822265625,304.1378173828125,0.860235869884491,0.2474698573350906,0.235102578997612,292.8963317871094,297.1499938964844,293.1499938964844,0.2729985117912292,-3974.053466796875,304.1307678222656,0.9826244115829468,0.3627069890499115,0.2536295056343078,292.7084045410156,297.1499938964844,293.1499938964844,0.298640638589859,-5765.90625,304.15789794921875,0.9990000128746032,0.4990794658660888,0.3672491908073425,292.861572265625,297.1499938964844,293.1499938964844,0.0224723350256681,-4614.66357421875,304.1400146484375,0.5435988306999207,0.0647934526205062,0.2943078577518463,291.1847839355469,291.1499938964844,270.1316223144531,269.2884826660156,282.8510437011719,292.9544677734375,291.1809387207031,1.0,0.3281422555446625,0.9768951535224916,0.9768951535224916,1.0,1.0,-1.686206936836243,0.7466655373573303,0.9395413398742676,0.3599030971527099,0.0,0.0,0.5568719506263733,55.03467178344727,85.0,-70.47453308105469,-14057.4501953125,430.0193176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1985168457031,307.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.400390625,18000.0,0.0,0.0,0.3517552018165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5493456721305847,0.5493515729904175,-5.915456313232426e-06,0.0,0.0003569868276827,0.0,0.0,35.47831344604492,0.0,0.0,0.0,0.3870109617710113,4.0,0.0,1.0
805320,293.0029602050781,297.1499938964844,293.1499938964844,0.2009105533361435,-4004.403076171875,304.1422424316406,0.8881812691688538,0.2822110950946808,0.2548060715198517,292.95587158203125,297.1499938964844,293.1499938964844,0.1707470864057541,-3705.466796875,304.13800048828125,0.8507117033004761,0.2480998784303665,0.2358611077070236,292.9067077636719,297.1499938964844,293.1499938964844,0.2749588191509247,-3996.927001953125,304.1307067871094,0.9726030826568604,0.3638783395290375,0.2545566856861114,292.7228698730469,297.1499938964844,293.1499938964844,0.312419056892395,-5985.64892578125,304.1313781738281,0.9990000128746032,0.5018427968025208,0.3812276422977447,292.872802734375,297.1499938964844,293.1499938964844,0.0237462259829044,-4742.75439453125,304.1395263671875,0.5408958196640015,0.0662416517734527,0.3018544018268585,291.1575622558594,291.1499938964844,270.1370849609375,269.28973388671875,282.84649658203125,292.9630126953125,291.15399169921875,1.0,0.3353253304958343,0.9763043522834778,0.9763043522834778,1.0,1.0,-1.7142634391784668,0.7599722743034363,0.9542911648750304,0.3673344254493713,0.0,0.0,0.5590943694114685,58.42232894897461,103.0,-72.23308563232422,-14255.869140625,456.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,307.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.3484539091587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5509052276611328,0.5509111285209656,-5.911955668125302e-06,0.0,0.0003536364238243,0.0,0.0,35.595890045166016,0.0,0.0,0.0,0.3874013423919678,4.0,0.0,1.0
