time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805380,293.0130615234375,297.1499938964844,293.1499938964844,0.2014751583337783,-4013.665283203125,304.1426086425781,0.8750420212745667,0.2820915877819061,0.2548864483833313,292.9657592773437,297.1499938964844,293.1499938964844,0.1717735677957534,-3723.589111328125,304.1383056640625,0.8396257758140564,0.2486181259155273,0.2365434318780899,292.9169006347656,297.1499938964844,293.1499938964844,0.2768369019031524,-4018.758056640625,304.1307983398437,0.9594809412956238,0.3649584949016571,0.2554422616958618,292.7487487792969,297.1499938964844,293.1499938964844,0.3295211493968963,-6254.26220703125,304.1036682128906,0.9990000128746032,0.5021809339523315,0.3984014987945556,292.8844299316406,297.1499938964844,293.1499938964844,0.024921366944909,-4857.16552734375,304.1392822265625,0.5359735488891602,0.0674668326973915,0.3085332214832306,291.1319580078125,291.1499938964844,270.1431579589844,269.2915344238281,282.84130859375,292.9717712402344,291.1286926269531,1.0,0.3435687124729156,0.9757136106491088,0.9757136106491088,1.0,1.0,-1.7448785305023191,0.7745209336280823,0.9703575372695924,0.3754526078701019,0.0,0.0,0.5628737807273865,62.65923690795898,103.0,-70.9662857055664,-14481.3828125,487.5861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,307.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.79296875,18000.0,0.0,0.0,0.3454119563102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5556254982948303,0.5556313991546631,-5.930932275077794e-06,0.0,0.0003505492059048,0.0,0.0,36.10188293457031,0.0,0.0,0.0,0.3889449834823608,4.0,0.0,1.0
805440,293.0231018066406,297.1499938964844,293.1499938964844,0.2019336819648742,-4021.1826171875,304.14312744140625,0.8609867691993713,0.281856507062912,0.2548891901969909,292.9755554199219,297.1499938964844,293.1499938964844,0.1727104932069778,-3740.08642578125,304.13873291015625,0.8276946544647217,0.2490282207727432,0.2371512949466705,292.9268798828125,297.1499938964844,293.1499938964844,0.2786264717578888,-4039.48193359375,304.13104248046875,0.9438034296035768,0.3659509420394897,0.2562871873378753,292.7850341796875,297.1499938964844,293.1499938964844,0.3494461178779602,-6562.583984375,304.07586669921875,0.9990000128746032,0.5001473426818848,0.4181714951992035,292.8964233398437,297.1499938964844,293.1499938964844,0.0259866863489151,-4958.19482421875,304.1393127441406,0.529525637626648,0.0684809833765029,0.314376026391983,291.108154296875,291.1499938964844,270.1498413085937,269.2939147949219,282.8357849121094,292.9807434082031,291.105224609375,1.0,0.3526773154735565,0.9751228094100952,0.9751228094100952,1.0,1.0,-1.7773767709732056,0.7899952530860901,0.9873815774917604,0.3840771317481994,0.0,0.0,0.5680529475212097,67.68785858154297,121.0,-67.88622283935547,-14726.7861328125,523.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3946228027344,307.9744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.85546875,18000.0,0.0,0.0,0.3427214622497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5632097125053406,0.5632156729698181,-5.970670827082358e-06,0.0,0.000347818742739,0.0,0.0,36.97115707397461,0.0,0.0,0.0,0.391549676656723,4.0,0.0,1.0
805500,293.0330505371094,297.1499938964844,293.1499938964844,0.2022887468338012,-4027.00927734375,304.14373779296875,0.8467763066291809,0.2815095484256744,0.2548157870769501,292.9852600097656,297.1499938964844,293.1499938964844,0.1735592782497406,-3754.996826171875,304.1392517089844,0.8151687979698181,0.2493328899145126,0.2376854419708252,292.9366455078125,297.1499938964844,293.1499938964844,0.2803297042846679,-4059.138427734375,304.1313781738281,0.9265581965446472,0.366858959197998,0.2570921778678894,292.8310241699219,297.1499938964844,293.1499938964844,0.3717671632766723,-6902.82861328125,304.0487976074219,0.9990000128746032,0.4957512021064758,0.4400201141834259,292.9085693359375,297.1499938964844,293.1499938964844,0.0269260257482528,-5045.51708984375,304.1395568847656,0.5221647620201111,0.0693031549453735,0.3194366693496704,291.0860290527344,291.1499938964844,270.1571960449219,269.2968444824219,282.8277893066406,292.9857788085937,291.0833435058594,1.0,0.3624855875968933,0.9745320677757264,0.9745320677757264,1.0,1.0,-1.811205267906189,0.8061345815658569,1.005070686340332,0.3930595219135284,0.0,0.0,0.5745353698730469,73.45890045166016,121.0,-64.47537994384766,-14987.65625,563.6972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729858398437,308.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.73828125,18000.0,0.0,0.0,0.3404642343521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.573473334312439,0.5734793543815613,-6.03038870394812e-06,0.0,0.0003455279220361,0.0,0.0,38.19837188720703,0.0,0.0,0.0,0.3951680064201355,4.0,0.0,1.0
805560,293.0428771972656,297.1499938964844,293.1499938964844,0.2025592774152755,-4031.47509765625,304.1443786621094,0.8328692317008972,0.281057745218277,0.2546697854995727,292.9948425292969,297.1499938964844,293.1499938964844,0.1743351519107818,-3768.614013671875,304.1398010253906,0.8017145395278931,0.2495370805263519,0.2381483316421508,292.9461975097656,297.1499938964844,293.1499938964844,0.2819705009460449,-4078.032470703125,304.1317749023437,0.9093539714813232,0.3676877319812774,0.2578593790531158,292.8863220214844,297.1499938964844,293.1499938964844,0.3959590494632721,-7267.15087890625,304.02325439453125,0.9990000128746032,0.4889425039291382,0.4634745121002197,292.9207763671875,297.1499938964844,293.1499938964844,0.0275835543870925,-5124.77978515625,304.1402587890625,0.5144304037094116,0.0699682757258415,0.3238327801227569,291.06463623046875,291.1499938964844,270.1651916503906,269.3003845214844,282.81915283203125,292.9889221191406,291.06219482421875,1.0,0.3728278875350952,0.9735864400863647,0.9735864400863647,1.0,1.0,-1.84575617313385,0.8226348161697388,1.023121356964111,0.4022359549999237,0.0,0.0,0.5823745131492615,79.92207336425781,124.0,-61.22776412963867,-15259.1005859375,608.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309326171875,308.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.869140625,18000.0,0.0,0.0,0.3387123644351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5864115953445435,0.5864177346229553,-6.110239610279677e-06,0.0,0.0003437499981373,0.0,0.0,39.80431365966797,0.0,0.0,0.0,0.399820327758789,4.0,0.0,1.0
805620,293.0521545410156,297.1499938964844,293.1499938964844,0.2024871110916137,-4030.005615234375,304.14556884765625,0.8156333565711975,0.2805951237678528,0.254567801952362,293.0038146972656,297.1499938964844,293.1499938964844,0.1748270988464355,-3776.8291015625,304.1407775878906,0.784206211566925,0.2497398108243942,0.2386625260114669,292.9550476074219,297.1499938964844,293.1499938964844,0.2831501364707947,-4091.1455078125,304.13299560546875,0.8895379304885864,0.3685304522514343,0.2586786448955536,292.9373779296875,297.1499938964844,293.1499938964844,0.3946819901466369,-7235.0283203125,304.0491638183594,0.9809171557426452,0.4822348952293396,0.4604615867137909,292.9322204589844,297.1499938964844,293.1499938964844,0.0282017141580581,-5195.37255859375,304.1408996582031,0.5043599605560303,0.0706210657954216,0.3282978236675262,291.0625305175781,291.1499938964844,270.1738586425781,269.3044738769531,282.82781982421875,292.9980163574219,291.0662536621094,1.0,0.3803692460060119,0.9726408123970032,0.9726408123970032,1.0,1.0,-1.8490327596664429,0.824042797088623,1.0249899625778198,0.4035290479660034,0.0,0.0,0.5887047648429871,88.18648529052734,124.0,-14.91683292388916,-15400.611328125,636.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2137756347656,308.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17757.830078125,18000.0,0.0,0.0,0.3374420404434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.601000189781189,0.6010063886642456,-6.209316325112013e-06,0.0,0.0003424607857596,0.0,0.0,41.712501525878906,0.0,0.0,0.0,0.405099093914032,4.0,0.0,1.0
805680,293.0614929199219,297.1499938964844,293.1499938964844,0.2018085271120071,-4018.284423828125,304.1475830078125,0.8018955588340759,0.280003011226654,0.2543579339981079,293.0128173828125,297.1499938964844,293.1499938964844,0.1747948229312896,-3775.369140625,304.1425170898437,0.7713585495948792,0.2498226761817932,0.2390746027231216,292.96392822265625,297.1499938964844,293.1499938964844,0.2835341691970825,-4094.556396484375,304.1353759765625,0.8752670288085938,0.3692601025104522,0.2594290673732757,292.9710388183594,297.1499938964844,293.1499938964844,0.3909239470958709,-7164.45703125,304.0741271972656,0.962122917175293,0.4783065915107727,0.4558373987674713,292.9432373046875,297.1499938964844,293.1499938964844,0.0287529304623603,-5241.37744140625,304.1416015625,0.4975144565105438,0.0712149664759635,0.3324025869369507,291.0921936035156,291.1499938964844,270.1831970214844,269.3091735839844,282.83892822265625,293.01092529296875,291.0948181152344,1.0,0.3867056369781494,0.9716951847076416,0.9716951847076416,1.0,1.0,-1.850285887718201,0.8246755003929138,1.0256104469299316,0.4035913050174713,0.0,0.0,0.5895458459854126,95.15213012695312,127.0,23.091590881347656,-15438.64453125,659.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,308.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.9296875,18000.0,0.0,0.0,0.3364859819412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6086190342903137,0.6086252927780151,-6.285882136580767e-06,0.0,0.000341490493156,0.0,0.0,42.86744689941406,0.0,0.0,0.0,0.4080451726913452,4.0,0.0,1.0
805740,293.0706481933594,297.1499938964844,293.1499938964844,0.2013422101736068,-4010.44873046875,304.1488647460937,0.7907580137252808,0.2793213427066803,0.2540092170238495,293.02178955078125,297.1499938964844,293.1499938964844,0.1749301999807357,-3777.297607421875,304.14361572265625,0.7615660429000854,0.2498036175966262,0.2393385618925094,292.9726257324219,297.1499938964844,293.1499938964844,0.2842665314674377,-4102.4619140625,304.1366882324219,0.8645007014274597,0.3699091374874115,0.2600801885128021,292.9937744140625,297.1499938964844,293.1499938964844,0.3885562717914581,-7124.7314453125,304.092041015625,0.9466073513031006,0.4760986864566803,0.4532175958156585,292.9537658691406,297.1499938964844,293.1499938964844,0.0298655945807695,-5303.3046875,304.1412048339844,0.4925288259983063,0.071768581867218,0.3360911011695862,291.1020202636719,291.1499938964844,270.19317626953125,269.314453125,282.8500366210937,293.0231628417969,291.10235595703125,1.0,0.3920701444149017,0.97074955701828,0.97074955701828,1.0,1.0,-1.85169517993927,0.8252595067024231,1.0264357328414917,0.4041339159011841,0.0,0.0,0.5916600823402405,101.13731384277344,127.0,19.11984634399414,-15426.083984375,679.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99884033203125,308.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.767578125,18000.0,0.0,0.0,0.3357638120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6123432517051697,0.6123495697975159,-6.325895810732618e-06,0.0,0.0003407576004974,0.0,0.0,43.45301055908203,0.0,0.0,0.0,0.4097079634666443,4.0,0.0,1.0
805800,293.0795288085937,297.1499938964844,293.1499938964844,0.200890302658081,-4003.0,304.14990234375,0.7820196747779846,0.2785829305648803,0.2535594403743744,293.0305480957031,297.1499938964844,293.1499938964844,0.1750542372465133,-3779.17626953125,304.1445617675781,0.7541083097457886,0.2497075647115707,0.2394800186157226,292.98101806640625,297.1499938964844,293.1499938964844,0.2850578129291534,-4111.1875,304.1376647949219,0.856426477432251,0.3705042898654938,0.260656863451004,293.00994873046875,297.1499938964844,293.1499938964844,0.3877973258495331,-7108.11181640625,304.1039123535156,0.9344987869262696,0.4748947024345398,0.4518274664878845,292.9637451171875,297.1499938964844,293.1499938964844,0.0304749347269535,-5355.451171875,304.1416931152344,0.4888986051082611,0.0722941234707832,0.3394389450550079,291.1041564941406,291.1499938964844,270.203857421875,269.3203430175781,282.860107421875,293.0340576171875,291.10455322265625,1.0,0.3967061042785644,0.9698039293289183,0.9698039293289183,1.0,1.0,-1.8543674945831297,0.8265047073364258,1.027862787246704,0.4048125445842743,0.0,0.0,0.5945097804069519,106.16419219970705,130.0,14.111504554748535,-15431.5,697.0514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,307.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.509765625,18000.0,0.0,0.0,0.3352835774421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6175480484962463,0.6175544261932373,-6.364483397192089e-06,0.0,0.0003402701986487,0.0,0.0,44.18196487426758,0.0,0.0,0.0,0.4117153882980346,4.0,0.0,1.0
805860,293.08807373046875,297.1499938964844,293.1499938964844,0.2003527879714965,-3994.18896484375,304.15087890625,0.7748721837997437,0.2777994871139526,0.2530386447906494,293.0390625,297.1499938964844,293.1499938964844,0.1750808358192443,-3779.364501953125,304.1454772949219,0.7481397986412048,0.249548077583313,0.2395282238721847,292.9891052246094,297.1499938964844,293.1499938964844,0.2857539355754852,-4118.81689453125,304.1386413574219,0.8500766754150391,0.3710553646087646,0.2611794769763946,293.02227783203125,297.1499938964844,293.1499938964844,0.3875521421432495,-7100.3486328125,304.1127014160156,0.9249220490455629,0.4742450714111328,0.4511331021785736,292.9731750488281,297.1499938964844,293.1499938964844,0.0310426019132137,-5403.626953125,304.1421813964844,0.4861168265342712,0.0728019326925277,0.3425568044185638,291.1070861816406,291.1499938964844,270.2152404785156,269.3268737792969,282.86968994140625,293.0437927246094,291.1073913574219,1.0,0.4007380604743957,0.9690510034561156,0.9690510034561156,1.0,1.0,-1.857337594032288,0.8278986215591431,1.0294389724731443,0.4055786728858948,0.0,0.0,0.5970757007598877,110.49978637695312,130.0,11.212857246398926,-15438.220703125,713.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.591796875,18000.0,0.0,0.0,0.3350538313388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.622930109500885,0.622936487197876,-6.405043677659705e-06,0.0,0.000340037047863,0.0,0.0,44.94712448120117,0.0,0.0,0.0,0.4137535393238067,4.0,0.0,1.0
805920,293.09625244140625,297.1499938964844,293.1499938964844,0.1997831463813781,-3984.923095703125,304.1517639160156,0.7688621282577515,0.2769745290279388,0.2524590194225311,293.0473022460937,297.1499938964844,293.1499938964844,0.1750598698854446,-3778.783447265625,304.1463623046875,0.7432007789611816,0.2493317574262619,0.2394986599683761,292.99688720703125,297.1499938964844,293.1499938964844,0.2864258587360382,-4126.22119140625,304.1394958496094,0.8449259400367737,0.3715663850307464,0.2616572976112366,293.0323181152344,297.1499938964844,293.1499938964844,0.3876264989376068,-7098.23193359375,304.11932373046875,0.9172500371932985,0.4738938808441162,0.4508141279220581,292.9820556640625,297.1499938964844,293.1499938964844,0.0315879546105861,-5449.7333984375,304.1426086425781,0.4839285910129547,0.0732949078083038,0.345501571893692,291.1084289550781,291.1499938964844,270.227294921875,269.333984375,282.8790588378906,293.0526428222656,291.1084899902344,1.0,0.4042818248271942,0.9682980179786682,0.9682980179786682,1.0,1.0,-1.8603328466415403,0.829305112361908,1.0310277938842771,0.4063518643379211,0.0,0.0,0.5997053384780884,114.29629516601562,118.0,7.2115583419799805,-15441.3720703125,727.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66119384765625,307.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.4375,18000.0,0.0,0.0,0.3350546061992645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6281551122665405,0.6281615495681763,-6.444930477300659e-06,0.0,0.0003400378045625,0.0,0.0,45.70041275024414,0.0,0.0,0.0,0.4157570004463196,4.0,0.0,1.0
805980,293.1040954589844,297.1499938964844,293.1499938964844,0.1991077065467834,-3973.973388671875,304.1526794433594,0.7662630081176758,0.2761197984218597,0.2517569363117218,293.0552673339844,297.1499938964844,293.1499938964844,0.1749218106269836,-3776.183837890625,304.14727783203125,0.741324245929718,0.2490697801113128,0.2393257617950439,293.0043029785156,297.1499938964844,293.1499938964844,0.2869910299777984,-4132.400390625,304.140380859375,0.8433504700660706,0.3720485270023346,0.2620408833026886,293.04083251953125,297.1499938964844,293.1499938964844,0.3877733647823334,-7097.794921875,304.1246032714844,0.914534866809845,0.4737106561660766,0.4506207704544067,292.99041748046875,297.1499938964844,293.1499938964844,0.0320472419261932,-5488.3544921875,304.14312744140625,0.4838780760765075,0.073781818151474,0.3479486107826233,291.1088562011719,291.1499938964844,270.2400817871094,269.3417663574219,282.8887634277344,293.06085205078125,291.1090087890625,1.0,0.4053567349910736,0.9675450921058656,0.9675450921058656,1.0,1.0,-1.8624504804611208,0.830287754535675,1.0321627855300903,0.4069021046161651,0.0,0.0,0.6024070978164673,115.69820404052734,118.0,4.884867191314697,-15441.310546875,733.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,307.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.140625,18000.0,0.0,0.0,0.3352725803852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6335484385490417,0.6335549354553223,-6.485733138106298e-06,0.0,0.0003402590518817,0.0,0.0,46.48372650146485,0.0,0.0,0.0,0.4178236722946167,4.0,0.0,1.0
806040,293.1114807128906,297.1499938964844,293.1499938964844,0.1983385682106018,-3961.516357421875,304.1535949707031,0.7657654881477356,0.2752473354339599,0.2509763240814209,293.0628967285156,297.1499938964844,293.1499938964844,0.1746797263622284,-3771.775634765625,304.148193359375,0.7413293123245239,0.2487726211547851,0.2390540838241577,293.0113525390625,297.1499938964844,293.1499938964844,0.2874494791030884,-4137.3466796875,304.14129638671875,0.8439899682998657,0.3725123405456543,0.2623634040355682,293.04833984375,297.1499938964844,293.1499938964844,0.3878861367702484,-7097.287109375,304.1290283203125,0.9148316979408264,0.4736180901527405,0.4504841566085815,292.99822998046875,297.1499938964844,293.1499938964844,0.0324493162333965,-5521.94970703125,304.1436462402344,0.4851916134357452,0.0742717981338501,0.3501010239124298,291.11016845703125,291.1499938964844,270.2535705566406,269.35015869140625,282.8986511230469,293.06842041015625,291.1103820800781,1.0,0.4052317440509796,0.966792106628418,0.966792106628418,1.0,1.0,-1.8639954328536987,0.8309988379478455,1.0329965353012085,0.4072886705398559,0.0,0.0,0.6049343943595886,115.52019500732422,106.0,4.469799995422363,-15437.876953125,734.1570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,307.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.734375,18000.0,0.0,0.0,0.3356890082359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6388855576515198,0.6388920545578003,-6.527106506837299e-06,0.0,0.0003406816686037,0.0,0.0,47.27252960205078,0.0,0.0,0.0,0.4198745191097259,4.0,0.0,1.0
806100,293.1185302734375,297.1499938964844,293.1499938964844,0.1975068151950836,-3948.06640625,304.1544494628906,0.766788899898529,0.2743549942970276,0.2501362264156341,293.0701904296875,297.1499938964844,293.1499938964844,0.1743631213903427,-3766.0908203125,304.14910888671875,0.7426998615264893,0.2484407275915146,0.2387044578790664,293.0180053710937,297.1499938964844,293.1499938964844,0.2878385782241821,-4141.51318359375,304.14215087890625,0.8462534546852112,0.3729577958583832,0.2626398801803589,293.0551147460937,297.1499938964844,293.1499938964844,0.3879635632038116,-7096.623046875,304.1326904296875,0.9173148274421692,0.473573088645935,0.4503673017024994,293.0054931640625,297.1499938964844,293.1499938964844,0.0328142382204532,-5552.314453125,304.1441345214844,0.4874800145626068,0.0747644901275634,0.3520530760288238,291.11163330078125,291.1499938964844,270.2677917480469,269.35919189453125,282.9087829589844,293.0755310058594,291.1118469238281,1.0,0.4041064381599426,0.9660391807556152,0.9660391807556152,1.0,1.0,-1.865103006362915,0.8315010666847229,1.033601999282837,0.4075552821159363,0.0,0.0,0.6073446869850159,114.19459533691406,106.0,4.2727556228637695,-15430.5576171875,730.8215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,307.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.669921875,18000.0,0.0,0.0,0.336284339427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6439819931983948,0.6439885497093201,-6.567472610186087e-06,0.0,0.0003412858350202,0.0,0.0,48.038211822509766,0.0,0.0,0.0,0.4218505918979645,4.0,0.0,1.0
806160,293.1252136230469,297.1499938964844,293.1499938964844,0.19661945104599,-3933.73193359375,304.1552429199219,0.7690790891647339,0.2734400331974029,0.2492435127496719,293.07720947265625,297.1499938964844,293.1499938964844,0.1739806681871414,-3759.278564453125,304.14996337890625,0.7452149987220764,0.2480733841657638,0.238286480307579,293.0243530273437,297.1499938964844,293.1499938964844,0.2881675958633423,-4145.00732421875,304.1429748535156,0.8498942852020264,0.3733841776847839,0.262877345085144,293.0613708496094,297.1499938964844,293.1499938964844,0.3879918754100799,-7095.52734375,304.1357727050781,0.9216514229774476,0.4735499918460846,0.450247198343277,293.0122985839844,297.1499938964844,293.1499938964844,0.0331492125988006,-5580.08642578125,304.14459228515625,0.4905585348606109,0.0752579569816589,0.3538455069065094,291.1132202148437,291.1499938964844,270.2827453613281,269.368896484375,282.91912841796875,293.0822448730469,291.1134338378906,1.0,0.4021788537502289,0.9653695225715636,0.9653695225715636,1.0,1.0,-1.865822911262512,0.831821084022522,1.0340018272399902,0.407718300819397,0.0,0.0,0.6096404194831848,111.96245574951172,94.0,4.449104309082031,-15420.79296875,724.2974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,307.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.8984375,18000.0,0.0,0.0,0.337036520242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6488817930221558,0.6488884091377258,-6.606670922337798e-06,0.0,0.0003420492284931,0.0,0.0,48.783599853515625,0.0,0.0,0.0,0.4237587749958038,4.0,0.0,1.0
806220,293.131591796875,297.1499938964844,293.1499938964844,0.1956765204668045,-3918.5048828125,304.156005859375,0.7724897861480713,0.2724999487400055,0.2483026683330536,293.083984375,297.1499938964844,293.1499938964844,0.1735336929559707,-3751.353759765625,304.1507873535156,0.7487532496452332,0.2476688623428344,0.237806037068367,293.0303955078125,297.1499938964844,293.1499938964844,0.2884356379508972,-4147.81396484375,304.1437683105469,0.8547810316085815,0.3737899363040924,0.2630801796913147,293.0671691894531,297.1499938964844,293.1499938964844,0.3879570066928863,-7093.73486328125,304.138427734375,0.9276365041732788,0.4735337495803833,0.4501122236251831,293.0186767578125,297.1499938964844,293.1499938964844,0.0334572121500968,-5605.5205078125,304.14501953125,0.4943364560604095,0.0757495537400245,0.3555019497871399,291.1151733398437,291.1499938964844,270.2984313964844,269.3792724609375,282.9297180175781,293.0885925292969,291.115478515625,1.0,0.399596095085144,0.9646998047828674,0.9646998047828674,1.0,1.0,-1.86618721485138,0.8319716453552246,1.0342155694961548,0.4077835083007812,0.0,0.0,0.6117653250694275,109.00885009765624,94.0,5.091747283935547,-15408.87890625,715.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,307.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.193359375,18000.0,0.0,0.0,0.3379258215427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6535261869430542,0.653532862663269,-6.644374025199795e-06,0.0,0.0003429517382755,0.0,0.0,49.49972534179688,0.0,0.0,0.0,0.4255744814872741,4.0,0.0,1.0
806280,293.1376953125,297.1499938964844,293.1499938964844,0.1946823596954345,-3902.4501953125,304.1567077636719,0.7769192457199097,0.2715336978435516,0.2473181784152984,293.0904846191406,297.1499938964844,293.1499938964844,0.173026904463768,-3742.396240234375,304.15155029296875,0.7532387375831604,0.2472264170646667,0.2372685521841049,293.0361633300781,297.1499938964844,293.1499938964844,0.2886472940444946,-4149.98583984375,304.14453125,0.8608317375183105,0.3741738498210907,0.2632522881031036,293.0726013183594,297.1499938964844,293.1499938964844,0.3878586888313293,-7091.19970703125,304.14068603515625,0.935064733028412,0.4735150039196014,0.4499573409557342,293.024658203125,297.1499938964844,293.1499938964844,0.033741321414709,-5628.890625,304.1453857421875,0.4987854361534118,0.0762364789843559,0.3570405542850494,291.1175842285156,291.1499938964844,270.3148498535156,269.3902893066406,282.94061279296875,293.0946350097656,291.117919921875,1.0,0.396485835313797,0.964030146598816,0.964030146598816,1.0,1.0,-1.8662283420562744,0.8319680094718933,1.0342602729797363,0.4077593088150024,0.0,0.0,0.6136863231658936,105.49569702148438,82.0,5.975864887237549,-15394.716796875,704.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,307.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.96484375,18000.0,0.0,0.0,0.3389284908771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6578265428543091,0.6578332185745239,-6.6799238993553445e-06,0.0,0.0003439693246036,0.0,0.0,50.17218399047852,0.0,0.0,0.0,0.4272642433643341,4.0,0.0,1.0
806340,293.1435546875,297.1499938964844,293.1499938964844,0.1936398446559906,-3885.611083984375,304.1573791503906,0.7823548913002014,0.2705387473106384,0.246292382478714,293.0967712402344,297.1499938964844,293.1499938964844,0.1724627912044525,-3732.446533203125,304.1523132324219,0.7586830854415894,0.2467436492443084,0.236676275730133,293.0416564941406,297.1499938964844,293.1499938964844,0.2888053655624389,-4151.5556640625,304.1452331542969,0.8680621385574341,0.3745343387126922,0.2633954286575317,293.0777282714844,297.1499938964844,293.1499938964844,0.3876981437206268,-7087.91650390625,304.1426696777344,0.94378000497818,0.4734882116317749,0.4497799277305603,293.0303039550781,297.1499938964844,293.1499938964844,0.0340027995407581,-5650.31689453125,304.145751953125,0.5039637684822083,0.076716274023056,0.3584685921669006,291.12042236328125,291.1499938964844,270.3320617675781,269.4020080566406,282.9518127441406,293.10040283203125,291.1208190917969,1.0,0.3929246664047241,0.9633604288101196,0.9633604288101196,1.0,1.0,-1.8659592866897583,0.8318164348602295,1.0341428518295288,0.4076491892337799,0.0,0.0,0.6153760552406311,101.52557373046876,82.0,6.984799385070801,-15378.33203125,691.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,307.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.08984375,18000.0,0.0,0.0,0.3400259017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6617129445075989,0.6617196798324585,-6.71267616780824e-06,0.0,0.0003450830699875,0.0,0.0,50.78832626342773,0.0,0.0,0.0,0.428799569606781,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1925484836101532,-3867.973388671875,304.15802001953125,0.7887498736381531,0.2695026397705078,0.2452238351106643,293.1029052734375,297.1499938964844,293.1499938964844,0.1718425303697586,-3721.521484375,304.15301513671875,0.7650749683380127,0.2462118864059448,0.2360298335552215,293.04693603515625,297.1499938964844,293.1499938964844,0.2889143526554107,-4152.5732421875,304.1459045410156,0.8764567375183105,0.3748704493045807,0.2635125815868377,293.08258056640625,297.1499938964844,293.1499938964844,0.3874799609184265,-7083.92041015625,304.1444091796875,0.9535112380981444,0.4734489023685455,0.4495797455310821,293.03564453125,297.1499938964844,293.1499938964844,0.0342437848448753,-5669.98876953125,304.1460876464844,0.5099312663078308,0.0771867111325264,0.3597977757453918,291.1236267089844,291.1499938964844,270.3500061035156,269.41436767578125,282.9633483886719,293.10595703125,291.12408447265625,1.0,0.3890046179294586,0.962690770626068,0.962690770626068,1.0,1.0,-1.865396738052368,0.8315248489379883,1.03387188911438,0.4074578583240509,0.0,0.0,0.616811990737915,97.2166519165039,70.0,8.067922592163086,-15359.765625,677.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.423828125,18000.0,0.0,0.0,0.341191291809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665134608745575,0.6651413440704346,-6.7421301537251566e-06,0.0,0.0003462657914496,0.0,0.0,51.338226318359375,0.0,0.0,0.0,0.4301584362983703,4.0,0.0,1.0
806460,293.15509033203125,297.1499938964844,293.1499938964844,0.1913825273513794,-3849.10693359375,304.15869140625,0.7960717082023621,0.2683629393577575,0.2440861165523529,293.1092224121094,297.1499938964844,293.1499938964844,0.1711433827877044,-3709.211669921875,304.1537475585937,0.7724181413650513,0.2455708384513855,0.2353042513132095,293.0522155761719,297.1499938964844,293.1499938964844,0.2889584600925445,-4152.8486328125,304.1465759277344,0.8860259652137756,0.3751361966133117,0.2635931074619293,293.0874328613281,297.1499938964844,293.1499938964844,0.3871874511241913,-7078.9375,304.1459350585937,0.963973104953766,0.4733496606349945,0.4493407905101776,293.0408935546875,297.1499938964844,293.1499938964844,0.0344501510262489,-5686.72705078125,304.1464233398437,0.5167372226715088,0.0775993317365646,0.3609552085399627,291.1273498535156,291.1499938964844,270.36883544921875,269.4275817871094,282.9754943847656,293.111572265625,291.1278991699219,1.0,0.3847635388374328,0.9620444178581238,0.9620444178581238,1.0,1.0,-1.864359736442566,0.8310057520866394,1.0333540439605713,0.4071442186832428,0.0,0.0,0.6179496049880981,92.64968872070312,70.0,9.413312911987305,-15338.0234375,661.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,307.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.14453125,18000.0,0.0,0.0,0.3424049913883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6680170893669128,0.6680238842964172,-6.767663762730081e-06,0.0,0.0003474975237622,0.0,0.0,51.8085823059082,0.0,0.0,0.0,0.4313100576400757,4.0,0.0,1.0
806520,293.1612243652344,297.1499938964844,293.1499938964844,0.1900910586118698,-3828.16162109375,304.1594543457031,0.8041784167289734,0.2670938670635223,0.2428330183029174,293.1158447265625,297.1499938964844,293.1499938964844,0.1703143715858459,-3694.60302734375,304.1545715332031,0.7806039452552795,0.2447874993085861,0.2344489693641662,293.0576477050781,297.1499938964844,293.1499938964844,0.2888897359371185,-4151.80810546875,304.1473083496094,0.8966558575630188,0.3753085732460022,0.2636091113090515,293.0924072265625,297.1499938964844,293.1499938964844,0.3867676258087158,-7072.13623046875,304.1474609375,0.974733591079712,0.4731648862361908,0.4490231573581695,293.0462951660156,297.1499938964844,293.1499938964844,0.0345801711082458,-5697.0439453125,304.1468505859375,0.5242750644683838,0.0779220908880233,0.361731618642807,291.132080078125,291.1499938964844,270.3886108398437,269.4416809082031,282.9885559082031,293.1174011230469,291.1327819824219,1.0,0.3802327513694763,0.9613981246948242,0.9613981246948242,1.0,1.0,-1.8623995780944824,0.8300431370735168,1.0323563814163208,0.4065879285335541,0.0,0.0,0.6186762452125549,87.93079376220703,58.0,11.612604141235352,-15310.3759765625,645.4124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,307.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.419921875,18000.0,0.0,0.0,0.3436391949653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6702236533164978,0.6702304482460022,-6.7883715928473976e-06,0.0,0.0003487500944174,0.0,0.0,52.17741394042969,0.0,0.0,0.0,0.4321993291378021,4.0,0.0,1.0
806580,293.1674499511719,297.1499938964844,293.1499938964844,0.188680350780487,-3805.2373046875,304.1603088378906,0.8129405379295349,0.2657308280467987,0.2414743155241012,293.12261962890625,297.1499938964844,293.1499938964844,0.1693540662527084,-3677.66796875,304.1554870605469,0.7897257804870605,0.2438868284225464,0.233465313911438,293.0631103515625,297.1499938964844,293.1499938964844,0.2887076139450073,-4149.4501953125,304.14813232421875,0.9086302518844604,0.3754092752933502,0.2635641992092132,293.097412109375,297.1499938964844,293.1499938964844,0.386217713356018,-7063.474609375,304.1488952636719,0.9855732321739196,0.4729140102863312,0.44862961769104,293.0517272949219,297.1499938964844,293.1499938964844,0.0346309468150138,-5700.7119140625,304.1473083496094,0.5326377749443054,0.0781711637973785,0.3621176481246948,291.13800048828125,291.1499938964844,270.40936279296875,269.4566650390625,283.00250244140625,293.12335205078125,291.1388244628906,1.0,0.375430017709732,0.9607518315315248,0.9607518315315248,1.0,1.0,-1.859524846076965,0.8286431431770325,1.030881643295288,0.4057854413986206,0.0,0.0,0.6188834309577942,83.0867919921875,58.0,14.1756591796875,-15275.3681640625,627.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327880859375,307.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.546875,18000.0,0.0,0.0,0.3448667526245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.671518087387085,0.6715248823165894,-6.802565167163266e-06,0.0,0.000349995912984,0.0,0.0,52.40694808959961,0.0,0.0,0.0,0.4327363669872284,4.0,0.0,1.0
806640,293.1735534667969,297.1499938964844,293.1499938964844,0.1871933937072754,-3781.0458984375,304.1611328125,0.822304904460907,0.2643077671527862,0.2400456368923187,293.1294250488281,297.1499938964844,293.1499938964844,0.1682976633310318,-3659.03515625,304.1564025878906,0.7999529242515564,0.2428987622261047,0.2323838770389557,293.0684509277344,297.1499938964844,293.1499938964844,0.2884467244148254,-4146.19287109375,304.1489562988281,0.9231826663017272,0.3754569888114929,0.2634745836257934,293.1023254394531,297.1499938964844,293.1499938964844,0.3855772018432617,-7053.55078125,304.1502685546875,0.996295928955078,0.4726141691207886,0.4481800198554992,293.0570678710937,297.1499938964844,293.1499938964844,0.034621525555849,-5699.3603515625,304.1478271484375,0.5420021414756775,0.0783639401197433,0.3622015714645386,291.1445617675781,291.1499938964844,270.43096923828125,269.47247314453125,283.0170593261719,293.1292724609375,291.1454162597656,1.0,0.370390236377716,0.9601055383682252,0.9601055383682252,1.0,1.0,-1.8559648990631104,0.8269156813621521,1.029049277305603,0.4047980010509491,0.0,0.0,0.6185906529426575,78.13471984863281,46.0,16.21009635925293,-15233.435546875,609.7024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004699707031,307.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.3460575640201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6717938184738159,0.6718006134033203,-6.8090030254097655e-06,0.0,0.0003512044204398,0.0,0.0,52.476707458496094,0.0,0.0,0.0,0.4328795075416565,4.0,0.0,1.0
806700,293.1794128417969,297.1499938964844,293.1499938964844,0.1856416165828704,-3755.709716796875,304.16192626953125,0.8298441767692566,0.2628616988658905,0.2386172860860824,293.1360168457031,297.1499938964844,293.1499938964844,0.1671594232320785,-3638.8916015625,304.1573181152344,0.8083235621452332,0.2418632954359054,0.2312773168087005,293.0735778808594,297.1499938964844,293.1499938964844,0.2880853414535522,-4141.7333984375,304.1498107910156,0.9358335137367249,0.3754850029945373,0.2633890211582184,293.1042175292969,297.1499938964844,293.1499938964844,0.3767906725406647,-6918.78955078125,304.1666259765625,0.9990000128746032,0.47283536195755,0.4393925666809082,293.0621643066406,297.1499938964844,293.1499938964844,0.0345955602824687,-5696.40234375,304.14825439453125,0.550069272518158,0.0785378813743591,0.3622978627681732,291.15447998046875,291.1499938964844,270.4534606933594,269.4891052246094,283.0360412597656,293.1345520019531,291.1568298339844,1.0,0.3648093938827514,0.9594592452049256,0.9594592452049256,1.0,1.0,-1.8424016237258911,0.820347011089325,1.022054672241211,0.401329904794693,0.0,0.0,0.6173518896102905,74.04847717285156,46.0,27.35512351989746,-15145.5712890625,587.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68170166015625,307.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.96484375,18000.0,0.0,0.0,0.3471664190292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.670887291431427,0.6708941459655762,-6.806789770053001e-06,0.0,0.0003523297782521,0.0,0.0,52.36277389526367,0.0,0.0,0.0,0.4325493276119232,4.0,0.0,1.0
806760,293.18511962890625,297.1499938964844,293.1499938964844,0.1838528215885162,-3726.199462890625,304.1630249023437,0.8369539976119995,0.2613659501075744,0.2371810674667358,293.1425170898437,297.1499938964844,293.1499938964844,0.1657898724079132,-3614.389404296875,304.1584777832031,0.8158413171768188,0.2407626211643219,0.2301444858312606,293.07861328125,297.1499938964844,293.1499938964844,0.2873528897762298,-4132.75341796875,304.1511535644531,0.947669506072998,0.3754652142524719,0.2632996141910553,293.0953369140625,297.1499938964844,293.1499938964844,0.3618343770503998,-6690.92529296875,304.1907653808594,0.9990000128746032,0.4751484990119934,0.42495858669281,293.0671081542969,297.1499938964844,293.1499938964844,0.0345076359808445,-5687.3544921875,304.14874267578125,0.5578252673149109,0.0786828994750976,0.3624103665351867,291.1790466308594,291.1499938964844,270.476806640625,269.50653076171875,283.0569763183594,293.1380615234375,291.1824035644531,1.0,0.3586227297782898,0.9588765501976012,0.9588765501976012,1.0,1.0,-1.822015285491944,0.8105699419975281,1.01144540309906,0.3958773016929626,0.0,0.0,0.6129934787750244,70.24433135986328,34.0,47.70958709716797,-15004.326171875,561.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839294433594,307.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.453125,18000.0,0.0,0.0,0.3480820059776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6662921905517578,0.6662989258766174,-6.784061042708345e-06,0.0,0.0003532590053509,0.0,0.0,51.71812438964844,0.0,0.0,0.0,0.4307912290096283,4.0,0.0,1.0
806820,293.1907653808594,297.1499938964844,293.1499938964844,0.1820428818464279,-3696.362548828125,304.1639404296875,0.8451991081237793,0.2598134577274322,0.2356870621442794,293.14898681640625,297.1499938964844,293.1499938964844,0.1643810421228408,-3589.232177734375,304.15948486328125,0.8241021633148193,0.2395861893892288,0.2289345860481262,293.0836181640625,297.1499938964844,293.1499938964844,0.2865988314151764,-4123.6103515625,304.1523132324219,0.9603590965270996,0.3753869235515594,0.2631652057170868,293.0765991210937,297.1499938964844,293.1499938964844,0.3456623256206512,-6444.87158203125,304.21270751953125,0.9990000128746032,0.4795125722885132,0.4093730747699737,293.0718994140625,297.1499938964844,293.1499938964844,0.0343907661736011,-5676.0458984375,304.149169921875,0.5664382576942444,0.0787899941205978,0.3623266518115997,291.2025146484375,291.1499938964844,270.5009155273437,269.524658203125,283.0793151855469,293.1419372558594,291.2052307128906,1.0,0.3519654273986816,0.9582938551902772,0.9582938551902772,1.0,1.0,-1.7997945547103882,0.7999283075332642,0.9998661875724792,0.389936625957489,0.0,0.0,0.6071107983589172,66.2639389038086,34.0,53.92105484008789,-14822.056640625,533.8648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109375,307.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.880859375,18000.0,0.0,0.0,0.3487208783626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6568605899810791,0.6568673253059387,-6.7255641624797136e-06,0.0,0.000353907351382,0.0,0.0,50.3399543762207,0.0,0.0,0.0,0.4272786974906921,4.0,0.0,1.0
806880,293.1962585449219,297.1499938964844,293.1499938964844,0.1802380084991455,-3666.629150390625,304.1646728515625,0.8548153638839722,0.2582195699214935,0.2341455370187759,293.1553649902344,297.1499938964844,293.1499938964844,0.162954568862915,-3563.802490234375,304.16033935546875,0.8333975076675415,0.2383459508419037,0.2276550829410553,293.0885314941406,297.1499938964844,293.1499938964844,0.285859078168869,-4114.7158203125,304.1532287597656,0.9735460877418518,0.3752637207508087,0.2629923224449157,293.0493469238281,297.1499938964844,293.1499938964844,0.3283897638320923,-6181.544921875,304.2326965332031,0.9990000128746032,0.4857872128486633,0.3926589787006378,293.0765075683594,297.1499938964844,293.1499938964844,0.0342571921646595,-5663.54248046875,304.1495666503906,0.575965940952301,0.0788759216666221,0.362087070941925,291.222900390625,291.1499938964844,270.5258178710937,269.5435485839844,283.1033020019531,293.14678955078125,291.2254638671875,1.0,0.3448692560195923,0.9577111601829528,0.9577111601829528,1.0,1.0,-1.775844693183899,0.7884768843650818,0.9873677492141724,0.3835338950157165,0.0,0.0,0.6002093553543091,62.14494323730469,52.0,55.19300842285156,-14619.3408203125,505.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641296386719,307.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18208.978515625,18000.0,0.0,0.0,0.349017471075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6447246670722961,0.644731342792511,-6.64210392642417e-06,0.0,0.0003542083723004,0.0,0.0,48.55218124389648,0.0,0.0,0.0,0.4227117896080017,4.0,0.0,1.0
806940,293.2017822265625,297.1499938964844,293.1499938964844,0.1785604506731033,-3639.10107421875,304.1650390625,0.8585641384124756,0.2565463185310364,0.2326269298791885,293.161865234375,297.1499938964844,293.1499938964844,0.1616248190402984,-3540.214111328125,304.160888671875,0.837119460105896,0.2370043694972992,0.2263784557580948,293.0935363769531,297.1499938964844,293.1499938964844,0.2852947413921356,-4108.029296875,304.1536560058594,0.9793397188186646,0.3750578463077545,0.2628344893455505,293.01904296875,297.1499938964844,293.1499938964844,0.3197452425956726,-6053.1611328125,304.2330627441406,0.9990000128746032,0.4930123686790466,0.384927898645401,293.0810241699219,297.1499938964844,293.1499938964844,0.034195639193058,-5657.50341796875,304.1497497558594,0.5805618762969971,0.0789166465401649,0.36207976937294,291.237548828125,291.1499938964844,270.55145263671875,269.5630798339844,283.1244201660156,293.1546325683594,291.2380065917969,1.0,0.3420419991016388,0.9571284651756288,0.9571284651756288,1.0,1.0,-1.762986660003662,0.7823852300643921,0.98060142993927,0.3798780441284179,0.0,0.0,0.592822253704071,60.24624633789063,52.0,41.1152572631836,-14452.7490234375,491.7544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8405456542969,307.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.51171875,18000.0,0.0,0.0,0.3489514291286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6304429769515991,0.6304495334625244,-6.54045516057522e-06,0.0,0.0003541413461789,0.0,0.0,46.47869873046875,0.0,0.0,0.0,0.4173495471477508,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1771379709243774,-3616.0693359375,304.1648864746094,0.8576266169548035,0.2548120021820068,0.2310907393693924,293.1683654785156,297.1499938964844,293.1499938964844,0.1605053842067718,-3520.66845703125,304.1609191894531,0.8364555239677429,0.2355790585279464,0.2250627279281616,293.0985412597656,297.1499938964844,293.1499938964844,0.2851375043392181,-4106.38623046875,304.1532897949219,0.9801105260849,0.3747886419296264,0.2626614272594452,292.9951171875,297.1499938964844,293.1499938964844,0.3178205192089081,-6029.37939453125,304.2213439941406,0.9990000128746032,0.4993777871131897,0.3836613893508911,293.0853881835937,297.1499938964844,293.1499938964844,0.0342288389801979,-5660.50341796875,304.1497497558594,0.5813785791397095,0.0789385214447975,0.3621680736541748,291.234619140625,291.1499938964844,270.5777893066406,269.583251953125,283.1427001953125,293.1625671386719,291.2334899902344,1.0,0.3412895798683166,0.9565457701683044,0.9565457701683044,1.0,1.0,-1.75793194770813,0.7799819707870483,0.9779500365257264,0.3784135580062866,0.0,0.0,0.5874043107032776,59.87139892578125,70.0,14.633910179138184,-14335.783203125,487.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,307.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18235.51953125,18000.0,0.0,0.0,0.3485720455646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6172323226928711,0.6172387599945068,-6.43742623651633e-06,0.0,0.000353756302502,0.0,0.0,44.55874252319336,0.0,0.0,0.0,0.41239133477211,4.0,0.0,1.0
807060,293.2126770019531,297.1499938964844,293.1499938964844,0.1758058220148086,-3594.60009765625,304.16461181640625,0.8531110882759094,0.2530298233032226,0.2295452207326889,293.1748046875,297.1499938964844,293.1499938964844,0.1594470739364624,-3502.2978515625,304.1608581542969,0.8324236869812012,0.234083279967308,0.2237153798341751,293.1034851074219,297.1499938964844,293.1499938964844,0.2851282656192779,-4106.5498046875,304.1527099609375,0.9771088361740112,0.3744690418243408,0.2624792456626892,292.9811096191406,297.1499938964844,293.1499938964844,0.3208693265914917,-6082.6982421875,304.2027587890625,0.9990000128746032,0.5041012763977051,0.3873147666454315,293.0895690917969,297.1499938964844,293.1499938964844,0.0343091450631618,-5667.837890625,304.1496276855469,0.5793112516403198,0.0789342373609542,0.3623580634593963,291.2248229980469,291.1499938964844,270.6047668457031,269.60406494140625,283.157470703125,293.1682434082031,291.2232666015625,1.0,0.3424054086208343,0.9561733603477478,0.9561733603477478,1.0,1.0,-1.7588475942611694,0.7804281711578369,0.9784194231033324,0.3785540163516998,0.0,0.0,0.5833798050880432,60.64093399047852,70.0,-5.608702659606934,-14277.2666015625,490.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,307.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.03515625,18000.0,0.0,0.0,0.3479451537132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6071344017982483,0.6071407198905945,-6.352740456350148e-06,0.0,0.0003531200927682,0.0,0.0,43.09101486206055,0.0,0.0,0.0,0.4085078537464142,4.0,0.0,1.0
