time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807120,293.21795654296875,297.1499938964844,293.1499938964844,0.1745063811540603,-3573.673583984375,304.164306640625,0.8457018136978149,0.2511996328830719,0.2279907166957855,293.18115234375,297.1499938964844,293.1499938964844,0.1583997458219528,-3484.14111328125,304.1607971191406,0.8255981206893921,0.2325204014778137,0.2223389446735382,293.1083679199219,297.1499938964844,293.1499938964844,0.285178005695343,-4107.41650390625,304.1521301269531,0.9706572890281676,0.3741015791893005,0.2622892260551452,292.97821044921875,297.1499938964844,293.1499938964844,0.3282572329044342,-6202.55078125,304.1796875,0.9990000128746032,0.5068214535713196,0.3952668309211731,293.0937805175781,297.1499938964844,293.1499938964844,0.0343990549445152,-5676.13330078125,304.1495361328125,0.57471764087677,0.0788732096552848,0.3625354468822479,291.2123413085937,291.1499938964844,270.63238525390625,269.6254577636719,283.1703491210937,293.17388916015625,291.2104797363281,1.0,0.3451484441757202,0.9558009505271912,0.9558009505271912,1.0,1.0,-1.7648555040359497,0.7832985520362854,0.9815569519996644,0.380058616399765,0.0,0.0,0.5804588794708252,62.43318557739258,88.0,-20.03756332397461,-14264.1416015625,499.5132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18149.611328125,18000.0,0.0,0.0,0.3471406996250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.599492073059082,0.5994983315467834,-6.286923508014297e-06,0.0,0.0003523036721162,0.0,0.0,41.9901237487793,0.0,0.0,0.0,0.4055444896221161,4.0,0.0,1.0
807180,293.22314453125,297.1499938964844,293.1499938964844,0.1732296049594879,-3553.1171875,304.1640319824219,0.8361217975616455,0.2493174523115158,0.2264230549335479,293.1874389648437,297.1499938964844,293.1499938964844,0.1573568731546402,-3466.07421875,304.1607360839844,0.8164610266685486,0.2308901846408844,0.2209323048591613,293.1131591796875,297.1499938964844,293.1499938964844,0.2852770090103149,-4108.86669921875,304.15155029296875,0.9609552621841432,0.3736874759197235,0.2620907127857208,292.9866638183594,297.1499938964844,293.1499938964844,0.3395233750343323,-6380.845703125,304.1537780761719,0.9990000128746032,0.5073486566543579,0.4069744944572449,293.0981750488281,297.1499938964844,293.1499938964844,0.0344679057598114,-5682.8125,304.1495056152344,0.5679431557655334,0.0787238553166389,0.3625442385673523,291.1975402832031,291.1499938964844,270.6606140136719,269.6473693847656,283.1816711425781,293.1794128417969,291.1954650878906,1.0,0.3493073880672455,0.9554285407066344,0.9554285407066344,1.0,1.0,-1.7751091718673706,0.7881914973258972,0.9869176149368286,0.3827010989189148,0.0,0.0,0.5787617564201355,65.16725158691406,88.0,-30.476505279541016,-14289.306640625,514.3400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,307.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.533203125,18000.0,0.0,0.0,0.3462204039096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5942084193229675,0.594214677810669,-6.238881269382546e-06,0.0,0.000351369701093,0.0,0.0,41.22513198852539,0.0,0.0,0.0,0.4034762382507324,4.0,0.0,1.0
807240,293.2283020019531,297.1499938964844,293.1499938964844,0.1719496697187423,-3532.476806640625,304.163818359375,0.8250125050544739,0.2473793774843216,0.2248364835977554,293.1936950683594,297.1499938964844,293.1499938964844,0.1562976092100143,-3447.698486328125,304.16070556640625,0.8051581978797913,0.2291915565729141,0.2194927483797073,293.1178894042969,297.1499938964844,293.1499938964844,0.2853918075561523,-4110.48779296875,304.15106201171875,0.9483374953269958,0.3732281029224396,0.2618832290172577,293.0060119628906,297.1499938964844,293.1499938964844,0.3541571497917175,-6608.5888671875,304.12646484375,0.9990000128746032,0.5056276321411133,0.4218724370002746,293.1028137207031,297.1499938964844,293.1499938964844,0.0344857759773731,-5685.3056640625,304.1495666503906,0.5594137907028198,0.0784654915332794,0.3622573018074035,291.1817321777344,291.1499938964844,270.6894226074219,269.6698303222656,283.1917724609375,293.184814453125,291.1796569824219,1.0,0.3546704053878784,0.955056130886078,0.955056130886078,1.0,1.0,-1.788766384124756,0.7947090268135071,0.994057297706604,0.3862567543983459,0.0,0.0,0.5782278776168823,68.76911926269531,106.0,-36.83976364135742,-14347.85546875,534.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,307.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.88671875,18000.0,0.0,0.0,0.345249593257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5913095474243164,0.591315746307373,-6.208367722138064e-06,0.0,0.0003503844491206,0.0,0.0,40.7866439819336,0.0,0.0,0.0,0.402295857667923,4.0,0.0,1.0
807300,293.2334289550781,297.1499938964844,293.1499938964844,0.1706480383872985,-3511.42919921875,304.1636657714844,0.8126087188720703,0.2453819215297699,0.2232260107994079,293.1998596191406,297.1499938964844,293.1499938964844,0.1552063971757888,-3428.71923828125,304.1607360839844,0.7921289205551147,0.2274224162101745,0.2180168777704239,293.1225280761719,297.1499938964844,293.1499938964844,0.2854983210563659,-4111.98876953125,304.1506652832031,0.9334053993225098,0.3727239072322845,0.2616659700870514,293.03594970703125,297.1499938964844,293.1499938964844,0.3717145621776581,-6877.8232421875,304.0988464355469,0.9990000128746032,0.5015830993652344,0.4394564926624298,293.1077880859375,297.1499938964844,293.1499938964844,0.0344338193535804,-5681.99462890625,304.1497497558594,0.5495936274528503,0.0780901685357093,0.3615978062152862,291.1658630371094,291.1499938964844,270.71875,269.6927490234375,283.1986694335937,293.1860046386719,291.1637878417969,1.0,0.3610563576221466,0.9546837210655212,0.9546837210655212,1.0,1.0,-1.805118203163147,0.8025165796279907,1.0026016235351562,0.3905360996723175,0.0,0.0,0.5787588357925415,73.1824722290039,106.0,-40.43283462524414,-14435.0849609375,558.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,307.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.958984375,18000.0,0.0,0.0,0.3442903757095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590624988079071,0.5906311273574829,-6.194424713612534e-06,0.0,0.0003494109550956,0.0,0.0,40.64741516113281,0.0,0.0,0.0,0.4019420444965362,4.0,0.0,1.0
807360,293.238525390625,297.1499938964844,293.1499938964844,0.1693168431520462,-3489.837646484375,304.1636047363281,0.7986752986907959,0.2433250099420547,0.2215880453586578,293.2060241699219,297.1499938964844,293.1499938964844,0.1540765911340713,-3409.010009765625,304.1608581542969,0.7784456014633179,0.2255824208259582,0.2165015786886215,293.1270751953125,297.1499938964844,293.1499938964844,0.2855876386165619,-4113.26318359375,304.150390625,0.9172983765602112,0.3721758127212524,0.2614381313323974,293.07598876953125,297.1499938964844,293.1499938964844,0.3917400538921356,-7180.5634765625,304.0717468261719,0.9990000128746032,0.4951736629009247,0.4592043459415436,293.1129455566406,297.1499938964844,293.1499938964844,0.0343097932636737,-5672.677734375,304.1500244140625,0.5390274524688721,0.0776087567210197,0.3605629503726959,291.1501770019531,291.1499938964844,270.7485656738281,269.71612548828125,283.2057189941406,293.18817138671875,291.1483154296875,1.0,0.3682851791381836,0.9539790749549866,0.9539790749549866,1.0,1.0,-1.8235254287719729,0.8112993836402893,1.0122259855270386,0.3953549563884735,0.0,0.0,0.580326497554779,78.34204864501953,109.0,-41.243438720703125,-14544.208984375,587.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,307.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.744140625,18000.0,0.0,0.0,0.3434012532234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5920487642288208,0.5920549631118774,-6.196008143888321e-06,0.0,0.0003485086199361,0.0,0.0,40.79011917114258,0.0,0.0,0.0,0.4023765623569488,4.0,0.0,1.0
807420,293.2432861328125,297.1499938964844,293.1499938964844,0.1678702533245086,-3466.12353515625,304.16375732421875,0.7837050557136536,0.2412682920694351,0.2199483513832092,293.2118530273437,297.1499938964844,293.1499938964844,0.1528309434652328,-3387.035888671875,304.1611328125,0.7642099261283875,0.2237305492162704,0.2149728685617447,293.1312866210937,297.1499938964844,293.1499938964844,0.2854987978935241,-4112.3076171875,304.1504821777344,0.9011841416358948,0.3716407716274261,0.2612192928791046,293.12066650390625,297.1499938964844,293.1499938964844,0.3994877338409424,-7290.15234375,304.07293701171875,0.9917791485786438,0.487333744764328,0.4658073186874389,293.117919921875,297.1499938964844,293.1499938964844,0.0341160595417022,-5657.04248046875,304.1503601074219,0.5278906226158142,0.0770999565720558,0.359345018863678,291.14117431640625,291.1499938964844,270.77886962890625,269.73992919921875,283.2208251953125,293.19146728515625,291.1420593261719,1.0,0.3735444843769073,0.9532743692398072,0.9532743692398072,1.0,1.0,-1.8260334730148315,0.8123876452445984,1.0136457681655884,0.3962832689285278,0.0,0.0,0.5819129347801208,84.05621337890625,109.0,-22.44596672058105,-14600.7958984375,606.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.74609375,18000.0,0.0,0.0,0.3426072895526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5950683355331421,0.5950745344161987,-6.211443178472109e-06,0.0,0.0003477028512861,0.0,0.0,41.15890121459961,0.0,0.0,0.0,0.4033986628055572,4.0,0.0,1.0
807480,293.2479248046875,297.1499938964844,293.1499938964844,0.1659560203552246,-3433.89599609375,304.1647644042969,0.7688772678375244,0.2391759902238845,0.2183421552181244,293.2174987792969,297.1499938964844,293.1499938964844,0.1511550992727279,-3356.638671875,304.16217041015625,0.7503605484962463,0.2218385636806488,0.2134720385074615,293.1353759765625,297.1499938964844,293.1499938964844,0.2845976054668426,-4101.31005859375,304.1520690917969,0.8859394192695618,0.3710767030715942,0.2610342502593994,293.15167236328125,297.1499938964844,293.1499938964844,0.3934710919857025,-7191.67724609375,304.0977783203125,0.9741520881652832,0.4816042780876159,0.4596222937107086,293.12261962890625,297.1499938964844,293.1499938964844,0.033799834549427,-5628.86962890625,304.15087890625,0.5171492099761963,0.0765851587057113,0.3582894206047058,291.16668701171875,291.1499938964844,270.8096008300781,269.7640991210937,283.24432373046875,293.1994934082031,291.1708679199219,1.0,0.3775592744350433,0.9525697231292723,0.9525697231292723,1.0,1.0,-1.81333076953888,0.8062876462936401,1.0070431232452393,0.3928693532943725,0.0,0.0,0.5783946514129639,90.1478500366211,112.0,26.33997344970703,-14553.8212890625,616.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488220214844,307.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.939453125,18000.0,0.0,0.0,0.3417693078517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5944966673851013,0.594502866268158,-6.219795977813192e-06,0.0,0.0003468524082563,0.0,0.0,41.149681091308594,0.0,0.0,0.0,0.4031422138214111,4.0,0.0,1.0
807540,293.25262451171875,297.1499938964844,293.1499938964844,0.1640388667583465,-3401.7001953125,304.1655578613281,0.757399320602417,0.2370111644268036,0.2166334092617035,293.2232360839844,297.1499938964844,293.1499938964844,0.1494612097740173,-3326.00634765625,304.1630249023437,0.7397295832633972,0.2198568135499954,0.2118538469076156,293.1395874023437,297.1499938964844,293.1499938964844,0.2837285101413727,-4090.86474609375,304.1532592773437,0.8743923902511597,0.3704337477684021,0.2607693374156952,293.171142578125,297.1499938964844,293.1499938964844,0.3892595171928406,-7122.81591796875,304.11480712890625,0.9590736627578736,0.4777480065822601,0.4553736746311188,293.1272277832031,297.1499938964844,293.1499938964844,0.0334452167153358,-5597.86572265625,304.1513671875,0.5090465545654297,0.0760298669338226,0.3568824827671051,291.1889038085937,291.1499938964844,270.8407287597656,269.78863525390625,283.267333984375,293.2074584960937,291.1904602050781,1.0,0.380825936794281,0.951865017414093,0.951865017414093,1.0,1.0,-1.8022112846374512,0.8009493947029114,1.001261830329895,0.3898722231388092,0.0,0.0,0.5734608769416809,95.2268295288086,112.0,34.323665618896484,-14438.0947265625,624.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,307.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.755859375,18000.0,0.0,0.0,0.3407876789569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5869386792182922,0.5869448781013489,-6.185658548929496e-06,0.0,0.0003458561841398,0.0,0.0,40.2545280456543,0.0,0.0,0.0,0.4006087779998779,4.0,0.0,1.0
807600,293.2572021484375,297.1499938964844,293.1499938964844,0.1622439920902252,-3371.737548828125,304.1659851074219,0.7481307983398438,0.2348140180110931,0.2148497551679611,293.2289123535156,297.1499938964844,293.1499938964844,0.147854283452034,-3297.133544921875,304.16357421875,0.7310726642608643,0.2178141474723816,0.2101346254348755,293.14373779296875,297.1499938964844,293.1499938964844,0.2830923497676849,-4083.376953125,304.15380859375,0.865301251411438,0.3697483539581299,0.2604405283927917,293.1837463378906,297.1499938964844,293.1499938964844,0.3865918219089508,-7079.04296875,304.1260070800781,0.9465150833129884,0.4749984443187713,0.4524668455123901,293.1316223144531,297.1499938964844,293.1499938964844,0.0330960974097251,-5568.12353515625,304.1517333984375,0.5026019811630249,0.075454480946064,0.3551936447620392,291.1971740722656,291.1499938964844,270.8722229003906,269.8135070800781,283.2894897460937,293.2142639160156,291.1980285644531,1.0,0.3835096657276153,0.9511603713035583,0.9511603713035583,1.0,1.0,-1.7920912504196167,0.796099066734314,0.9959921836853028,0.3871152997016907,0.0,0.0,0.5694551467895508,99.53687286376952,115.0,28.101463317871094,-14323.0166015625,630.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,307.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.099609375,18000.0,0.0,0.0,0.3396308124065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5789021253585815,0.5789082050323486,-6.13449492448126e-06,0.0,0.0003446821065153,0.0,0.0,39.237831115722656,0.0,0.0,0.0,0.3977920413017273,4.0,0.0,1.0
807660,293.26153564453125,297.1499938964844,293.1499938964844,0.1604275554418563,-3341.366943359375,304.1663818359375,0.7403649091720581,0.232601448893547,0.2130226492881775,293.23443603515625,297.1499938964844,293.1499938964844,0.1462006419897079,-3267.37646484375,304.16412353515625,0.7236299514770508,0.2157262414693832,0.2083416432142257,293.14776611328125,297.1499938964844,293.1499938964844,0.2824244797229767,-4075.5439453125,304.1543273925781,0.8579045534133911,0.3690364360809326,0.2600705623626709,293.1923522949219,297.1499938964844,293.1499938964844,0.3845900893211365,-7046.37841796875,304.13397216796875,0.9360318779945374,0.4728797078132629,0.4503476619720459,293.1357727050781,297.1499938964844,293.1499938964844,0.0327201560139656,-5536.12109375,304.152099609375,0.4972512125968933,0.0748723000288009,0.3533326983451843,291.2041320800781,291.1499938964844,270.904052734375,269.8386535644531,283.3109436035156,293.22003173828125,291.2050170898437,1.0,0.3857258260250091,0.9505801796913148,0.9505801796913148,1.0,1.0,-1.7825206518173218,0.7915174961090088,0.991003155708313,0.3845136761665344,0.0,0.0,0.5651511549949646,103.2592315673828,115.0,24.39404296875,-14216.3193359375,634.7467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,307.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.646484375,18000.0,0.0,0.0,0.3383176624774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5711095333099365,0.5711156129837036,-6.08178515904001e-06,0.0,0.0003433494130149,0.0,0.0,38.25086212158203,0.0,0.0,0.0,0.3949629664421081,4.0,0.0,1.0
807720,293.2656555175781,297.1499938964844,293.1499938964844,0.1586049348115921,-3310.85107421875,304.1667175292969,0.7336257100105286,0.2303798198699951,0.2111671864986419,293.23980712890625,297.1499938964844,293.1499938964844,0.1445162147283554,-3237.025634765625,304.16461181640625,0.7168908715248108,0.213601678609848,0.2064918130636215,293.1516418457031,297.1499938964844,293.1499938964844,0.2817426323890686,-4067.580322265625,304.15478515625,0.8517049551010132,0.368303894996643,0.2596708238124847,293.1986389160156,297.1499938964844,293.1499938964844,0.3829586207866668,-7020.0517578125,304.13983154296875,0.9271737337112428,0.4711110889911651,0.4486670792102813,293.1396484375,297.1499938964844,293.1499938964844,0.0323310159146785,-5502.9970703125,304.1524353027344,0.4926282167434692,0.074288971722126,0.3513689935207367,291.2101135253906,291.1499938964844,270.9361877441406,269.8640441894531,283.3319702148437,293.2250366210937,291.210693359375,1.0,0.3875684142112732,0.949999988079071,0.949999988079071,1.0,1.0,-1.773215651512146,0.7870649099349976,0.9861507415771484,0.3819856643676758,0.0,0.0,0.5605351328849792,106.52972412109376,118.0,20.038894653320312,-14107.0,637.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351623535156,307.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.404296875,18000.0,0.0,0.0,0.3368433713912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5627253651618958,0.5627313852310181,-6.026058144925628e-06,0.0,0.0003418531850911,0.0,0.0,37.21073532104492,0.0,0.0,0.0,0.3919424712657928,4.0,0.0,1.0
807780,293.26953125,297.1499938964844,293.1499938964844,0.1567973792552948,-3280.564453125,304.1669616699219,0.7275871634483337,0.2281514555215835,0.2092912793159485,293.2449951171875,297.1499938964844,293.1499938964844,0.1428223252296447,-3206.48046875,304.1650390625,0.7104917764663696,0.2114446759223938,0.2045950889587402,293.1553649902344,297.1499938964844,293.1499938964844,0.2810799777507782,-4059.88818359375,304.1551208496094,0.8463777899742126,0.3675532639026642,0.2592471539974212,293.2035217285156,297.1499938964844,293.1499938964844,0.3815619051456451,-6997.8291015625,304.1441955566406,0.9195995926856996,0.4695349931716919,0.4472250044345855,293.1432800292969,297.1499938964844,293.1499938964844,0.0319394282996654,-5469.70849609375,304.1527099609375,0.488484650850296,0.0737057775259018,0.3493362963199615,291.21392822265625,291.1499938964844,270.96856689453125,269.8896789550781,283.3528137207031,293.2294921875,291.2142639160156,1.0,0.3891074359416961,0.9494197964668274,0.9494197964668274,1.0,1.0,-1.764004826545715,0.7826594114303589,0.9813453555107116,0.3794842660427093,0.0,0.0,0.5558828711509705,109.44500732421876,118.0,15.162555694580078,-13996.6376953125,640.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,307.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.681640625,18000.0,0.0,0.0,0.3351989090442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5540648698806763,0.5540708303451538,-5.968347522866679e-06,0.0,0.0003401842841412,0.0,0.0,36.15353775024414,0.0,0.0,0.0,0.3888422548770904,4.0,0.0,1.0
807840,293.2732238769531,297.1499938964844,293.1499938964844,0.1549942195415496,-3250.303466796875,304.1671447753906,0.7219967842102051,0.2259172797203064,0.2073993533849716,293.25,297.1499938964844,293.1499938964844,0.141111746430397,-3175.58447265625,304.1654052734375,0.7042371034622192,0.2092583775520324,0.2026586234569549,293.158935546875,297.1499938964844,293.1499938964844,0.2804166078567505,-4052.210693359375,304.1553955078125,0.841686487197876,0.3667857348918915,0.258803516626358,293.2075500488281,297.1499938964844,293.1499938964844,0.3802723884582519,-6977.615234375,304.1475830078125,0.9130415916442872,0.4680607914924621,0.4459069073200226,293.1466979980469,297.1499938964844,293.1499938964844,0.0315440520644187,-5436.05859375,304.1529235839844,0.4846309125423431,0.0731217712163925,0.347251147031784,291.216552734375,291.1499938964844,271.0011901855469,269.9154968261719,283.37353515625,293.2335510253906,291.2168273925781,1.0,0.3904071748256683,0.9488396048545836,0.9488396048545836,1.0,1.0,-1.754789113998413,0.7782540321350098,0.9765350222587584,0.3769824802875519,0.0,0.0,0.5511783361434937,112.08785247802734,106.0,11.342971801757812,-13887.095703125,641.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7615051269531,307.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18148.564453125,18000.0,0.0,0.0,0.3333899974822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5453742146492004,0.5453801155090332,-5.910633262828924e-06,0.0,0.0003383484727237,0.0,0.0,35.111846923828125,0.0,0.0,0.0,0.3857428431510925,4.0,0.0,1.0
807900,293.276611328125,297.1499938964844,293.1499938964844,0.1531257629394531,-3218.852783203125,304.1674194335937,0.7189292907714844,0.2236882299184799,0.2054261565208435,293.2547912597656,297.1499938964844,293.1499938964844,0.1393170207738876,-3143.072509765625,304.1658630371094,0.7007368803024292,0.2070519626140594,0.2006138116121292,293.16229248046875,297.1499938964844,293.1499938964844,0.279666930437088,-4043.5146484375,304.15576171875,0.8401074409484863,0.3660100102424621,0.2582884430885315,293.2110290527344,297.1499938964844,293.1499938964844,0.3789472281932831,-6957.13818359375,304.1504211425781,0.9106774926185608,0.4666510820388794,0.4445838928222656,293.1498413085937,297.1499938964844,293.1499938964844,0.0310803838074207,-5396.44677734375,304.1532287597656,0.4826224744319916,0.072544164955616,0.3447760343551636,291.2189636230469,291.1499938964844,271.0340270996094,269.94146728515625,283.3945007324219,293.2373046875,291.2192687988281,1.0,0.3894257247447967,0.94825941324234,0.94825941324234,1.0,1.0,-1.7447869777679443,0.7734739780426025,0.9713130593299866,0.3742830157279968,0.0,0.0,0.5463453531265259,112.5966796875,106.0,9.404522895812988,-13774.7333984375,635.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8298645019531,307.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.908203125,18000.0,0.0,0.0,0.3314153254032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5366188883781433,0.5366247296333313,-5.853362836205633e-06,0.0,0.0003363444411661,0.0,0.0,34.084922790527344,0.0,0.0,0.0,0.3826407790184021,4.0,0.0,1.0
807960,293.2796936035156,297.1499938964844,293.1499938964844,0.1512212753295898,-3186.706298828125,304.167724609375,0.7174786329269409,0.2214773744344711,0.2034129649400711,293.2593078613281,297.1499938964844,293.1499938964844,0.1374655067920684,-3109.43603515625,304.1663513183594,0.6989831924438477,0.2048359811305999,0.1985014677047729,293.1654357910156,297.1499938964844,293.1499938964844,0.2788541615009308,-4034.079345703125,304.1561889648437,0.8404667973518372,0.3652357459068298,0.2577317059040069,293.21405029296875,297.1499938964844,293.1499938964844,0.3775756657123565,-6936.18505859375,304.15283203125,0.9108550548553468,0.465284526348114,0.4432565867900848,293.1527099609375,297.1499938964844,293.1499938964844,0.0305803511291742,-5353.50830078125,304.153564453125,0.4818366765975952,0.0719818174839019,0.3420966863632202,291.2216796875,291.1499938964844,271.0670166015625,269.96759033203125,283.4154357910156,293.2406921386719,291.22198486328125,1.0,0.3873841464519501,0.947803258895874,0.947803258895874,1.0,1.0,-1.7343546152114868,0.7684997916221619,0.9658548831939696,0.3714659214019775,0.0,0.0,0.5412912964820862,111.72230529785156,94.0,8.404792785644531,-13658.7421875,625.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901123046875,307.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.87109375,18000.0,0.0,0.0,0.3292718231678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.527646541595459,0.527652382850647,-5.7960901358455885e-06,0.0,0.0003341690462548,0.0,0.0,33.05805969238281,0.0,0.0,0.0,0.3794924318790436,4.0,0.0,1.0
808020,293.2825012207031,297.1499938964844,293.1499938964844,0.1493100970983505,-3154.377197265625,304.16796875,0.7172315716743469,0.2192844003438949,0.201379045844078,293.2635803222656,297.1499938964844,293.1499938964844,0.1355853974819183,-3075.20068359375,304.16680908203125,0.6984964609146118,0.2026122063398361,0.1963419616222381,293.1683959960937,297.1499938964844,293.1499938964844,0.2780174911022186,-4024.38134765625,304.1565856933594,0.8422488570213318,0.3644629716873169,0.2571472227573395,293.2167358398437,297.1499938964844,293.1499938964844,0.3761911690235138,-6915.2373046875,304.1548156738281,0.9128901362419128,0.463946670293808,0.4419239163398742,293.15533447265625,297.1499938964844,293.1499938964844,0.0300674978643655,-5309.03955078125,304.1538391113281,0.4819787144660949,0.0714350342750549,0.3393018841743469,291.223876953125,291.1499938964844,271.10015869140625,269.9937744140625,283.4364013671875,293.2438049316406,291.2240600585937,1.0,0.3844521343708038,0.9473470449447632,0.9473470449447632,1.0,1.0,-1.7236623764038086,0.7634062767028809,0.9602560997009276,0.3685794472694397,0.0,0.0,0.5361412763595581,109.85933685302734,94.0,7.036231517791748,-13539.646484375,612.9360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97479248046875,307.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.314453125,18000.0,0.0,0.0,0.326958030462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518486499786377,0.5184922814369202,-5.738605523220031e-06,0.0,0.0003318208327982,0.0,0.0,32.03350830078125,0.0,0.0,0.0,0.3763111531734466,4.0,0.0,1.0
808080,293.2850341796875,297.1499938964844,293.1499938964844,0.1473979502916336,-3121.958740234375,304.1681823730469,0.717982292175293,0.2171077877283096,0.1993314027786255,293.2676086425781,297.1499938964844,293.1499938964844,0.1336845159530639,-3040.50244140625,304.1672058105469,0.699050784111023,0.2003812938928604,0.1941450983285904,293.171142578125,297.1499938964844,293.1499938964844,0.2771637141704559,-4014.49755859375,304.1569519042969,0.8452301621437073,0.3636906147003174,0.2565411031246185,293.2191467285156,297.1499938964844,293.1499938964844,0.3747945129871368,-6894.2646484375,304.156494140625,0.916519582271576,0.4626280963420868,0.4405830800533294,293.1576843261719,297.1499938964844,293.1499938964844,0.0295450873672962,-5263.82275390625,304.1540832519531,0.4828910231590271,0.0709023252129554,0.3364300727844238,291.2255554199219,291.1499938964844,271.1333923339844,270.0200500488281,283.4573059082031,293.24664306640625,291.2256774902344,1.0,0.3808105885982513,0.9468908905982972,0.9468908905982972,1.0,1.0,-1.7127805948257446,0.758226752281189,0.9545538425445556,0.3656424283981323,0.0,0.0,0.5309387445449829,107.22811889648438,82.0,5.7381510734558105,-13419.1875,597.7543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,307.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.00390625,18000.0,0.0,0.0,0.3244792222976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5092986226081848,0.5093043446540833,-5.681692528014537e-06,0.0,0.0003293051559012,0.0,0.0,31.02840614318848,0.0,0.0,0.0,0.3731450140476227,4.0,0.0,1.0
808140,293.2873229980469,297.1499938964844,293.1499938964844,0.1454863399267196,-3089.47119140625,304.1683654785156,0.7196216583251953,0.2149461805820465,0.1972745060920715,293.2714233398437,297.1499938964844,293.1499938964844,0.1317654699087143,-3005.379638671875,304.1675720214844,0.7005401253700256,0.1981428563594818,0.1919164657592773,293.1737060546875,297.1499938964844,293.1499938964844,0.2762923836708069,-4004.4189453125,304.1572570800781,0.8493286967277527,0.3629173934459686,0.2559165954589844,293.2213134765625,297.1499938964844,293.1499938964844,0.3733820617198944,-6873.1826171875,304.1578674316406,0.9216521382331848,0.4613235592842102,0.4392335414886474,293.15985107421875,297.1499938964844,293.1499938964844,0.02854535728693,-5209.60302734375,304.1551513671875,0.4844809472560882,0.0703812688589096,0.3334994614124298,291.22686767578125,291.1499938964844,271.16668701171875,270.0463256835937,283.47821044921875,293.249267578125,291.2269592285156,1.0,0.3765670657157898,0.9464346766471864,0.9464346766471864,1.0,1.0,-1.7017462253570557,0.7529789209365845,0.9487673044204712,0.3626649677753448,0.0,0.0,0.5256799459457397,103.96868133544922,82.0,4.644716739654541,-13297.685546875,580.8173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265869140625,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7265625,18000.0,0.0,0.0,0.3218376338481903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001208782196045,0.5001265406608582,-5.625778612738941e-06,0.0,0.0003266242856625,0.0,0.0,30.04747200012207,0.0,0.0,0.0,0.3700084388256073,4.0,0.0,1.0
808200,293.2894287109375,297.1499938964844,293.1499938964844,0.1435787379741668,-3056.970947265625,304.1684875488281,0.7220278382301331,0.2127981632947921,0.1952121406793594,293.2750244140625,297.1499938964844,293.1499938964844,0.1298331022262573,-2969.91552734375,304.1678771972656,0.7028502821922302,0.1958965808153152,0.1896615624427795,293.1761169433594,297.1499938964844,293.1499938964844,0.2754077911376953,-3994.1943359375,304.1575622558594,0.8544616103172302,0.3621416091918945,0.2552769184112549,293.22332763671875,297.1499938964844,293.1499938964844,0.3719576597213745,-6852.0234375,304.1590270996094,0.928142786026001,0.4600282609462738,0.4378756880760193,293.16180419921875,297.1499938964844,293.1499938964844,0.0283055324107408,-5179.48291015625,304.1546630859375,0.4866491854190826,0.0698710978031158,0.3305292725563049,291.2278747558594,291.1499938964844,271.20001220703125,270.0726318359375,283.4990234375,293.2516784667969,291.2279052734375,1.0,0.3718395531177521,0.9459785223007202,0.9459785223007202,1.0,1.0,-1.6905982494354248,0.7476814985275269,0.942916750907898,0.3596575856208801,0.0,0.0,0.5203868746757507,100.2304916381836,70.0,3.612769365310669,-13175.24609375,562.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2032165527344,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.859375,18000.0,0.0,0.0,0.3190414905548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4909809529781341,0.4909864962100982,-5.571116616920335e-06,0.0,0.0003237865457776,0.0,0.0,29.0935001373291,0.0,0.0,0.0,0.3669130206108093,4.0,0.0,1.0
808260,293.2912902832031,297.1499938964844,293.1499938964844,0.1416782438755035,-3024.51123046875,304.1685791015625,0.7251555919647217,0.2106628119945526,0.1931473016738891,293.2784423828125,297.1499938964844,293.1499938964844,0.1278908103704452,-2934.169189453125,304.16815185546875,0.7059409022331238,0.1936419010162353,0.1873838156461715,293.17840576171875,297.1499938964844,293.1499938964844,0.2745131850242615,-3983.860107421875,304.1578063964844,0.8606341481208801,0.3613618910312652,0.2546238303184509,293.22515869140625,297.1499938964844,293.1499938964844,0.3705253005027771,-6830.82861328125,304.1600036621094,0.935892641544342,0.4587394893169403,0.4365102052688598,293.1636047363281,297.1499938964844,293.1499938964844,0.0278096999973058,-5123.07470703125,304.1547241210937,0.4893592000007629,0.0693691670894622,0.3275306224822998,291.228515625,291.1499938964844,271.2333374023437,270.0989074707031,283.519775390625,293.2539367675781,291.228515625,1.0,0.3666993081569671,0.9455692172050476,0.9455692172050476,1.0,1.0,-1.6793605089187622,0.742347776889801,0.9370127320289612,0.3566286861896515,0.0,0.0,0.5150858759880066,96.1098403930664,70.0,2.608978033065796,-13052.1884765625,543.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2793884277344,307.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.314453125,18000.0,0.0,0.0,0.3160961866378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.481923371553421,0.4819288849830627,-5.5179370974656194e-06,0.0,0.0003207974659744,0.0,0.0,28.170204162597656,0.0,0.0,0.0,0.3638730943202972,4.0,0.0,1.0
808320,293.2929992675781,297.1499938964844,293.1499938964844,0.1397862732410431,-2992.113525390625,304.16864013671875,0.7289813160896301,0.2085389345884323,0.1910820603370666,293.2817077636719,297.1499938964844,293.1499938964844,0.1259408444166183,-2898.17626953125,304.1683959960937,0.7097663879394531,0.1913782656192779,0.1850862056016922,293.1805725097656,297.1499938964844,293.1499938964844,0.2736099660396576,-3973.431884765625,304.15802001953125,0.8678627610206604,0.3605770766735077,0.253959059715271,293.2268371582031,297.1499938964844,293.1499938964844,0.3690870702266693,-6809.61083984375,304.1607971191406,0.9447426795959472,0.4574548900127411,0.4351380467414856,293.1652526855469,297.1499938964844,293.1499938964844,0.0274009089916944,-5075.8896484375,304.15460205078125,0.4925970733165741,0.0688735395669937,0.3245099782943725,291.2288513183594,291.1499938964844,271.2666320800781,270.1250915527344,283.5404052734375,293.2559814453125,291.2287902832031,1.0,0.3612142205238342,0.9451598525047302,0.9451598525047302,1.0,1.0,-1.6680500507354736,0.7369841933250427,0.9310658574104308,0.3535812795162201,0.0,0.0,0.509796142578125,91.6972198486328,58.0,1.6794068813323977,-12928.8037109375,523.7092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3544006347656,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.162109375,18000.0,0.0,0.0,0.3130123317241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.472991406917572,0.4729968607425689,-5.466473794513149e-06,0.0,0.0003176677273586,0.0,0.0,27.28089714050293,0.0,0.0,0.0,0.3609016537666321,4.0,0.0,1.0
808380,293.2945251464844,297.1499938964844,293.1499938964844,0.137903556227684,-2959.78857421875,304.1686706542969,0.7335506677627563,0.2064253091812133,0.1890178322792053,293.2847900390625,297.1499938964844,293.1499938964844,0.1239842474460601,-2861.95068359375,304.1686096191406,0.7142035365104675,0.1891047209501266,0.1827703416347503,293.1826171875,297.1499938964844,293.1499938964844,0.2726986110210418,-3962.912109375,304.1582336425781,0.8762230277061462,0.3597863018512726,0.2532836198806762,293.2284240722656,297.1499938964844,293.1499938964844,0.3676436841487884,-6788.3681640625,304.16143798828125,0.9545391798019408,0.4561729431152344,0.4337598979473114,293.1667785644531,297.1499938964844,293.1499938964844,0.0268996059894561,-5028.77685546875,304.1546630859375,0.4964098632335663,0.068382479250431,0.3214701116085052,291.2289123535156,291.1499938964844,271.2998352050781,270.15118408203125,283.5609741210937,293.2579040527344,291.22882080078125,1.0,0.3554231822490692,0.9447505474090576,0.9447505474090576,1.0,1.0,-1.6566758155822754,0.7315950393676758,0.9250807762145996,0.3505177795886993,0.0,0.0,0.5045290589332581,87.04987335205078,58.0,0.8460652232170105,-12805.234375,503.4729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4275817871094,307.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.576171875,18000.0,0.0,0.0,0.309797465801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4642101228237152,0.4642155468463897,-5.416860858531436e-06,0.0,0.0003144050424452,0.0,0.0,26.42687225341797,0.0,0.0,0.0,0.3580060601234436,4.0,0.0,1.0
808440,293.2959289550781,297.1499938964844,293.1499938964844,0.1360304206609726,-2927.54052734375,304.1686706542969,0.7389319539070129,0.2043206393718719,0.186955377459526,293.2877197265625,297.1499938964844,293.1499938964844,0.1220220476388931,-2825.5068359375,304.1687927246094,0.719221830368042,0.186820387840271,0.1804376244544983,293.1845703125,297.1499938964844,293.1499938964844,0.2717799246311188,-3952.308837890625,304.15838623046875,0.8857811689376831,0.3589888215065002,0.2525986433029175,293.2298889160156,297.1499938964844,293.1499938964844,0.3661965727806091,-6767.1083984375,304.1619873046875,0.965055525302887,0.4548921287059784,0.432376503944397,293.1681823730469,297.1499938964844,293.1499938964844,0.0263453647494316,-4979.666015625,304.1548156738281,0.5008699297904968,0.0678940638899803,0.3184131383895874,291.2287292480469,291.1499938964844,271.3329772949219,270.1771545410156,283.5814208984375,293.2597045898437,291.2286071777344,1.0,0.3493703007698059,0.944341242313385,0.944341242313385,1.0,1.0,-1.6452453136444092,0.7261840105056763,0.9190613031387328,0.3474403321743011,0.0,0.0,0.4992989003658294,82.22827911376953,46.0,0.092866338789463,-12681.58203125,482.9682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498291015625,307.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.693359375,18000.0,0.0,0.0,0.3064645528793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4556034803390503,0.4556088447570801,-5.369204700400587e-06,0.0,0.0003110225661657,0.0,0.0,25.60906982421875,0.0,0.0,0.0,0.3551926612854004,4.0,0.0,1.0
808500,293.29718017578125,297.1499938964844,293.1499938964844,0.134167194366455,-2895.3740234375,304.1686706542969,0.7452722191810608,0.2022239714860916,0.1848953515291214,293.29052734375,297.1499938964844,293.1499938964844,0.1200545728206634,-2788.84619140625,304.1689453125,0.7249208092689514,0.1845241636037826,0.1780885159969329,293.1864624023437,297.1499938964844,293.1499938964844,0.2708542346954345,-3941.624755859375,304.1585693359375,0.8966561555862427,0.3581839501857757,0.2519045770168304,293.2312316894531,297.1499938964844,293.1499938964844,0.3647464513778686,-6745.833984375,304.1624450683594,0.9760742783546448,0.4536115527153015,0.4309881627559662,293.16949462890625,297.1499938964844,293.1499938964844,0.0258420687168836,-4932.8193359375,304.1548767089844,0.5061178207397461,0.0674075111746788,0.3153401911258697,291.22833251953125,291.1499938964844,271.365966796875,270.2029724121094,283.6017761230469,293.2613830566406,291.2281494140625,1.0,0.343075543642044,0.9439318776130676,0.9439318776130676,1.0,1.0,-1.633762001991272,0.7207528352737427,0.9130091667175292,0.3443499803543091,0.0,0.0,0.49411740899086,77.26611328125,46.0,-0.5786015391349792,-12557.943359375,462.3030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56591796875,307.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.6015625,18000.0,0.0,0.0,0.3030215203762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4471898078918457,0.4471951425075531,-5.323559889802709e-06,0.0,0.0003075283311773,0.0,0.0,24.827730178833008,0.0,0.0,0.0,0.3524658977985382,4.0,0.0,1.0
808560,293.29833984375,297.1499938964844,293.1499938964844,0.1323138177394867,-2863.286376953125,304.16864013671875,0.7527474761009216,0.2001343816518783,0.1828379482030868,293.293212890625,297.1499938964844,293.1499938964844,0.1180824786424636,-2751.976318359375,304.1690979003906,0.7314531803131104,0.1822156012058258,0.1757238656282425,293.188232421875,297.1499938964844,293.1499938964844,0.2699222266674042,-3930.866455078125,304.15869140625,0.9091846346855164,0.3573714792728424,0.2512024044990539,293.2325439453125,297.1499938964844,293.1499938964844,0.3632943630218506,-6724.55029296875,304.162841796875,0.9873138070106506,0.4523303210735321,0.4295955598354339,293.1706848144531,297.1499938964844,293.1499938964844,0.0253248997032642,-4884.787109375,304.1549377441406,0.5123239755630493,0.0669215843081474,0.3122535645961761,291.22772216796875,291.1499938964844,271.3988037109375,270.2286071777344,283.6219787597656,293.262939453125,291.2275390625,1.0,0.3365675210952759,0.9435691833496094,0.9435691833496094,1.0,1.0,-1.6222320795059204,0.7153064012527466,0.9069256782531738,0.3412503004074096,0.0,0.0,0.4889954328536987,72.20364379882812,34.0,-1.189753770828247,-12434.421875,441.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6299743652344,307.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.32421875,18000.0,0.0,0.0,0.2994839549064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4389843940734863,0.4389896690845489,-5.279942797642434e-06,0.0,0.0003039381699636,0.0,0.0,24.082653045654297,0.0,0.0,0.0,0.3498283922672272,4.0,0.0,1.0
808620,293.29937744140625,297.1499938964844,293.1499938964844,0.1304707676172256,-2831.28564453125,304.1686096191406,0.7615920901298523,0.1980514824390411,0.1807841360569,293.2958068847656,297.1499938964844,293.1499938964844,0.1161062121391296,-2714.901123046875,304.1692199707031,0.7390592694282532,0.1798941642045974,0.1733443886041641,293.18994140625,297.1499938964844,293.1499938964844,0.2689842581748962,-3920.036865234375,304.1588134765625,0.9246588349342346,0.3565512895584106,0.2504927515983581,293.2337341308594,297.1499938964844,293.1499938964844,0.3617715835571289,-6702.44482421875,304.16326904296875,0.9984517693519592,0.4510497152805328,0.4281613528728485,293.1718444824219,297.1499938964844,293.1499938964844,0.0248121004551649,-4836.62548828125,304.15496826171875,0.5197083353996277,0.0664358437061309,0.3091554045677185,291.2269592285156,291.1499938964844,271.4314270019531,270.2539978027344,283.6420593261719,293.2644348144531,291.22674560546875,1.0,0.3298559784889221,0.9432064890861512,0.9432064890861512,1.0,1.0,-1.610572099685669,0.7098017334938049,0.9007703065872192,0.3381243944168091,0.0,0.0,0.4839425981044769,67.07190704345703,34.0,-1.694779396057129,-12310.8154296875,420.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6899108886719,307.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.958984375,18000.0,0.0,0.0,0.29586261510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4310015738010406,0.4310068190097809,-5.2383734328032006e-06,0.0,0.0003002629382535,0.0,0.0,23.37357521057129,0.0,0.0,0.0,0.3472826778888702,4.0,0.0,1.0
808680,293.3001708984375,297.1499938964844,293.1499938964844,0.1286198794841766,-2798.938232421875,304.1686096191406,0.7682558298110962,0.1960016936063766,0.178798496723175,293.2981262207031,297.1499938964844,293.1499938964844,0.1141163408756256,-2677.32373046875,304.1693420410156,0.7445752620697021,0.1775899827480316,0.1710196137428283,293.1914367675781,297.1499938964844,293.1499938964844,0.2679502069950104,-3907.964599609375,304.1591186523437,0.9371628165245056,0.355751097202301,0.2498270124197006,293.2298583984375,297.1499938964844,293.1499938964844,0.3491729497909546,-6508.37646484375,304.1839904785156,0.9990000128746032,0.450740247964859,0.4152377545833587,293.1727294921875,297.1499938964844,293.1499938964844,0.024336976930499,-4791.02587890625,304.1549377441406,0.5255488753318787,0.0659839063882827,0.3063786625862121,291.2316589355469,291.1499938964844,271.4638366699219,270.2791442871094,283.66705322265625,293.2649230957031,291.2337951660156,1.0,0.3225487172603607,0.9428437948226928,0.9428437948226928,1.0,1.0,-1.5858098268508911,0.6980947852134705,0.8877151012420654,0.3316743373870849,0.0,0.0,0.4781094193458557,63.02801513671875,25.0,13.661246299743652,-12140.509765625,396.3915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7479858398437,307.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.845703125,18000.0,0.0,0.0,0.2921444475650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4229382872581482,0.4229434728622436,-5.198493909119861e-06,0.0,0.0002964894811157,0.0,0.0,22.6776180267334,0.0,0.0,0.0,0.3447269797325134,4.0,0.0,1.0
808740,293.301025390625,297.1499938964844,293.1499938964844,0.126647338271141,-2764.1162109375,304.1687927246094,0.774973452091217,0.1939352303743362,0.1768324524164199,293.3004455566406,297.1499938964844,293.1499938964844,0.1120126619935035,-2637.211669921875,304.1696472167969,0.7501003742218018,0.1752565056085586,0.168702557682991,293.1929931640625,297.1499938964844,293.1499938964844,0.2666136026382446,-3892.11279296875,304.1598815917969,0.949382185935974,0.3549196422100067,0.2491670697927475,293.21533203125,297.1499938964844,293.1499938964844,0.3338827788829803,-6273.74755859375,304.2055358886719,0.9990000128746032,0.4525687098503113,0.4001966714859009,293.1735534667969,297.1499938964844,293.1499938964844,0.0238508451730012,-4742.8447265625,304.1549072265625,0.5315808653831482,0.0655346363782882,0.3037470579147339,291.25048828125,291.1499938964844,271.4959411621094,270.3039855957031,283.6916198730469,293.2635192871094,291.2529602050781,1.0,0.3152152001857757,0.9424811005592346,0.9424811005592346,1.0,1.0,-1.5586575269699097,0.6853387951850891,0.8733187317848206,0.3244388103485107,0.0,0.0,0.4695392847061157,59.22639846801758,25.0,30.390363693237305,-11926.763671875,371.9618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81103515625,307.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18153.349609375,18000.0,0.0,0.0,0.2882558405399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4123207628726959,0.412325918674469,-5.1537813305913005e-06,0.0,0.0002925430308096,0.0,0.0,21.80837059020996,0.0,0.0,0.0,0.3414678871631622,4.0,0.0,1.0
808800,293.3018798828125,297.1499938964844,293.1499938964844,0.1247547715902328,-2730.73876953125,304.1688232421875,0.7824311256408691,0.1918545812368393,0.17485211789608,293.30279541015625,297.1499938964844,293.1499938964844,0.1099698469042778,-2598.251220703125,304.1697998046875,0.7562819123268127,0.1728910505771637,0.1663561314344406,293.1946105957031,297.1499938964844,293.1499938964844,0.2654224038124084,-3878.12451171875,304.1602478027344,0.9619179368019104,0.3540592491626739,0.2484854012727737,293.19256591796875,297.1499938964844,293.1499938964844,0.3182942569255829,-6034.4287109375,304.2237243652344,0.9990000128746032,0.4562020003795624,0.3847330212593078,293.1742858886719,297.1499938964844,293.1499938964844,0.0233977269381284,-4697.86474609375,304.15484619140625,0.538325846195221,0.0650910958647728,0.3011355996131897,291.2625732421875,291.1499938964844,271.5277709960937,270.3285522460937,283.7164306640625,293.2624816894531,291.2636108398437,1.0,0.3076971471309662,0.9421184062957764,0.9421184062957764,1.0,1.0,-1.530945062637329,0.672348141670227,0.858596920967102,0.3170725703239441,0.0,0.0,0.4607664942741394,55.45905685424805,43.0,28.04888343811035,-11681.359375,348.08856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8831787109375,307.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.12109375,18000.0,0.0,0.0,0.2841416895389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.399653822183609,0.3996589183807373,-5.099688223708654e-06,0.0,0.0002883677079807,0.0,0.0,20.79311180114746,0.0,0.0,0.0,0.3376718759536743,4.0,0.0,1.0
