time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808860,293.302978515625,297.1499938964844,293.1499938964844,0.1230009123682975,-2699.88623046875,304.1685791015625,0.7844481468200684,0.1897113472223281,0.1729093343019485,293.3053894042969,297.1499938964844,293.1499938964844,0.1080409288406372,-2561.496826171875,304.1697082519531,0.7574267983436584,0.17044597864151,0.1640321463346481,293.1963806152344,297.1499938964844,293.1499938964844,0.2644745707511902,-3867.1806640625,304.1600952148437,0.9671645164489746,0.3531461358070373,0.2478295117616653,293.1664428710937,297.1499938964844,293.1499938964844,0.3107132315635681,-5921.21240234375,304.2238464355469,0.9990000128746032,0.4607937335968017,0.3776038885116577,293.1751403808594,297.1499938964844,293.1499938964844,0.023022998124361,-4660.81103515625,304.1546325683594,0.5407701134681702,0.0646156594157219,0.2988166213035583,291.2657165527344,291.1499938964844,271.55926513671875,270.35272216796875,283.7381896972656,293.2642517089844,291.2646789550781,1.0,0.3042559623718261,0.941913902759552,0.941913902759552,1.0,1.0,-1.5136761665344238,0.6643181443214417,0.8493580222129822,0.3123330175876617,0.0,0.0,0.4526699483394623,53.68098068237305,43.0,11.92429542541504,-11474.451171875,335.0660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9617614746094,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.76171875,18000.0,0.0,0.0,0.2798110246658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3874533474445343,0.3874583840370178,-5.044649697083514e-06,0.0,0.0002839725930243,0.0,0.0,19.82988548278809,0.0,0.0,0.0,0.3339797854423523,4.0,0.0,1.0
808920,293.3044128417969,297.1499938964844,293.1499938964844,0.1213931292295456,-2671.784423828125,304.1681213378906,0.7820688486099243,0.1874939650297165,0.1709463894367218,293.30828857421875,297.1499938964844,293.1499938964844,0.1062275394797325,-2527.07666015625,304.1694030761719,0.7544820308685303,0.167909175157547,0.161671444773674,293.1982421875,297.1499938964844,293.1499938964844,0.2638735771179199,-3860.567138671875,304.1593322753906,0.967128336429596,0.3521932959556579,0.247175246477127,293.1454162597656,297.1499938964844,293.1499938964844,0.309438019990921,-5906.8017578125,304.2126159667969,0.9990000128746032,0.4647229611873626,0.3766494393348694,293.1760559082031,297.1499938964844,293.1499938964844,0.0227089431136846,-4630.54052734375,304.15435791015625,0.5396641492843628,0.0641163885593414,0.2965883016586303,291.2537841796875,291.1499938964844,271.59039306640625,270.37652587890625,283.7583312988281,293.2687683105469,291.2510986328125,1.0,0.3029080033302307,0.9417093992233276,0.9417093992233276,1.0,1.0,-1.5038727521896362,0.6597577929496765,0.8441148996353149,0.3096552193164825,0.0,0.0,0.4468853771686554,53.30586624145508,61.0,-12.652183532714844,-11319.953125,329.4112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0370483398437,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18149.73046875,18000.0,0.0,0.0,0.2753583788871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3773947358131408,0.377399742603302,-4.994992195861414e-06,0.0,0.0002794537576846,0.0,0.0,19.03974342346192,0.0,0.0,0.0,0.3309064209461212,4.0,0.0,1.0
808980,293.3059997558594,297.1499938964844,293.1499938964844,0.1198113560676574,-2644.10986328125,304.1676940917969,0.7762879729270935,0.1852286905050277,0.1689645648002624,293.3113708496094,297.1499938964844,293.1499938964844,0.104420281946659,-2492.69580078125,304.1691589355469,0.7484192848205566,0.1652999818325042,0.159270703792572,293.2001342773437,297.1499938964844,293.1499938964844,0.2633703649044037,-3855.13134765625,304.1585693359375,0.9629726409912108,0.351211667060852,0.2465259134769439,293.1329040527344,297.1499938964844,293.1499938964844,0.31290403008461,-5966.2861328125,304.1948547363281,0.9990000128746032,0.4672446846961975,0.3804838359355926,293.1770324707031,297.1499938964844,293.1499938964844,0.0224214494228363,-4602.94140625,304.1540832519531,0.5358182191848755,0.0635953247547149,0.2944489121437073,291.2373352050781,291.1499938964844,271.6211242675781,270.3999328613281,283.7759094238281,293.2733154296875,291.23455810546875,1.0,0.3034547865390777,0.9415048956871032,0.9415048956871032,1.0,1.0,-1.4998610019683838,0.6579006910324097,0.8419603109359741,0.3085149228572845,0.0,0.0,0.4427104890346527,54.005855560302734,61.0,-28.18427276611328,-11223.4482421875,329.2943725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1006164550781,307.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.71484375,18000.0,0.0,0.0,0.2708822786808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3702580034732818,0.3702629804611206,-4.9566274356038775e-06,0.0,0.0002749110863078,0.0,0.0,18.47916412353516,0.0,0.0,0.0,0.3286702632904053,4.0,0.0,1.0
809040,293.3076171875,297.1499938964844,293.1499938964844,0.1182320043444633,-2616.385986328125,304.1673583984375,0.7677968740463257,0.182936429977417,0.1669822633266449,293.31451416015625,297.1499938964844,293.1499938964844,0.1025972440838813,-2457.86962890625,304.16900634765625,0.7399349212646484,0.1626379787921905,0.1568454653024673,293.2020263671875,297.1499938964844,293.1499938964844,0.2628821730613708,-3849.838623046875,304.15789794921875,0.9550842046737672,0.3502049446105957,0.245883047580719,293.1307067871094,297.1499938964844,293.1499938964844,0.3204921782016754,-6089.24267578125,304.1728820800781,0.9990000128746032,0.4679016470909118,0.3884885907173157,293.1781616210937,297.1499938964844,293.1499938964844,0.0221403706818819,-4575.75146484375,304.15386962890625,0.5297291278839111,0.063034750521183,0.2923376560211181,291.2206115722656,291.1499938964844,271.65142822265625,270.4228820800781,283.7899475097656,293.27545166015625,291.2181396484375,1.0,0.3056663572788238,0.9413003921508788,0.9413003921508788,1.0,1.0,-1.5008682012557983,0.6583831906318665,0.8424850106239319,0.3087066113948822,0.0,0.0,0.4396775662899017,55.666751861572266,79.0,-35.61183166503906,-11185.703125,334.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1461181640625,307.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.640625,18000.0,0.0,0.0,0.2664775252342224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3650701940059662,0.3650751411914825,-4.928290763928089e-06,0.0,0.0002704407961573,0.0,0.0,18.075883865356445,0.0,0.0,0.0,0.3270412981510162,4.0,0.0,1.0
809100,293.3092041015625,297.1499938964844,293.1499938964844,0.1166435480117797,-2588.376953125,304.1670837402344,0.7573418617248535,0.180623173713684,0.1650089919567108,293.31768798828125,297.1499938964844,293.1499938964844,0.100750133395195,-2422.402099609375,304.1689147949219,0.7296550273895264,0.1599319130182266,0.1544063687324524,293.20391845703125,297.1499938964844,293.1499938964844,0.2623633444309234,-3844.12548828125,304.15740966796875,0.943817973136902,0.3491731584072113,0.2452462315559387,293.1396484375,297.1499938964844,293.1499938964844,0.3317158818244934,-6267.12744140625,304.1482849121094,0.9990000128746032,0.4664054811000824,0.4001402258872986,293.17950439453125,297.1499938964844,293.1499938964844,0.0218450240790843,-4546.70947265625,304.1536865234375,0.5219284296035767,0.0624134205281734,0.2901527285575866,291.20587158203125,291.1499938964844,271.6812438964844,270.4453430175781,283.8004150390625,293.2746887207031,291.2032165527344,1.0,0.3093469142913818,0.9410958886146544,0.9410958886146544,1.0,1.0,-1.5061674118041992,0.6608666777610779,0.8453007936477661,0.3100378811359405,0.0,0.0,0.4374271333217621,58.21689987182617,79.0,-40.17011642456055,-11168.5615234375,343.0968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1685485839844,307.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.248046875,18000.0,0.0,0.0,0.2622350752353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3612798750400543,0.3612847924232483,-4.907720722258091e-06,0.0,0.000266135262791,0.0,0.0,17.784719467163086,0.0,0.0,0.0,0.325855016708374,4.0,0.0,1.0
809160,293.3108215332031,297.1499938964844,293.1499938964844,0.1151565611362457,-2562.2646484375,304.16668701171875,0.7456909418106079,0.1782897561788559,0.1630455404520034,293.32086181640625,297.1499938964844,293.1499938964844,0.0989763587713241,-2388.3837890625,304.168701171875,0.7178672552108765,0.1571855545043945,0.1519573032855987,293.205810546875,297.1499938964844,293.1499938964844,0.2620624005794525,-3841.131103515625,304.1565856933594,0.9298188090324402,0.3481171429157257,0.2446141391992569,293.15966796875,297.1499938964844,293.1499938964844,0.3464575409889221,-6497.22607421875,304.1217956542969,0.9990000128746032,0.4626121520996094,0.4149064719676971,293.1811218261719,297.1499938964844,293.1499938964844,0.0215518288314342,-4518.30859375,304.153564453125,0.5130194425582886,0.0617184750735759,0.28780597448349,291.1826477050781,291.1499938964844,271.7105712890625,270.4673156738281,283.8085632324219,293.27252197265625,291.1780700683594,1.0,0.3142976462841034,0.9407573342323304,0.9407573342323304,1.0,1.0,-1.5150176286697388,0.6650030016899109,0.8500146269798279,0.3123078942298889,0.0,0.0,0.4375071823596954,61.593563079833984,82.0,-56.61735916137695,-11161.646484375,356.1206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1707458496094,307.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.453125,18000.0,0.0,0.0,0.258170485496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359330803155899,0.3593356907367706,-4.893536697636591e-06,0.0,0.0002620102313812,0.0,0.0,17.624237060546875,0.0,0.0,0.0,0.3252238035202026,4.0,0.0,1.0
809220,293.3123474121094,297.1499938964844,293.1499938964844,0.1136296540498733,-2535.294677734375,304.1664428710937,0.7358744740486145,0.1759555637836456,0.1610577553510666,293.32391357421875,297.1499938964844,293.1499938964844,0.0971514955163002,-2353.190185546875,304.1686096191406,0.7067194581031799,0.1544191837310791,0.1494641155004501,293.2076110839844,297.1499938964844,293.1499938964844,0.2616955637931824,-3837.25927734375,304.15606689453125,0.918051779270172,0.3470563888549804,0.2439607977867126,293.1884765625,297.1499938964844,293.1499938964844,0.3595473766326904,-6697.96923828125,304.103271484375,0.9990000128746032,0.456839919090271,0.4275915026664734,293.18292236328125,297.1499938964844,293.1499938964844,0.0212014708667993,-4483.46337890625,304.153564453125,0.5054864883422852,0.0609730966389179,0.2850995063781738,291.1593933105469,291.1499938964844,271.7393798828125,270.4887390136719,283.8189392089844,293.2723083496094,291.15753173828125,1.0,0.3179948627948761,0.940418779850006,0.940418779850006,1.0,1.0,-1.5208392143249512,0.6677000522613525,0.8531391620635986,0.3138627707958221,0.0,0.0,0.4392997324466705,64.55750274658203,82.0,-50.48527526855469,-11201.375,366.6860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1495361328125,307.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.2543580234050751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3605732321739197,0.3605781197547912,-4.890179752692347e-06,0.0,0.000258141051745,0.0,0.0,17.6859188079834,0.0,0.0,0.0,0.3254490196704864,4.0,0.0,1.0
809280,293.3136291503906,297.1499938964844,293.1499938964844,0.1119299679994583,-2504.750732421875,304.1665344238281,0.7247279286384583,0.1736442297697067,0.1591117829084396,293.3267517089844,297.1499938964844,293.1499938964844,0.0951691567897796,-2314.447509765625,304.1688232421875,0.6933475136756897,0.1516579389572143,0.1469968557357788,293.2092590332031,297.1499938964844,293.1499938964844,0.2608759105205536,-3827.64453125,304.1564636230469,0.9045733213424684,0.3460080921649933,0.243335336446762,293.2191467285156,297.1499938964844,293.1499938964844,0.3624678552150726,-6739.1162109375,304.1072082519531,0.9922959804534912,0.450324684381485,0.4300914406776428,293.18463134765625,297.1499938964844,293.1499938964844,0.0208038408309221,-4441.54833984375,304.15362548828125,0.4970332086086273,0.0602224096655845,0.2824249863624573,291.1574401855469,291.1499938964844,271.7676086425781,270.5096130371094,283.8365783691406,293.2763061523437,291.1591186523437,1.0,0.3211353123188019,0.940080225467682,0.940080225467682,1.0,1.0,-1.514506220817566,0.6646910905838013,0.8498151898384094,0.3122925758361816,0.0,0.0,0.4391185343265533,68.22660064697266,85.0,-17.73894691467285,-11207.1083984375,372.9819641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10302734375,307.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.63671875,18000.0,0.0,0.0,0.2508668899536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3617457151412964,0.3617506027221679,-4.893873210676247e-06,0.0,0.0002545980096329,0.0,0.0,17.76667022705078,0.0,0.0,0.0,0.3257106244564056,4.0,0.0,1.0
809340,293.3149108886719,297.1499938964844,293.1499938964844,0.1100357770919799,-2470.181640625,304.1669921875,0.7131128311157227,0.1713221222162246,0.1571986526250839,293.3295288085937,297.1499938964844,293.1499938964844,0.0930144637823104,-2271.853271484375,304.1693420410156,0.6798055768013,0.1488748341798782,0.144551008939743,293.2108764648437,297.1499938964844,293.1499938964844,0.2595333755016327,-3811.4482421875,304.1577453613281,0.891865074634552,0.3449354171752929,0.2427272051572799,293.2391967773437,297.1499938964844,293.1499938964844,0.3573218584060669,-6655.10693359375,304.124267578125,0.9782528281211852,0.4455030262470245,0.4249026477336883,293.18634033203125,297.1499938964844,293.1499938964844,0.0203631799668073,-4392.5888671875,304.1537780761719,0.4886411428451538,0.0594469793140888,0.2798222005367279,291.1801147460937,291.1499938964844,271.79522705078125,270.5298767089844,283.8578491210937,293.2816772460937,291.1839599609375,1.0,0.3235878050327301,0.9397416710853576,0.9397416710853576,1.0,1.0,-1.4992839097976685,0.6575626134872437,0.8417213559150696,0.3082893788814544,0.0,0.0,0.4349198937416076,72.17324829101562,85.0,21.53990364074707,-11117.0205078125,375.3745727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0468139648437,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.138671875,18000.0,0.0,0.0,0.2475793063640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3592830896377563,0.3592879772186279,-4.892141987511423e-06,0.0,0.0002512615174055,0.0,0.0,17.61690902709961,0.0,0.0,0.0,0.3250612616539001,4.0,0.0,1.0
809400,293.31622314453125,297.1499938964844,293.1499938964844,0.108232595026493,-2437.37744140625,304.16717529296875,0.7023142576217651,0.1689759045839309,0.1552419513463974,293.33233642578125,297.1499938964844,293.1499938964844,0.0909195989370346,-2230.619384765625,304.16961669921875,0.6681756973266602,0.1460496336221695,0.1420460194349289,293.2126159667969,297.1499938964844,293.1499938964844,0.2584106028079986,-3798.121826171875,304.1583557128906,0.8815075159072876,0.3438228368759155,0.2420749366283416,293.2510070800781,297.1499938964844,293.1499938964844,0.3536916375160217,-6596.84228515625,304.13543701171875,0.9657606482505798,0.4420444667339325,0.421186625957489,293.1881103515625,297.1499938964844,293.1499938964844,0.0199225302785635,-4343.83935546875,304.1539001464844,0.4811522662639618,0.0586379431188106,0.2769515514373779,291.1929626464844,291.1499938964844,271.8222351074219,270.54949951171875,283.8778381347656,293.2860107421875,291.1929626464844,1.0,0.3256318867206573,0.9394031167030334,0.9394031167030334,1.0,1.0,-1.4852361679077148,0.6510091423988342,0.8342270255088806,0.3045430183410644,0.0,0.0,0.4306303560733795,75.60798645019531,88.0,16.825971603393555,-10960.748046875,377.0035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9950561523437,307.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6875,18000.0,0.0,0.0,0.2443567812442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3535408675670624,0.3535457253456116,-4.87675606564153e-06,0.0,0.0002479910617694,0.0,0.0,17.233470916748047,0.0,0.0,0.0,0.3235828280448913,4.0,0.0,1.0
809460,293.31744384765625,297.1499938964844,293.1499938964844,0.1065413430333137,-2406.728759765625,304.1671142578125,0.6926054358482361,0.1666273027658462,0.1532585471868515,293.3351135253906,297.1499938964844,293.1499938964844,0.0888954699039459,-2190.99560546875,304.16973876953125,0.6579909920692444,0.1431979537010193,0.1394925266504287,293.2143249511719,297.1499938964844,293.1499938964844,0.2575556337833404,-3788.197509765625,304.15838623046875,0.8728290796279907,0.3426935374736786,0.2413915395736694,293.25811767578125,297.1499938964844,293.1499938964844,0.351300835609436,-6558.744140625,304.14239501953125,0.9547669887542723,0.4393678903579712,0.4184454679489136,293.1898193359375,297.1499938964844,293.1499938964844,0.0194969177246093,-4297.0166015625,304.1539611816406,0.4738112390041351,0.0578187331557273,0.273907870054245,291.1905517578125,291.1499938964844,271.8485412597656,270.5684509277344,283.8966064453125,293.289306640625,291.1900939941406,1.0,0.3273519277572632,0.939043402671814,0.939043402671814,1.0,1.0,-1.4720237255096436,0.6448509097099304,0.8271728157997131,0.3010239601135254,0.0,0.0,0.4281569421291351,78.6460189819336,88.0,6.720888137817383,-10829.9462890625,377.9946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.947265625,307.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.2411924749612808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3492944538593292,0.3492993116378784,-4.858771262661321e-06,0.0,0.0002447796869091,0.0,0.0,16.931665420532227,0.0,0.0,0.0,0.3224020898342132,4.0,0.0,1.0
809520,293.3185729980469,297.1499938964844,293.1499938964844,0.1048119217157363,-2375.205810546875,304.1671447753906,0.6838348507881165,0.1642864346504211,0.1512657254934311,293.3377685546875,297.1499938964844,293.1499938964844,0.0868131890892982,-2150.192626953125,304.169921875,0.6489143371582031,0.1403295844793319,0.1369061321020126,293.2159729003906,297.1499938964844,293.1499938964844,0.2565910518169403,-3776.889404296875,304.1586303710937,0.8653755784034729,0.3415556252002716,0.2406904101371765,293.2625427246094,297.1499938964844,293.1499938964844,0.3492499589920044,-6526.365234375,304.1474914550781,0.9449941515922546,0.4371271133422851,0.4162591099739074,293.19140625,297.1499938964844,293.1499938964844,0.019058683887124,-4247.6806640625,304.1540222167969,0.4660149216651916,0.0570014528930187,0.2707882225513458,291.19140625,291.1499938964844,271.8741760253906,270.58673095703125,283.9143981933594,293.2918395996094,291.1918640136719,1.0,0.3288111984729767,0.9386836290359496,0.9386836290359496,1.0,1.0,-1.459314465522766,0.6389333605766296,0.8203811049461365,0.2976438999176025,0.0,0.0,0.4253363311290741,81.38075256347656,91.0,7.272700309753418,-10717.30078125,378.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8960266113281,307.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.513671875,18000.0,0.0,0.0,0.2381611615419387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3459105789661407,0.3459154367446899,-4.844151135330321e-06,0.0,0.0002417033101664,0.0,0.0,16.692235946655273,0.0,0.0,0.0,0.3214124143123626,4.0,0.0,1.0
809580,293.3195495605469,297.1499938964844,293.1499938964844,0.103078082203865,-2343.47607421875,304.16717529296875,0.6758243441581726,0.1619575172662735,0.1492725759744644,293.34033203125,297.1499938964844,293.1499938964844,0.0847005099058151,-2108.8486328125,304.1701354980469,0.6406960487365723,0.1374498158693313,0.13429656624794,293.2175598144531,297.1499938964844,293.1499938964844,0.2555840611457824,-3765.060546875,304.15887451171875,0.8588461875915527,0.3404112160205841,0.2399767190217971,293.26544189453125,297.1499938964844,293.1499938964844,0.3474077880382538,-6497.5966796875,304.1512756347656,0.9362202882766724,0.4351299703121185,0.4143822491168976,293.19287109375,297.1499938964844,293.1499938964844,0.0186219066381454,-4197.5615234375,304.1540832519531,0.4576659500598907,0.0561907850205898,0.2676421701908111,291.1940002441406,291.1499938964844,271.8990783691406,270.6042785644531,283.9314880371094,293.2938537597656,291.194091796875,1.0,0.3300554156303406,0.9383239150047302,0.9383239150047302,1.0,1.0,-1.44690203666687,0.6331602334976196,0.8137418031692505,0.2943475246429443,0.0,0.0,0.4221317172050476,83.87602996826172,91.0,5.873583793640137,-10597.78125,378.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84210205078125,307.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.71875,18000.0,0.0,0.0,0.2352629601955413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3420156836509704,0.3420205116271972,-4.829706085729413e-06,0.0,0.000238761989749,0.0,0.0,16.426212310791016,0.0,0.0,0.0,0.320328950881958,4.0,0.0,1.0
809640,293.3204040527344,297.1499938964844,293.1499938964844,0.1013766750693321,-2312.276123046875,304.1671447753906,0.6684343814849854,0.1596421301364898,0.1472834646701812,293.3427429199219,297.1499938964844,293.1499938964844,0.0825884044170379,-2067.665283203125,304.1703186035156,0.6331076622009277,0.1345619708299636,0.1316701918840408,293.21905517578125,297.1499938964844,293.1499938964844,0.254622220993042,-3753.810791015625,304.1590270996094,0.8530176877975464,0.3392626345157623,0.2392537742853164,293.2674865722656,297.1499938964844,293.1499938964844,0.3457633852958679,-6472.20263671875,304.1540222167969,0.9282630085945128,0.4332657158374786,0.4126701056957245,293.1942138671875,297.1499938964844,293.1499938964844,0.018197787925601,-4148.2216796875,304.15411376953125,0.4499952793121338,0.0553873293101787,0.2644918859004974,291.1939697265625,291.1499938964844,271.9231872558594,270.6210632324219,283.94793701171875,293.2955322265625,291.1937561035156,1.0,0.3311277031898498,0.9379642009735109,0.9379642009735109,1.0,1.0,-1.434656023979187,0.627470850944519,0.807185173034668,0.2910998463630676,0.0,0.0,0.4191948175430298,86.18584442138672,94.0,2.5341711044311523,-10480.3876953125,377.9590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78839111328125,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.052734375,18000.0,0.0,0.0,0.2324696630239486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3381295204162597,0.3381343483924866,-4.814841759070987e-06,0.0,0.0002359271456953,0.0,0.0,16.161544799804688,0.0,0.0,0.0,0.3192603588104248,4.0,0.0,1.0
809700,293.3211364746094,297.1499938964844,293.1499938964844,0.0996883660554885,-2281.209716796875,304.1671142578125,0.6615745425224304,0.1573408246040344,0.1453011184930801,293.3450622558594,297.1499938964844,293.1499938964844,0.0804595500230789,-2026.298828125,304.1705017089844,0.625928521156311,0.1316673457622528,0.1290305703878402,293.220458984375,297.1499938964844,293.1499938964844,0.2536551654338836,-3742.494873046875,304.1591491699219,0.8477435111999512,0.3381105363368988,0.2385236471891403,293.2690124511719,297.1499938964844,293.1499938964844,0.3441849648952484,-6448.029296875,304.1561584472656,0.921026349067688,0.4314780831336975,0.4110503494739532,293.1954040527344,297.1499938964844,293.1499938964844,0.0177817698568105,-4098.9609375,304.15411376953125,0.443023681640625,0.0545903258025646,0.2613435983657837,291.19354248046875,291.1499938964844,271.946533203125,270.6370544433594,283.9638366699219,293.2969665527344,291.1934509277344,1.0,0.3320567309856415,0.9376044273376464,0.9376044273376464,1.0,1.0,-1.4225070476531982,0.6218330264091492,0.8006740212440491,0.2878824174404144,0.0,0.0,0.416335791349411,88.34429931640625,94.0,1.2274030447006226,-10368.310546875,377.1795043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7345275878906,307.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5390625,18000.0,0.0,0.0,0.2297866195440292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3345110118389129,0.3345158398151397,-4.800749138667015e-06,0.0,0.0002332042058696,0.0,0.0,15.91628360748291,0.0,0.0,0.0,0.3182598054409027,4.0,0.0,1.0
809760,293.3217468261719,297.1499938964844,293.1499938964844,0.0980084314942359,-2250.187255859375,304.16705322265625,0.655165433883667,0.1550530642271042,0.1433262377977371,293.34722900390625,297.1499938964844,293.1499938964844,0.0783095881342887,-1984.693115234375,304.1706848144531,0.6188930869102478,0.1287666708230972,0.1263798475265503,293.2218017578125,297.1499938964844,293.1499938964844,0.2526713907718658,-3730.967529296875,304.1592712402344,0.8429049849510193,0.336954802274704,0.2377874106168747,293.2702331542969,297.1499938964844,293.1499938964844,0.3426219522953033,-6424.23779296875,304.1578674316406,0.9144384264945984,0.4297341108322143,0.4094812273979187,293.1965026855469,297.1499938964844,293.1499938964844,0.0173727162182331,-4049.6044921875,304.15411376953125,0.4366514384746551,0.0537982508540153,0.2581977248191833,291.193603515625,291.1499938964844,271.9690246582031,270.6522521972656,283.9791564941406,293.2982177734375,291.1935119628906,1.0,0.3328703343868255,0.9373847246170044,0.9373847246170044,1.0,1.0,-1.4104101657867432,0.6162310242652893,0.7941791415214539,0.2846885323524475,0.0,0.0,0.4134256839752197,90.38253021240234,82.0,0.6693739295005798,-10257.625,376.1193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6802673339844,307.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.326171875,18000.0,0.0,0.0,0.2272154837846756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3309262096881866,0.330931007862091,-4.787242232850986e-06,0.0,0.0002305948291905,0.0,0.0,15.676523208618164,0.0,0.0,0.0,0.3172796964645386,4.0,0.0,1.0
809820,293.3222045898437,297.1499938964844,293.1499938964844,0.0962894186377525,-2218.340576171875,304.1670837402344,0.6514116525650024,0.1527879536151886,0.1412985771894455,293.3492736816406,297.1499938964844,293.1499938964844,0.0760887339711189,-1941.9227294921875,304.17095947265625,0.6138630509376526,0.1258673816919326,0.123654618859291,293.2230224609375,297.1499938964844,293.1499938964844,0.251620203256607,-3718.6142578125,304.15948486328125,0.8412514925003052,0.3358030021190643,0.2369978725910186,293.27117919921875,297.1499938964844,293.1499938964844,0.3410060405731201,-6399.73193359375,304.15936279296875,0.9120931029319764,0.4280228912830353,0.4078756272792816,293.1974792480469,297.1499938964844,293.1499938964844,0.016932500526309,-3995.429931640625,304.1541748046875,0.4329464733600616,0.0530170984566211,0.2547443807125091,291.1936950683594,291.1499938964844,271.9906616210937,270.66656494140625,283.9942321777344,293.2992858886719,291.19366455078125,1.0,0.3314372599124908,0.9371649622917176,0.9371649622917176,1.0,1.0,-1.3976845741271973,0.6103431582450867,0.7873413562774658,0.2813426256179809,0.0,0.0,0.4105061888694763,90.6094207763672,82.0,0.7671576142311096,-10145.671875,370.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6263122558594,307.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.517578125,18000.0,0.0,0.0,0.2247486412525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3273522853851318,0.3273570537567138,-4.774030458065681e-06,0.0,0.0002280912885908,0.0,0.0,15.44004249572754,0.0,0.0,0.0,0.316313624382019,4.0,0.0,1.0
809880,293.32244873046875,297.1499938964844,293.1499938964844,0.0945534333586692,-2186.099609375,304.1671142578125,0.6493301391601562,0.1505579948425293,0.1392527669668197,293.35113525390625,297.1499938964844,293.1499938964844,0.0738163143396377,-1898.412841796875,304.1712951660156,0.6101016998291016,0.122979074716568,0.1208882927894592,293.22412109375,297.1499938964844,293.1499938964844,0.2505183517932892,-3705.637939453125,304.1597595214844,0.8416475653648376,0.3346646726131439,0.2361799478530883,293.2719116210937,297.1499938964844,293.1499938964844,0.3393402993679046,-6374.5400390625,304.16070556640625,0.9124220609664916,0.4263428747653961,0.4062532484531402,293.19830322265625,297.1499938964844,293.1499938964844,0.0164811946451663,-3938.661865234375,304.1542358398437,0.4308904111385345,0.0522557720541954,0.251138836145401,291.1944274902344,291.1499938964844,272.0113830566406,270.6800231933594,284.0088806152344,293.3002014160156,291.1944885253906,1.0,0.3289450407028198,0.9369451999664308,0.9369451999664308,1.0,1.0,-1.3846503496170044,0.6043223738670349,0.7803279161453247,0.2779154479503631,0.0,0.0,0.4074733853340149,89.63162994384766,70.0,1.5124354362487793,-10032.525390625,361.8186645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5735778808594,307.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.435546875,18000.0,0.0,0.0,0.2223764359951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3237463235855102,0.3237510621547699,-4.761031050293241e-06,0.0,0.0002256838051835,0.0,0.0,15.204201698303224,0.0,0.0,0.0,0.3153481483459472,4.0,0.0,1.0
809940,293.322509765625,297.1499938964844,293.1499938964844,0.0928194895386695,-2153.8525390625,304.16717529296875,0.6484736800193787,0.1483634263277053,0.1372060626745224,293.3528137207031,297.1499938964844,293.1499938964844,0.0715093091130256,-1854.54833984375,304.1716003417969,0.6073815226554871,0.1201037243008613,0.1180988103151321,293.2250671386719,297.1499938964844,293.1499938964844,0.2493966370820999,-3692.421630859375,304.1600341796875,0.8435891270637512,0.3335405588150024,0.2353462278842926,293.2724609375,297.1499938964844,293.1499938964844,0.3376565277576446,-6349.1484375,304.16180419921875,0.9147659540176392,0.4246895611286163,0.4046235084533691,293.1989440917969,297.1499938964844,293.1499938964844,0.0160310566425323,-3880.788330078125,304.154296875,0.4300322532653808,0.0515155307948589,0.2474618852138519,291.1951904296875,291.1499938964844,272.0311584472656,270.69256591796875,284.0230407714844,293.3009033203125,291.1951904296875,1.0,0.3255444765090942,0.9367254376411438,0.9367254376411438,1.0,1.0,-1.371473789215088,0.5982441902160645,0.7732295393943787,0.2744560837745666,0.0,0.0,0.4043823182582855,87.78016662597656,70.0,1.6042404174804688,-9918.060546875,351.2261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5227355957031,307.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6953125,18000.0,0.0,0.0,0.2200898677110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3200635612010956,0.3200682997703552,-4.748001629195642e-06,0.0,0.0002233632403658,0.0,0.0,14.965880393981934,0.0,0.0,0.0,0.3143737912178039,4.0,0.0,1.0
810000,293.3223876953125,297.1499938964844,293.1499938964844,0.0910928025841713,-2121.7216796875,304.16717529296875,0.6486486196517944,0.1462036520242691,0.1351641118526458,293.3542785644531,297.1499938964844,293.1499938964844,0.069173589348793,-1810.4866943359373,304.17193603515625,0.605584442615509,0.1172429993748664,0.1152943968772888,293.2258605957031,297.1499938964844,293.1499938964844,0.2482666373252868,-3679.105712890625,304.1602478027344,0.8468793034553528,0.3324313759803772,0.2345020920038223,293.2728576660156,297.1499938964844,293.1499938964844,0.3359667658805847,-6323.7265625,304.1627197265625,0.918897271156311,0.423060804605484,0.4029898643493652,293.199462890625,297.1499938964844,293.1499938964844,0.0155871044844388,-3822.430419921875,304.154296875,0.4301832020282745,0.0507970377802848,0.24374920129776,291.1956787109375,291.1499938964844,272.04998779296875,270.70416259765625,284.0366516113281,293.3014221191406,291.1956787109375,1.0,0.3214025497436523,0.9365057349205016,0.9365057349205016,1.0,1.0,-1.3582249879837036,0.5921411514282227,0.766083836555481,0.2709833681583404,0.0,0.0,0.4012863934040069,85.23749542236328,58.0,1.4552072286605835,-9804.1552734375,339.1670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47412109375,306.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.416015625,18000.0,0.0,0.0,0.2178790718317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3163853287696838,0.3163900673389435,-4.735036327474518e-06,0.0,0.0002211195678682,0.0,0.0,14.729802131652832,0.0,0.0,0.0,0.3134075999259949,4.0,0.0,1.0
810060,293.3218688964844,297.1499938964844,293.1499938964844,0.0893857181072235,-2089.957763671875,304.16717529296875,0.6498284935951233,0.1441181302070617,0.1331450641155243,293.3553771972656,297.1499938964844,293.1499938964844,0.0668228194117546,-1766.52099609375,304.1722106933594,0.6047001481056213,0.1144386678934097,0.1124956980347633,293.2263488769531,297.1499938964844,293.1499938964844,0.2471421211957931,-3665.85546875,304.1604309082031,0.851508378982544,0.3313765525817871,0.2336617410182953,293.2729187011719,297.1499938964844,293.1499938964844,0.3342841863632202,-6298.46484375,304.1634826660156,0.924802839756012,0.4214949607849121,0.4013698995113373,293.1995849609375,297.1499938964844,293.1499938964844,0.0151880206540226,-3767.725830078125,304.1542358398437,0.4313767254352569,0.0501419268548488,0.2400999963283538,291.19610595703125,291.1499938964844,272.0683288574219,270.7152099609375,284.0497131347656,293.3016357421875,291.1960754394531,1.0,0.3166236579418182,0.9363301396369934,0.9363301396369934,1.0,1.0,-1.345107078552246,0.5861095190048218,0.7589975595474243,0.2675486207008362,0.0,0.0,0.398171067237854,82.1110610961914,58.0,1.2660311460494995,-9691.8115234375,326.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.427978515625,306.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.875,18000.0,0.0,0.0,0.2157393246889114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312728077173233,0.3127328157424927,-4.722252924693748e-06,0.0,0.0002189479855587,0.0,0.0,14.49715805053711,0.0,0.0,0.0,0.3124536871910095,4.0,0.0,1.0
810120,293.3209228515625,297.1499938964844,293.1499938964844,0.0877320989966392,-2059.22314453125,304.16705322265625,0.6522157192230225,0.1421297639608383,0.1311862468719482,293.3559875488281,297.1499938964844,293.1499938964844,0.0644955337047576,-1723.40234375,304.1723937988281,0.6049411296844482,0.1117202192544937,0.1097465679049491,293.22637939453125,297.1499938964844,293.1499938964844,0.2460708171129226,-3653.25634765625,304.1604919433594,0.8577340245246887,0.3303992748260498,0.232854276895523,293.27252197265625,297.1499938964844,293.1499938964844,0.3326626420021057,-6274.1962890625,304.1639709472656,0.932732105255127,0.4200150668621063,0.3998020887374878,293.19927978515625,297.1499938964844,293.1499938964844,0.0148334270343184,-3721.429931640625,304.1482849121094,0.4347122609615326,0.050000000745058,0.2374991029500961,291.1960144042969,291.1499938964844,272.086669921875,270.7260131835937,284.0618896484375,293.3013610839844,291.1957397460937,1.0,0.3113495111465454,0.9361545443534852,0.9361545443534852,1.0,1.0,-1.3334790468215942,0.5807763934135437,0.7527027130126953,0.2644870281219482,0.0,0.0,0.3951067626476288,78.42570495605469,46.0,-0.4022448658943176,-9585.2734375,312.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841247558594,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.009765625,18000.0,0.0,0.0,0.2136658430099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3091090321540832,0.3091137409210205,-4.70969052912551e-06,0.0,0.0002168436622014,0.0,0.0,14.2689208984375,0.0,0.0,0.0,0.3115177154541015,4.0,0.0,1.0
810180,293.3196716308594,297.1499938964844,293.1499938964844,0.0861428380012512,-2029.765380859375,304.1668395996094,0.6559209227561951,0.1402093172073364,0.1292815059423446,293.3562316894531,297.1499938964844,293.1499938964844,0.062204897403717,-1681.40234375,304.1724853515625,0.6063779592514038,0.1090638637542724,0.1070463061332702,293.2261657714844,297.1499938964844,293.1499938964844,0.2450960129499435,-3641.859375,304.16033935546875,0.8657451272010803,0.3294744789600372,0.2320760637521743,293.2718505859375,297.1499938964844,293.1499938964844,0.3311629593372345,-6251.88525390625,304.1641540527344,0.9427043199539183,0.4185962080955505,0.398281842470169,293.1989440917969,297.1499938964844,293.1499938964844,0.0147139364853501,-3705.82470703125,304.1401672363281,0.4411182105541229,0.050000000745058,0.2365679889917373,291.1932678222656,291.1499938964844,272.1050109863281,270.7366638183594,284.0730895996094,293.3008117675781,291.1923828125,1.0,0.3056916892528534,0.9359789490699768,0.9359789490699768,1.0,1.0,-1.3240737915039062,0.576462984085083,0.747610867023468,0.2620232403278351,0.0,0.0,0.3924790024757385,74.25273132324219,46.0,-5.506872653961182,-9490.10546875,299.0032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3416442871094,306.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.67578125,18000.0,0.0,0.0,0.2116653025150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305762767791748,0.3057674467563629,-4.69764563604258e-06,0.0,0.0002148133644368,0.0,0.0,14.058216094970703,0.0,0.0,0.0,0.3106550574302673,4.0,0.0,1.0
810240,293.3182678222656,297.1499938964844,293.1499938964844,0.0845969766378402,-2001.177734375,304.1665954589844,0.6606983542442322,0.138337105512619,0.127419039607048,293.3562316894531,297.1499938964844,293.1499938964844,0.0599349811673164,-1640.1954345703125,304.1725158691406,0.6086961030960083,0.1064524352550506,0.1043864637613296,293.22576904296875,297.1499938964844,293.1499938964844,0.244183748960495,-3631.224365234375,304.1601257324219,0.8752620220184326,0.3285886645317077,0.2313222140073776,293.2709655761719,297.1499938964844,293.1499938964844,0.3297422230243683,-6230.814453125,304.1641540527344,0.9539891481399536,0.417223572731018,0.3968018591403961,293.19873046875,297.1499938964844,293.1499938964844,0.0146070793271064,-3692.176025390625,304.1318664550781,0.4490662813186645,0.050000000745058,0.2357663065195083,291.1887512207031,291.1499938964844,272.1233215332031,270.74713134765625,284.08404541015625,293.3000793457031,291.18798828125,1.0,0.2996827363967895,0.9358033537864684,0.9358033537864684,1.0,1.0,-1.3150016069412231,0.5723041296005249,0.7426974177360535,0.2596557736396789,0.0,0.0,0.3903488218784332,69.83006286621094,34.0,-8.101850509643555,-9405.94921875,285.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992553710937,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.380859375,18000.0,0.0,0.0,0.2097481191158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3030220568180084,0.3030267655849457,-4.687075488618575e-06,0.0,0.0002128676860593,0.0,0.0,13.884806632995604,0.0,0.0,0.0,0.3099380731582641,4.0,0.0,1.0
810300,293.3167724609375,297.1499938964844,293.1499938964844,0.0830592215061187,-1972.7623291015625,304.1663818359375,0.6666179299354553,0.1364997774362564,0.1255867928266525,293.3560485839844,297.1499938964844,293.1499938964844,0.0576552413403987,-1599.1732177734375,304.1725769042969,0.6118763089179993,0.1038717180490493,0.1017550006508827,293.2252502441406,297.1499938964844,293.1499938964844,0.2432550936937332,-3620.345947265625,304.15997314453125,0.8863831162452698,0.3277295231819153,0.2305858284235,293.2699890136719,297.1499938964844,293.1499938964844,0.3282969892024994,-6209.31103515625,304.1642150878906,0.9662382006645204,0.4158839881420135,0.3953518867492676,293.19854736328125,297.1499938964844,293.1499938964844,0.0144942533224821,-3677.434814453125,304.12353515625,0.4585538506507873,0.050000000745058,0.2349297851324081,291.1860046386719,291.1499938964844,272.14166259765625,270.7574157714844,284.0948791503906,293.2992553710937,291.18560791015625,1.0,0.2933536469936371,0.9356277585029602,0.9356277585029602,1.0,1.0,-1.3060145378112793,0.5681881904602051,0.7378263473510742,0.2573142051696777,0.0,0.0,0.3882347643375397,65.22757720947266,34.0,-6.975584983825684,-9327.6025390625,271.3462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2562866210937,306.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.294921875,18000.0,0.0,0.0,0.2079230397939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300599604845047,0.3006042838096618,-4.678143341152463e-06,0.0,0.0002110154455294,0.0,0.0,13.733501434326172,0.0,0.0,0.0,0.3093062341213226,4.0,0.0,1.0
810360,293.3152160644531,297.1499938964844,293.1499938964844,0.0815285071730613,-1944.52197265625,304.1661682128906,0.6738314628601074,0.1346913278102874,0.1237777024507522,293.3558044433594,297.1499938964844,293.1499938964844,0.0553629845380783,-1558.2950439453125,304.1726379394531,0.6158791780471802,0.1013134270906448,0.0991429388523101,293.22467041015625,297.1499938964844,293.1499938964844,0.2423169761896133,-3609.32177734375,304.1598815917969,0.8992685675621033,0.3268894255161285,0.2298611998558044,293.2689514160156,297.1499938964844,293.1499938964844,0.3268382549285888,-6187.564453125,304.1642761230469,0.9790858626365662,0.4145693182945251,0.3939234614372253,293.19842529296875,297.1499938964844,293.1499938964844,0.014377973973751,-3661.9853515625,304.1152038574219,0.4692160487174988,0.050000000745058,0.2340688705444336,291.1845703125,291.1499938964844,272.1600036621094,270.7675170898437,284.10565185546875,293.2983703613281,291.1842956542969,1.0,0.2867336571216583,0.9354656338691713,0.9354656338691713,1.0,1.0,-1.297089457511902,0.5641047954559326,0.7329846620559692,0.2549931704998016,0.0,0.0,0.3860751390457153,60.4913215637207,25.0,-5.3948750495910645,-9249.88671875,257.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2132263183594,306.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.873046875,18000.0,0.0,0.0,0.2061850577592849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981791496276855,0.2981838285923004,-4.6698910409759264e-06,0.0,0.0002092516224365,0.0,0.0,13.584915161132812,0.0,0.0,0.0,0.3086909353733063,4.0,0.0,1.0
810420,293.3136291503906,297.1499938964844,293.1499938964844,0.080018401145935,-1916.734619140625,304.1659851074219,0.6817641854286194,0.1329075843095779,0.1220001131296157,293.35546875,297.1499938964844,293.1499938964844,0.0530710220336914,-1517.7901611328125,304.1726989746094,0.620119571685791,0.0987718626856803,0.0965571478009224,293.2240600585937,297.1499938964844,293.1499938964844,0.2413961738348007,-3598.49267578125,304.1597595214844,0.913681149482727,0.3260629773139953,0.2291536927223205,293.2678527832031,297.1499938964844,293.1499938964844,0.3254002332687378,-6166.1220703125,304.164306640625,0.9912620186805724,0.4132742285728454,0.3925236761569977,293.19830322265625,297.1499938964844,293.1499938964844,0.0142662841826677,-3647.048095703125,304.1068420410156,0.4784505367279053,0.050000000745058,0.2332444190979004,291.1834411621094,291.1499938964844,272.1783447265625,270.7774963378906,284.1163024902344,293.2974548339844,291.18316650390625,1.0,0.2802905738353729,0.9353034496307372,0.9353034496307372,1.0,1.0,-1.288332223892212,0.5601022243499756,0.7282300591468811,0.2527183890342712,0.0,0.0,0.3839584290981293,55.95345306396485,25.0,-4.351978302001953,-9173.1630859375,243.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1707458496094,306.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.99609375,18000.0,0.0,0.0,0.2045261263847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2957814037799835,0.295786052942276,-4.66190567749436e-06,0.0,0.0002075680240523,0.0,0.0,13.43896484375,0.0,0.0,0.0,0.3080897033214569,4.0,0.0,1.0
810480,293.31201171875,297.1499938964844,293.1499938964844,0.0785317420959472,-1889.4554443359373,304.165771484375,0.6897162199020386,0.1311526596546173,0.1202609166502952,293.35504150390625,297.1499938964844,293.1499938964844,0.0507844723761081,-1477.7152099609375,304.1727294921875,0.6240906715393066,0.096250407397747,0.0940037965774536,293.2234191894531,297.1499938964844,293.1499938964844,0.2404911816120147,-3587.8349609375,304.1596069335937,0.9293199777603148,0.3252533078193664,0.2284680902957916,293.26617431640625,297.1499938964844,293.1499938964844,0.3211093246936798,-6099.22705078125,304.1697998046875,0.9990000128746032,0.4121135473251343,0.3880470693111419,293.1982116699219,297.1499938964844,293.1499938964844,0.0141643108800053,-3633.31982421875,304.0986022949219,0.4864718317985534,0.050000000745058,0.2325033843517303,291.1827697753906,291.1499938964844,272.1966552734375,270.78729248046875,284.12823486328125,293.29644775390625,291.1828308105469,1.0,0.2737298011779785,0.9351413249969482,0.9351413249969482,1.0,1.0,-1.2761244773864746,0.5544896721839905,0.7216348052024841,0.2496775090694427,0.0,0.0,0.3818514347076416,51.81207656860352,25.0,-1.3658558130264282,-9087.755859375,230.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1293029785156,306.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0859375,18000.0,0.0,0.0,0.2029409110546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2934533357620239,0.2934579849243164,-4.654204985854449e-06,0.0,0.0002059592225123,0.0,0.0,13.29807949066162,0.0,0.0,0.0,0.3075085282325744,4.0,0.0,1.0
810540,293.3103942871094,297.1499938964844,293.1499938964844,0.0770439580082893,-1862.099853515625,304.1656188964844,0.6938526630401611,0.1294210255146026,0.1186105012893676,293.3545837402344,297.1499938964844,293.1499938964844,0.048500657081604,-1437.859130859375,304.1727600097656,0.6248788833618164,0.0937471687793731,0.0915370807051658,293.2227478027344,297.1499938964844,293.1499938964844,0.2394509017467498,-3575.36962890625,304.1597595214844,0.9393981099128724,0.3244545459747314,0.2278431206941604,293.2572631835937,297.1499938964844,293.1499938964844,0.3095377683639526,-5918.634765625,304.1871337890625,0.9990000128746032,0.412381649017334,0.3763577938079834,293.1980285644531,297.1499938964844,293.1499938964844,0.0140805942937731,-3621.328369140625,304.090576171875,0.4915034770965576,0.050000000745058,0.2320565283298492,291.1911926269531,291.1499938964844,272.2149963378906,270.79693603515625,284.1418762207031,293.2939147949219,291.1942443847656,1.0,0.2681893706321716,0.9349791407585144,0.9349791407585144,1.0,1.0,-1.2558425664901731,0.545264482498169,0.7105780243873596,0.2444117367267608,0.0,0.0,0.3783513009548187,49.11616897583008,25.0,18.61201858520508,-8972.9775390625,217.3297576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0925598144531,306.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.62890625,18000.0,0.0,0.0,0.2013877928256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2906347811222076,0.2906394302845001,-4.646470188163221e-06,0.0,0.0002043830172624,0.0,0.0,13.132598876953123,0.0,0.0,0.0,0.3068146109580993,4.0,0.0,1.0
