time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810600,293.30889892578125,297.1499938964844,293.1499938964844,0.0755309984087944,-1834.3167724609373,304.16552734375,0.6972586512565613,0.1276839077472686,0.1169757843017578,293.35418701171875,297.1499938964844,293.1499938964844,0.0461874827742576,-1397.7030029296875,304.1728210449219,0.6249701976776123,0.0912328362464904,0.0890823304653167,293.22222900390625,297.1499938964844,293.1499938964844,0.2383086085319519,-3561.596923828125,304.1600646972656,0.9482797384262084,0.3236359655857086,0.2272211164236068,293.2420654296875,297.1499938964844,293.1499938964844,0.2991025447845459,-5755.94482421875,304.19927978515625,0.9990000128746032,0.4140036404132843,0.3660946786403656,293.1978454589844,297.1499938964844,293.1499938964844,0.0139978257939219,-3608.994873046875,304.0826416015625,0.4960614144802093,0.050000000745058,0.2316758036613464,291.2064514160156,291.1499938964844,272.2333374023437,270.80645751953125,284.1541748046875,293.29034423828125,291.2085266113281,1.0,0.2631586492061615,0.9348170161247252,0.9348170161247252,1.0,1.0,-1.237409234046936,0.5368898510932922,0.7005193829536438,0.2396655231714248,0.0,0.0,0.3730408251285553,46.80646896362305,25.0,25.57031440734864,-8833.3955078125,206.04949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,306.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.96875,18000.0,0.0,0.0,0.199812650680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2858006954193115,0.2858053147792816,-4.635193818103289e-06,0.0,0.0002027844457188,0.0,0.0,12.856022834777832,0.0,0.0,0.0,0.3056941032409668,4.0,0.0,1.0
810660,293.3074645996094,297.1499938964844,293.1499938964844,0.0740831717848777,-1807.959716796875,304.16534423828125,0.7000969648361206,0.1259517669677734,0.1153514608740806,293.35382080078125,297.1499938964844,293.1499938964844,0.0439161621034145,-1358.60498046875,304.1727905273437,0.6244869232177734,0.0887149944901466,0.0866316854953765,293.2217712402344,297.1499938964844,293.1499938964844,0.2373437285423278,-3550.107421875,304.15997314453125,0.956153690814972,0.3228086829185486,0.2265972644090652,293.22314453125,297.1499938964844,293.1499938964844,0.2898488044738769,-5612.0478515625,304.20709228515625,0.9990000128746032,0.4165472090244293,0.3569009304046631,293.1976928710937,297.1499938964844,293.1499938964844,0.0139328259974718,-3599.874267578125,304.0746765136719,0.500331699848175,0.050000000745058,0.2313437014818191,291.2133483886719,291.1499938964844,272.2516784667969,270.8158569335937,284.1661682128906,293.2872314453125,291.2138061523437,1.0,0.258586585521698,0.9347235560417176,0.9347235560417176,1.0,1.0,-1.220333456993103,0.5291487574577332,0.6911847591400146,0.2352875769138336,0.0,0.0,0.3680828511714935,44.78083419799805,25.0,18.656646728515625,-8688.7265625,196.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473937988281,306.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.44921875,18000.0,0.0,0.0,0.1981738656759262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2803333401679992,0.2803379595279693,-4.62002526546712e-06,0.0,0.0002011212782235,0.0,0.0,12.540024757385254,0.0,0.0,0.0,0.3044272661209106,4.0,0.0,1.0
810720,293.3060607910156,297.1499938964844,293.1499938964844,0.0726746991276741,-1782.48974609375,304.16510009765625,0.7024152874946594,0.1242303326725959,0.1137424185872078,293.3534851074219,297.1499938964844,293.1499938964844,0.0416692979633808,-1320.1224365234375,304.1727294921875,0.6234617233276367,0.0861984938383102,0.0841885805130004,293.22137451171875,297.1499938964844,293.1499938964844,0.2364781498908996,-3539.875,304.1597595214844,0.9630837440490724,0.3219794332981109,0.2259762287139892,293.2020568847656,297.1499938964844,293.1499938964844,0.2815744578838348,-5483.54150390625,304.21173095703125,0.9990000128746032,0.4197598695755005,0.3486502766609192,293.1975402832031,297.1499938964844,293.1499938964844,0.0138786938041448,-3592.663330078125,304.06671142578125,0.5043596029281616,0.050000000745058,0.2310528755187988,291.2151184082031,291.1499938964844,272.2699890136719,270.8251037597656,284.1786499023437,293.28582763671875,291.2152709960937,1.0,0.2544191777706146,0.9346301555633544,0.9346301555633544,1.0,1.0,-1.20447039604187,0.5219697952270508,0.6825006008148193,0.2312365621328354,0.0,0.0,0.3635540008544922,42.99698257446289,43.0,11.956852912902832,-8556.4951171875,187.2600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387878417969,306.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4375,18000.0,0.0,0.0,0.1964747905731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2753779590129852,0.2753825485706329,-4.604585683409823e-06,0.0,0.0001993969490285,0.0,0.0,12.252272605895996,0.0,0.0,0.0,0.3032507002353668,4.0,0.0,1.0
810780,293.3048095703125,297.1499938964844,293.1499938964844,0.0713222473859787,-1758.184326171875,304.1648254394531,0.7001492381095886,0.1225026324391365,0.1121840253472328,293.353271484375,297.1499938964844,293.1499938964844,0.0394751280546188,-1282.617919921875,304.1725769042969,0.6186593174934387,0.0836679190397262,0.0817905589938163,293.2210693359375,297.1499938964844,293.1499938964844,0.2357082962989807,-3530.8388671875,304.15936279296875,0.9637577533721924,0.3211327791213989,0.2253859192132949,293.1822509765625,297.1499938964844,293.1499938964844,0.279520571231842,-5454.98193359375,304.2040405273437,0.9990000128746032,0.4229919016361236,0.3470276594161987,293.197509765625,297.1499938964844,293.1499938964844,0.0138521250337362,-3589.744873046875,304.0583801269531,0.5051766633987427,0.050000000745058,0.2309967279434204,291.2145690917969,291.1499938964844,272.288330078125,270.8342590332031,284.1893920898437,293.28643798828125,291.2132873535156,1.0,0.2535038888454437,0.9345366954803468,0.9345366954803468,1.0,1.0,-1.196987867355347,0.5186113119125366,0.6783765554428101,0.2292574048042297,0.0,0.0,0.3592684268951416,42.586910247802734,43.0,-0.1615910530090332,-8454.1904296875,184.0425567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0347900390625,306.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.23046875,18000.0,0.0,0.0,0.1947414875030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2707327008247375,0.2707372903823852,-4.590067874232773e-06,0.0,0.0001976378553081,0.0,0.0,11.985017776489258,0.0,0.0,0.0,0.3021505773067474,4.0,0.0,1.0
810840,293.3036499023437,297.1499938964844,293.1499938964844,0.0700674280524253,-1735.904052734375,304.1643981933594,0.6942669749259949,0.1207699179649353,0.1106541231274604,293.35308837890625,297.1499938964844,293.1499938964844,0.0373632237315177,-1246.602783203125,304.1723327636719,0.6104686260223389,0.0811244845390319,0.0794154182076454,293.22088623046875,297.1499938964844,293.1499938964844,0.2352028936147689,-3525.179443359375,304.1585693359375,0.959580898284912,0.3202730715274811,0.224811166524887,293.16961669921875,297.1499938964844,293.1499938964844,0.2826284766197204,-5508.7783203125,304.1884765625,0.9990000128746032,0.4250766336917877,0.350523293018341,293.1976013183594,297.1499938964844,293.1499938964844,0.013859624043107,-3592.8115234375,304.04962158203125,0.5034274458885193,0.050000000745058,0.231118842959404,291.20263671875,291.1499938964844,272.3066711425781,270.84326171875,284.1983947753906,293.28759765625,291.1990051269531,1.0,0.2544877529144287,0.9344432950019836,0.9344432950019836,1.0,1.0,-1.195948839187622,0.5181484222412109,0.6778004169464111,0.2289625108242035,0.0,0.0,0.3568866550922394,43.22285461425781,61.0,-21.95379638671875,-8387.6689453125,185.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0302734375,306.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.1930211782455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2671389579772949,0.2671435475349426,-4.577024810714647e-06,0.0,0.0001958919601747,0.0,0.0,11.775588035583496,0.0,0.0,0.0,0.3012924492359161,4.0,0.0,1.0
810900,293.30255126953125,297.1499938964844,293.1499938964844,0.0688724368810653,-1714.8743896484375,304.1639709472656,0.6856322288513184,0.1190352067351341,0.1091512218117713,293.3529968261719,297.1499938964844,293.1499938964844,0.0353084355592727,-1211.4503173828125,304.1719970703125,0.5991469621658325,0.0785704553127288,0.077060766518116,293.2207336425781,297.1499938964844,293.1499938964844,0.2348564863204956,-3521.51611328125,304.1576538085937,0.9513832926750184,0.3194046020507812,0.224252164363861,293.16632080078125,297.1499938964844,293.1499938964844,0.2898813486099243,-5627.9619140625,304.1682434082031,0.9990000128746032,0.4254811108112335,0.3581244647502899,293.1978759765625,297.1499938964844,293.1499938964844,0.0138902245089411,-3599.859375,304.0403137207031,0.4997516572475433,0.050000000745058,0.2313883453607559,291.1832275390625,291.1499938964844,272.32501220703125,270.8522033691406,284.20489501953125,293.28729248046875,291.1790771484375,1.0,0.2571983635425567,0.9343498349189758,0.9343498349189758,1.0,1.0,-1.200090765953064,0.5200241804122925,0.6800665855407715,0.2299882918596267,0.0,0.0,0.3565983474254608,44.72016906738281,61.0,-38.318634033203125,-8370.37890625,189.38345336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0195007324219,306.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.1913775652647018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2656798064708709,0.2656843662261963,-4.5683918870054185e-06,0.0,0.000194223888684,0.0,0.0,11.682973861694336,0.0,0.0,0.0,0.3008878827095032,4.0,0.0,1.0
810960,293.30157470703125,297.1499938964844,293.1499938964844,0.0676970779895782,-1694.28857421875,304.1635437011719,0.674900472164154,0.1172969937324523,0.1076733618974685,293.3529663085937,297.1499938964844,293.1499938964844,0.0332884490489959,-1176.556396484375,304.1716613769531,0.5851927995681763,0.076004758477211,0.0747245624661445,293.2206420898437,297.1499938964844,293.1499938964844,0.2345510572195053,-3518.326904296875,304.1568298339844,0.9395964741706848,0.3185268342494964,0.2237081974744796,293.1734619140625,297.1499938964844,293.1499938964844,0.3007377088069916,-5802.8271484375,304.1451721191406,0.9990000128746032,0.4238823652267456,0.3693239688873291,293.1983947753906,297.1499938964844,293.1499938964844,0.0139344613999128,-3609.068115234375,304.0302124023437,0.4946078062057495,0.050000000745058,0.231795847415924,291.16265869140625,291.1499938964844,272.34332275390625,270.86102294921875,284.208740234375,293.284912109375,291.1585388183594,1.0,0.2614433467388153,0.9342254400253296,0.9342254400253296,1.0,1.0,-1.2087883949279783,0.5239588618278503,0.6848294734954834,0.2321750521659851,0.0,0.0,0.3578141331672668,47.02047729492188,64.0,-47.50141525268555,-8394.5869140625,196.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99676513671875,306.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1898866444826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2660005986690521,0.2660051882266998,-4.56501720691449e-06,0.0,0.0001927108096424,0.0,0.0,11.690591812133787,0.0,0.0,0.0,0.3008860647678375,4.0,0.0,1.0
811020,293.30059814453125,297.1499938964844,293.1499938964844,0.0664937272667884,-1673.2559814453125,304.16326904296875,0.6655859351158142,0.1155689880251884,0.1061877608299255,293.3529357910156,297.1499938964844,293.1499938964844,0.0312700383365154,-1141.118896484375,304.1714172363281,0.5718480348587036,0.0734407380223274,0.0723724216222763,293.22052001953125,297.1499938964844,293.1499938964844,0.234196051955223,-3514.46240234375,304.1562194824219,0.929391860961914,0.3176547884941101,0.2231547087430954,293.1893920898437,297.1499938964844,293.1499938964844,0.31035315990448,-5955.26171875,304.1286926269531,0.9990000128746032,0.4204657673835754,0.3789542317390442,293.1991882324219,297.1499938964844,293.1499938964844,0.0139692993834614,-3616.793212890625,304.0194396972656,0.4903770089149475,0.050000000745058,0.2321562469005584,291.1436767578125,291.1499938964844,272.3616638183594,270.8697509765625,284.21319580078125,293.2822570800781,291.1407775878906,1.0,0.2646522223949432,0.9341009855270386,0.9341009855270386,1.0,1.0,-1.2155134677886963,0.5269823670387268,0.6885311007499695,0.2339260429143905,0.0,0.0,0.3601601421833038,49.043418884277344,64.0,-45.643310546875,-8435.412109375,203.3283843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,306.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1796875,18000.0,0.0,0.0,0.1885994672775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2677212357521057,0.2677258253097534,-4.566318239085376e-06,0.0,0.0001914044842123,0.0,0.0,11.778301239013672,0.0,0.0,0.0,0.3012162744998932,4.0,0.0,1.0
811080,293.29962158203125,297.1499938964844,293.1499938964844,0.0652276501059532,-1651.078857421875,304.1631774902344,0.6571031212806702,0.1138507574796676,0.1047089472413063,293.3529052734375,297.1499938964844,293.1499938964844,0.0292652547359466,-1104.6951904296875,304.171142578125,0.5587645769119263,0.0708772167563438,0.0700188279151916,293.22039794921875,297.1499938964844,293.1499938964844,0.2336548566818237,-3508.1630859375,304.1560974121094,0.9201239943504332,0.3167877495288849,0.2226033806800842,293.2102355957031,297.1499938964844,293.1499938964844,0.3192300200462341,-6094.138671875,304.116455078125,0.9990000128746032,0.4158798456192016,0.3878843784332275,293.2001647949219,297.1499938964844,293.1499938964844,0.0139873530715703,-3621.386474609375,304.0080261230469,0.4865457117557525,0.050000000745058,0.2324987649917602,291.13385009765625,291.1499938964844,272.3800048828125,270.8783874511719,284.21893310546875,293.28143310546875,291.1328125,1.0,0.2677822709083557,0.9339765906333924,0.9339765906333924,1.0,1.0,-1.2213820219039917,0.5296312570571899,0.6917508244514465,0.2354291081428527,0.0,0.0,0.3622723817825317,50.95805358886719,67.0,-32.55082702636719,-8480.8173828125,209.2803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9098205566406,306.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.091796875,18000.0,0.0,0.0,0.187526524066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2699993252754211,0.2700038850307464,-4.571145836962387e-06,0.0,0.0001903155934996,0.0,0.0,11.902352333068848,0.0,0.0,0.0,0.3016981780529022,4.0,0.0,1.0
811140,293.29864501953125,297.1499938964844,293.1499938964844,0.0639398545026779,-1628.551025390625,304.1631164550781,0.6479586362838745,0.1121511161327362,0.103257916867733,293.3528137207031,297.1499938964844,293.1499938964844,0.0271476469933986,-1066.9945068359375,304.1711120605469,0.5445989370346069,0.0683233886957168,0.0676855966448783,293.2201843261719,297.1499938964844,293.1499938964844,0.2330131232738495,-3500.545654296875,304.1561584472656,0.9095990061759948,0.315932959318161,0.2220698446035385,293.2333679199219,297.1499938964844,293.1499938964844,0.3233712315559387,-6156.9677734375,304.1155090332031,0.995737850666046,0.4105719327926636,0.391839861869812,293.2012939453125,297.1499938964844,293.1499938964844,0.0140058733522892,-3625.601806640625,303.9961853027344,0.4818507134914398,0.050000000745058,0.23293137550354,291.1304931640625,291.1499938964844,272.3983459472656,270.886962890625,284.2284545898437,293.28350830078125,291.13043212890625,1.0,0.2706931829452514,0.9338521361351012,0.9338521361351012,1.0,1.0,-1.2213637828826904,0.5295653939247131,0.6917983889579773,0.2355724722146988,0.0,0.0,0.3639350533485412,53.27138137817383,67.0,-17.98810386657715,-8500.9228515625,214.09962463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85064697265625,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.119140625,18000.0,0.0,0.0,0.1866575330495834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2719201445579529,0.2719247341156006,-4.576810169965029e-06,0.0,0.0001894336601253,0.0,0.0,12.011271476745604,0.0,0.0,0.0,0.3021394312381744,4.0,0.0,1.0
811200,293.2976379394531,297.1499938964844,293.1499938964844,0.0626006796956062,-1605.0577392578125,304.1631774902344,0.6381142139434814,0.1104646846652031,0.1018518954515457,293.3526916503906,297.1499938964844,293.1499938964844,0.0253405403345823,-1030.8309326171875,304.1705627441406,0.5295790433883667,0.0657799020409584,0.0653943791985511,293.2200012207031,297.1499938964844,293.1499938964844,0.2321374714374542,-3489.86474609375,304.1566162109375,0.8981928825378418,0.3150840103626251,0.2215668708086013,293.2491455078125,297.1499938964844,293.1499938964844,0.3192653656005859,-6089.35888671875,304.12921142578125,0.9838777184486388,0.406409353017807,0.3874344229698181,293.2025146484375,297.1499938964844,293.1499938964844,0.014016781002283,-3627.6982421875,303.98406982421875,0.475851833820343,0.050000000745058,0.2334856539964676,291.1395568847656,291.1499938964844,272.4166564941406,270.8954772949219,284.2416687011719,293.28680419921875,291.1432800292969,1.0,0.2731887698173523,0.9337277412414552,0.9337277412414552,1.0,1.0,-1.2117563486099243,0.5252135992050171,0.6865426898002625,0.2331129759550094,0.0,0.0,0.3638192117214203,56.08952713012695,70.0,12.777079582214355,-8478.0791015625,216.6087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900390625,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2578125,18000.0,0.0,0.0,0.1859231293201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272987812757492,0.2729924023151397,-4.5818137550668325e-06,0.0,0.0001886883401311,0.0,0.0,12.076583862304688,0.0,0.0,0.0,0.3024002313613891,4.0,0.0,1.0
811260,293.2967529296875,297.1499938964844,293.1499938964844,0.0611988939344882,-1580.5140380859375,304.163330078125,0.6296314001083374,0.1087701916694641,0.100432738661766,293.3526306152344,297.1499938964844,293.1499938964844,0.0234934575855731,-993.2933959960938,304.1701965332031,0.5162313580513,0.0632223486900329,0.0630853921175003,293.21990966796875,297.1499938964844,293.1499938964844,0.2310921251773834,-3477.02490234375,304.1573181152344,0.8887335658073425,0.3142158687114715,0.2210472077131271,293.2579650878906,297.1499938964844,293.1499938964844,0.3159455060958862,-6034.927734375,304.13897705078125,0.9729902148246764,0.4034185111522674,0.3841961324214935,293.20391845703125,297.1499938964844,293.1499938964844,0.0140104377642273,-3626.73974609375,303.9714660644531,0.4702304303646087,0.050000000745058,0.2339852601289749,291.15789794921875,291.1499938964844,272.4349975585937,270.9039001464844,284.2539367675781,293.2891845703125,291.1607971191406,1.0,0.2754623293876648,0.9334709644317628,0.9334709644317628,1.0,1.0,-1.2034274339675903,0.5214329361915588,0.6819945573806763,0.23099946975708,0.0,0.0,0.3614354133605957,58.6357650756836,70.0,26.66143226623535,-8418.9208984375,218.9495544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734130859375,306.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8828125,18000.0,0.0,0.0,0.1852594017982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271694928407669,0.2716994881629944,-4.582649580697762e-06,0.0,0.0001880147465271,0.0,0.0,12.01449489593506,0.0,0.0,0.0,0.302166610956192,4.0,0.0,1.0
811320,293.2958679199219,297.1499938964844,293.1499938964844,0.0598432421684265,-1557.041015625,304.1633605957031,0.6219415664672852,0.107081688940525,0.0990046486258506,293.35260009765625,297.1499938964844,293.1499938964844,0.0217321682721376,-956.0159912109376,304.16973876953125,0.5042768716812134,0.0606608055531978,0.0607593208551406,293.2198486328125,297.1499938964844,293.1499938964844,0.2302183657884597,-3466.44189453125,304.1575622558594,0.8805021643638611,0.313341349363327,0.2205123752355575,293.2626953125,297.1499938964844,293.1499938964844,0.3135674893856048,-5996.5107421875,304.145263671875,0.9630805253982544,0.401116669178009,0.3818148970603943,293.2053527832031,297.1499938964844,293.1499938964844,0.0140118980780243,-3627.733154296875,303.9583740234375,0.4647054672241211,0.050000000745058,0.2344441711902618,291.167236328125,291.1499938964844,272.4533386230469,270.91229248046875,284.2654113769531,293.29058837890625,291.16802978515625,1.0,0.2775565087795257,0.9332141280174256,0.9332141280174256,1.0,1.0,-1.1959712505340576,0.5180464386940002,0.6779248714447021,0.2291200906038284,0.0,0.0,0.359293133020401,60.97831726074219,73.0,21.14659309387207,-8344.669921875,221.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861877441406,306.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.48046875,18000.0,0.0,0.0,0.1846197843551635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2693847417831421,0.2693893313407898,-4.57847818324808e-06,0.0,0.0001873656146926,0.0,0.0,11.889921188354492,0.0,0.0,0.0,0.3016948103904724,4.0,0.0,1.0
811380,293.29498291015625,297.1499938964844,293.1499938964844,0.0585223548114299,-1534.3778076171875,304.163330078125,0.614577054977417,0.1054079160094261,0.0975800454616546,293.3525695800781,297.1499938964844,293.1499938964844,0.0200769230723381,-919.1207885742188,304.1691589355469,0.4933293163776397,0.0581031702458858,0.0584268569946289,293.21978759765625,297.1499938964844,293.1499938964844,0.2294605076313018,-3457.363525390625,304.1575622558594,0.8732038736343384,0.3124687969684601,0.219971477985382,293.26513671875,297.1499938964844,293.1499938964844,0.311773806810379,-5967.818359375,304.1493530273437,0.9539558291435242,0.3992098867893219,0.3799329996109009,293.2068176269531,297.1499938964844,293.1499938964844,0.0140177626162767,-3629.8935546875,303.9449157714844,0.4593033194541931,0.050000000745058,0.2348724901676178,291.169677734375,291.1499938964844,272.4716796875,270.9206237792969,284.2763671875,293.29132080078125,291.169921875,1.0,0.2795016765594482,0.9329573512077332,0.9329573512077332,1.0,1.0,-1.1890671253204346,0.5149100422859192,0.6741570830345154,0.2273889631032943,0.0,0.0,0.3577249944210052,63.16640090942383,73.0,13.97913932800293,-8279.056640625,223.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448669433594,306.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.1840034127235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2675466239452362,0.2675511837005615,-4.573129444906954e-06,0.0,0.0001867400715127,0.0,0.0,11.78622817993164,0.0,0.0,0.0,0.3012793958187103,4.0,0.0,1.0
811440,293.2940673828125,297.1499938964844,293.1499938964844,0.057206816971302,-1511.935302734375,304.1632995605469,0.6071603894233704,0.1037525385618209,0.096165619790554,293.3524780273437,297.1499938964844,293.1499938964844,0.0185189004987478,-882.2861938476562,304.1684875488281,0.4825852811336517,0.0555545054376125,0.0560955703258514,293.2196960449219,297.1499938964844,293.1499938964844,0.2287109792232513,-3448.385498046875,304.1575622558594,0.8666255474090576,0.3116004168987274,0.2194291949272155,293.2662658691406,297.1499938964844,293.1499938964844,0.3102224767208099,-5943.2265625,304.1522827148437,0.9454481601715088,0.3975268602371216,0.378332644701004,293.2082214355469,297.1499938964844,293.1499938964844,0.0140213733538985,-3631.775634765625,303.9312438964844,0.4544883668422699,0.050000000745058,0.2352781295776367,291.1713562011719,291.1499938964844,272.489990234375,270.9289245605469,284.2869567871094,293.2916564941406,291.17169189453125,1.0,0.2813234627246856,0.9327005743980408,0.9327005743980408,1.0,1.0,-1.1824859380722046,0.511920154094696,0.6705657839775085,0.2257468253374099,0.0,0.0,0.3561362028121948,65.2386703491211,76.0,10.044102668762209,-8219.3740234375,225.0711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607421875,306.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.251953125,18000.0,0.0,0.0,0.1834257543087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265956848859787,0.2659614086151123,-4.568229087453801e-06,0.0,0.0001861538185039,0.0,0.0,11.696186065673828,0.0,0.0,0.0,0.300905704498291,4.0,0.0,1.0
811500,293.2930908203125,297.1499938964844,293.1499938964844,0.0558977238833904,-1489.7237548828125,304.16326904296875,0.5998599529266357,0.1021177694201469,0.0947652980685234,293.3523254394531,297.1499938964844,293.1499938964844,0.0170604474842548,-845.5642700195312,304.16778564453125,0.470423012971878,0.0530184991657733,0.0537707731127738,293.2196044921875,297.1499938964844,293.1499938964844,0.2279631346464157,-3439.422119140625,304.15753173828125,0.8606323599815369,0.3107365369796753,0.2188871353864669,293.26666259765625,297.1499938964844,293.1499938964844,0.3088032901287079,-5920.9169921875,304.1544494628906,0.9374788999557496,0.3959785103797912,0.3768991231918335,293.2096252441406,297.1499938964844,293.1499938964844,0.0140226986259222,-3633.337890625,303.9174499511719,0.450181633234024,0.050000000745058,0.2356655150651931,291.1730651855469,291.1499938964844,272.5083312988281,270.9371643066406,284.29736328125,293.291748046875,291.1733093261719,1.0,0.2830382585525512,0.9324437975883484,0.9324437975883484,1.0,1.0,-1.1761081218719482,0.50902259349823,0.6670855283737183,0.2241629213094711,0.0,0.0,0.3544253408908844,67.21710968017578,76.0,7.318121433258057,-8161.01611328125,226.8121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,306.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40234375,18000.0,0.0,0.0,0.1828846037387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2642974555492401,0.2643020153045654,-4.563482889352599e-06,0.0,0.0001856046292232,0.0,0.0,11.603391647338867,0.0,0.0,0.0,0.300522893667221,4.0,0.0,1.0
811560,293.2920837402344,297.1499938964844,293.1499938964844,0.0546003058552742,-1467.8343505859375,304.1632080078125,0.5927006006240845,0.1005040556192398,0.0933805778622627,293.35211181640625,297.1499938964844,293.1499938964844,0.0157022606581449,-809.0486450195312,304.1670227050781,0.4547913074493408,0.050497468560934,0.0514558367431163,293.219482421875,297.1499938964844,293.1499938964844,0.2272296845912933,-3430.6376953125,304.1575012207031,0.8551137447357178,0.3098769783973694,0.2183458805084228,293.2666015625,297.1499938964844,293.1499938964844,0.307471215724945,-5900.130859375,304.1560363769531,0.9299862384796144,0.3945084512233734,0.3755594789981842,293.2109680175781,297.1499938964844,293.1499938964844,0.0140230022370815,-3634.814208984375,303.9035339355469,0.4462857544422149,0.050000000745058,0.2360386997461319,291.17413330078125,291.1499938964844,272.52667236328125,270.9454040527344,284.3075866699219,293.2916259765625,291.1742553710937,1.0,0.2846643328666687,0.9323207139968872,0.9323207139968872,1.0,1.0,-1.1698575019836426,0.506187379360199,0.6636701226234436,0.2226220965385437,0.0,0.0,0.3527027666568756,69.12208557128906,79.0,4.928971290588379,-8103.83984375,228.4248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,306.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.693359375,18000.0,0.0,0.0,0.1823662221431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26258185505867,0.2625864148139953,-4.5586389205709565e-06,0.0,0.00018507851928,0.0,0.0,11.507922172546388,0.0,0.0,0.0,0.3001317679882049,4.0,0.0,1.0
811620,293.2910461425781,297.1499938964844,293.1499938964844,0.0533126816153526,-1446.227294921875,304.16314697265625,0.5858184099197388,0.0989102572202682,0.0920092239975929,293.3519897460937,297.1499938964844,293.1499938964844,0.0147538436576724,-783.0193481445312,304.1378173828125,0.4435217380523681,0.050000000745058,0.0499649681150913,293.2193603515625,297.1499938964844,293.1499938964844,0.2265073359012603,-3421.990234375,304.1574401855469,0.8501719832420349,0.309019923210144,0.2178030312061309,293.2663269042969,297.1499938964844,293.1499938964844,0.3061929941177368,-5880.30322265625,304.1572570800781,0.9231926798820496,0.393087089061737,0.3742740750312805,293.2122802734375,297.1499938964844,293.1499938964844,0.0140208275988698,-3635.99169921875,303.88946533203125,0.4428797662258148,0.050000000745058,0.2363849431276321,291.17462158203125,291.1499938964844,272.5450134277344,270.95361328125,284.3174133300781,293.2914733886719,291.174560546875,1.0,0.2862356603145599,0.932197630405426,0.932197630405426,1.0,1.0,-1.164641261100769,0.5038245320320129,0.6608166694641113,0.2213315218687057,0.0,0.0,0.3510090410709381,70.89776611328125,79.0,2.505211353302002,-8051.01416015625,230.120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,305.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.1818612813949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2608820497989654,0.2608865797519684,-4.553779035632033e-06,0.0,0.0001845660735853,0.0,0.0,11.413501739501951,0.0,0.0,0.0,0.2997445464134216,4.0,0.0,1.0
811680,293.2899475097656,297.1499938964844,293.1499938964844,0.0520414300262928,-1425.0244140625,304.1630554199219,0.5792614221572876,0.0973372682929039,0.0906488373875618,293.353271484375,297.1499938964844,293.1499938964844,0.0146125061437487,-779.833251953125,304.0968322753906,0.4399921298027038,0.050000000745058,0.0499075278639793,293.21923828125,297.1499938964844,293.1499938964844,0.2258224338293075,-3413.825927734375,304.1573486328125,0.8457979559898376,0.3081658482551574,0.217256411910057,293.2658996582031,297.1499938964844,293.1499938964844,0.3049884438514709,-5861.7470703125,304.1581115722656,0.9171684980392456,0.3916987180709839,0.3730189204216003,293.2135925292969,297.1499938964844,293.1499938964844,0.0140177067369222,-3637.2158203125,303.87518310546875,0.4399515390396118,0.050000000745058,0.2366992235183715,291.1731872558594,291.1499938964844,272.5633239746094,270.9618225097656,284.3270263671875,293.2918701171875,291.1725158691406,1.0,0.2877974808216095,0.9320746064186096,0.9320746064186096,1.0,1.0,-1.1611536741256714,0.5022363066673279,0.6589173078536987,0.2204898297786712,0.0,0.0,0.3495902419090271,72.52754211425781,67.0,-2.3624329566955566,-8005.65869140625,232.1165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.302734375,18000.0,0.0,0.0,0.1813714206218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2593035697937011,0.2593081295490265,-4.549031473288778e-06,0.0,0.0001840689365053,0.0,0.0,11.325550079345703,0.0,0.0,0.0,0.299384593963623,4.0,0.0,1.0
811740,293.28875732421875,297.1499938964844,293.1499938964844,0.0507392734289169,-1403.411376953125,304.1630554199219,0.5754666328430176,0.0957971960306167,0.0892532169818878,293.356201171875,297.1499938964844,293.1499938964844,0.0144793093204498,-777.0552368164062,304.0516967773437,0.4397665560245514,0.050000000745058,0.0499034896492958,293.21905517578125,297.1499938964844,293.1499938964844,0.2251148223876953,-3405.38232421875,304.15728759765625,0.8448339700698853,0.3073250353336334,0.2166694402694702,293.26531982421875,297.1499938964844,293.1499938964844,0.3037817478179931,-5843.21533203125,304.1588439941406,0.9156518578529358,0.3903440237045288,0.3717329204082489,293.21484375,297.1499938964844,293.1499938964844,0.0139858480542898,-3634.284423828125,303.86083984375,0.4397657215595245,0.050000000745058,0.2367198318243026,291.1701354980469,291.1499938964844,272.5816650390625,270.97003173828125,284.3371887207031,293.2929077148437,291.16961669921875,1.0,0.2871271669864654,0.9319515228271484,0.9319515228271484,1.0,1.0,-1.1572507619857788,0.5004573464393616,0.6567933559417725,0.2195573449134826,0.0,0.0,0.3485540151596069,72.5845718383789,67.0,-4.459679126739502,-7965.95751953125,230.8541717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,305.9245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.1809017807245254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2581003606319427,0.2581048905849457,-4.544921921478817e-06,0.0,0.0001835923176258,0.0,0.0,11.25754737854004,0.0,0.0,0.0,0.2991016209125519,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494152717292308,-1381.504150390625,304.1630859375,0.5735647082328796,0.0943012312054634,0.0878534242510795,293.3603210449219,297.1499938964844,293.1499938964844,0.0143239116296172,-773.5464477539062,304.00323486328125,0.4413957595825195,0.050000000745058,0.0498659200966358,293.2187805175781,297.1499938964844,293.1499938964844,0.2243449836969375,-3396.13330078125,304.1573791503906,0.8461308479309082,0.3065052330493927,0.2160641103982925,293.2645874023437,297.1499938964844,293.1499938964844,0.3025064468383789,-5823.59814453125,304.1595458984375,0.9170957803726196,0.3890242278575897,0.3704380095005035,293.21600341796875,297.1499938964844,293.1499938964844,0.013931012712419,-3627.7470703125,303.8465576171875,0.4413957893848419,0.050000000745058,0.2365424931049347,291.1689758300781,291.1499938964844,272.6000061035156,270.9782409667969,284.34771728515625,293.2944641113281,291.1689758300781,1.0,0.28538778424263,0.9318284392356871,0.9318284392356871,1.0,1.0,-1.1530319452285769,0.4985368549823761,0.6544950604438782,0.2185472249984741,0.0,0.0,0.3474147319793701,71.58080291748047,55.0,-2.5760860443115234,-7928.68408203125,227.4054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,305.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.1804530322551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25704425573349,0.2570488154888153,-4.541586349660065e-06,0.0,0.0001831368863349,0.0,0.0,11.19863224029541,0.0,0.0,0.0,0.2988529205322265,4.0,0.0,1.0
811860,293.28594970703125,297.1499938964844,293.1499938964844,0.0480863489210605,-1359.5880126953125,304.1631164550781,0.5731526613235474,0.0928494781255722,0.0864642858505249,293.36529541015625,297.1499938964844,293.1499938964844,0.0141466446220874,-769.3213500976562,303.9521484375,0.4444894790649414,0.050000000745058,0.0497978217899799,293.2184143066406,297.1499938964844,293.1499938964844,0.2235330492258072,-3386.33837890625,304.1575012207031,0.849204957485199,0.3057059943675995,0.2154506146907806,293.2637634277344,297.1499938964844,293.1499938964844,0.3011829853057861,-5803.2255859375,304.16021728515625,0.9208741188049316,0.387736052274704,0.3691436946392059,293.2170715332031,297.1499938964844,293.1499938964844,0.0138595076277852,-3618.537109375,303.8323669433594,0.4444894790649414,0.050000000745058,0.236219435930252,291.16961669921875,291.1499938964844,272.61834716796875,270.9864501953125,284.3586120605469,293.2964172363281,291.1697998046875,1.0,0.282711386680603,0.9316942095756532,0.9316942095756532,1.0,1.0,-1.1486053466796875,0.4965221285820007,0.652083158493042,0.2174895703792572,0.0,0.0,0.3460467159748077,69.79666137695312,55.0,-0.1912405341863632,-7889.2216796875,222.38150024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,305.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.1800181120634079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2558268010616302,0.2558313608169555,-4.538353550742613e-06,0.0,0.0001826954976422,0.0,0.0,11.13229274749756,0.0,0.0,0.0,0.2985792756080627,4.0,0.0,1.0
811920,293.28436279296875,297.1499938964844,293.1499938964844,0.0467645600438118,-1337.8714599609375,304.16314697265625,0.5740736126899719,0.0914399847388267,0.0850901454687118,293.370849609375,297.1499938964844,293.1499938964844,0.0139544857665896,-764.5780029296875,303.89892578125,0.4489839971065521,0.050000000745058,0.0497049279510974,293.2179870605469,297.1499938964844,293.1499938964844,0.2227084338665008,-3376.37939453125,304.1576538085937,0.8539165258407593,0.3049259483814239,0.214832529425621,293.2628479003906,297.1499938964844,293.1499938964844,0.2998487055301666,-5782.703125,304.1607971191406,0.9267966151237488,0.3864766955375671,0.3678527176380157,293.2180480957031,297.1499938964844,293.1499938964844,0.0137762185186147,-3607.455810546875,303.8182373046875,0.4489839971065521,0.050000000745058,0.2357787787914276,291.1706848144531,291.1499938964844,272.6366577148437,270.99468994140625,284.3697509765625,293.2987365722656,291.1708984375,1.0,0.2792515158653259,0.931559920310974,0.931559920310974,1.0,1.0,-1.1440242528915403,0.4944375455379486,0.6495866775512695,0.2163983583450317,0.0,0.0,0.3445589244365692,67.38301086425781,43.0,1.337227702140808,-7847.55712890625,216.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,305.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.333984375,18000.0,0.0,0.0,0.17958465218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544515132904053,0.2544560432434082,-4.534820618573576e-06,0.0,0.0001822555932449,0.0,0.0,11.057811737060549,0.0,0.0,0.0,0.2982759475708008,4.0,0.0,1.0
811980,293.2826538085937,297.1499938964844,293.1499938964844,0.045455127954483,-1316.432373046875,304.16314697265625,0.5762819647789001,0.0900715962052345,0.0837340801954269,293.3768310546875,297.1499938964844,293.1499938964844,0.0137516353279352,-759.421630859375,303.8438415527344,0.4549462795257568,0.050000000745058,0.0495912954211235,293.21746826171875,297.1499938964844,293.1499938964844,0.2218794822692871,-3366.363037109375,304.1577453613281,0.860284686088562,0.3041639626026153,0.2142122089862823,293.2618408203125,297.1499938964844,293.1499938964844,0.2985141575336456,-5762.1962890625,304.1612548828125,0.9347928762435912,0.3852446675300598,0.3665676414966583,293.21893310546875,297.1499938964844,293.1499938964844,0.0136838145554065,-3594.8935546875,303.80419921875,0.4549462795257568,0.050000000745058,0.2352397590875625,291.1718444824219,291.1499938964844,272.6549987792969,271.0029602050781,284.3811340332031,293.3013916015625,291.1720886230469,1.0,0.2751022577285766,0.93142569065094,0.93142569065094,1.0,1.0,-1.1393262147903442,0.4923000633716583,0.6470261216163635,0.2152832746505737,0.0,0.0,0.342986136674881,64.44305419921875,43.0,2.3022468090057373,-7804.67578125,208.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170837402344,305.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33984375,18000.0,0.0,0.0,0.1791445165872573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2529818713665008,0.2529864013195038,-4.530997102847323e-06,0.0,0.000181808907655,0.0,0.0,10.978323936462402,0.0,0.0,0.0,0.2979524731636047,4.0,0.0,1.0
812040,293.2808837890625,297.1499938964844,293.1499938964844,0.0441606603562831,-1295.298828125,304.1631164550781,0.5797252058982849,0.0887420251965522,0.0823981240391731,293.3830871582031,297.1499938964844,293.1499938964844,0.0135413110256195,-753.9314575195312,303.7871398925781,0.4624483585357666,0.050000000745058,0.0494613461196422,293.2169189453125,297.1499938964844,293.1499938964844,0.2210480570793151,-3356.310302734375,304.1578674316406,0.8683434724807739,0.3034183382987976,0.2135917097330093,293.2607727050781,297.1499938964844,293.1499938964844,0.2971815168857574,-5741.7294921875,304.16162109375,0.9446685314178468,0.3840379118919372,0.3652907311916351,293.2197570800781,297.1499938964844,293.1499938964844,0.0135844768956303,-3581.155517578125,303.7902526855469,0.4624483585357666,0.050000000745058,0.2346233278512954,291.1731262207031,291.1499938964844,272.67333984375,271.0112609863281,284.3927001953125,293.3042907714844,291.1733703613281,1.0,0.2703691124916076,0.9312914609909058,0.9312914609909058,1.0,1.0,-1.1345493793487549,0.4901268184185028,0.6444225907325745,0.2141540348529815,0.0,0.0,0.3413182497024536,61.08922576904297,31.0,3.008533000946045,-7760.97265625,200.7854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,305.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.189453125,18000.0,0.0,0.0,0.1786913722753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2514364123344421,0.251440942287445,-4.526953944150591e-06,0.0,0.0001813490234781,0.0,0.0,10.894923210144045,0.0,0.0,0.0,0.2976123690605163,4.0,0.0,1.0
812100,293.2790222167969,297.1499938964844,293.1499938964844,0.042883776128292,-1274.4976806640625,304.1630554199219,0.584449827671051,0.0874495208263397,0.0810838118195533,293.3895263671875,297.1499938964844,293.1499938964844,0.0133258244022727,-748.1639404296875,303.72900390625,0.4707521498203277,0.050000000745058,0.0493178255856037,293.21630859375,297.1499938964844,293.1499938964844,0.2202162146568298,-3346.2470703125,304.1579284667969,0.8782644867897034,0.3026878535747528,0.2129722982645034,293.2596435546875,297.1499938964844,293.1499938964844,0.2958536446094513,-5721.34375,304.16192626953125,0.9562308192253112,0.3828551471233368,0.3640236854553222,293.220458984375,297.1499938964844,293.1499938964844,0.0134797347709536,-3566.45458984375,303.7763671875,0.4707521498203277,0.050000000745058,0.2339425384998321,291.17449951171875,291.1499938964844,272.6916809082031,271.01959228515625,284.40447998046875,293.3074645996094,291.1747436523437,1.0,0.2651064097881317,0.9311571717262268,0.9311571717262268,1.0,1.0,-1.1297180652618408,0.4879287481307983,0.6417893767356873,0.2130168378353119,0.0,0.0,0.339548259973526,57.39140319824219,31.0,3.450035333633423,-7716.443359375,192.1215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,305.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.025390625,18000.0,0.0,0.0,0.1782206892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.249805748462677,0.2498102635145187,-4.522701601672452e-06,0.0,0.0001808713423088,0.0,0.0,10.807220458984377,0.0,0.0,0.0,0.2972546517848968,4.0,0.0,1.0
812160,293.27716064453125,297.1499938964844,293.1499938964844,0.041623804718256,-1254.0010986328125,304.1629638671875,0.5904828906059265,0.086183100938797,0.0797886252403259,293.3961486816406,297.1499938964844,293.1499938964844,0.0131070548668503,-742.1715698242188,303.6694641113281,0.4788603782653808,0.050000000745058,0.0491638034582138,293.2156982421875,297.1499938964844,293.1499938964844,0.2193870842456817,-3336.21240234375,304.15802001953125,0.8902166485786438,0.3019698858261108,0.2123547494411468,293.25848388671875,297.1499938964844,293.1499938964844,0.2945348620414734,-5701.103515625,304.16217041015625,0.9691048860549928,0.3816936910152435,0.3627673685550689,293.2210998535156,297.1499938964844,293.1499938964844,0.0133712803944945,-3551.04296875,303.7625732421875,0.4788603782653808,0.050000000745058,0.2332119196653366,291.1758728027344,291.1499938964844,272.7099914550781,271.0279846191406,284.4164123535156,293.3108825683594,291.1761169433594,1.0,0.2593808472156524,0.931035041809082,0.931035041809082,1.0,1.0,-1.1248525381088257,0.4857152700424194,0.6391372680664062,0.2118773609399795,0.0,0.0,0.3376864194869995,53.427616119384766,25.0,3.62628984451294,-7671.24072265625,183.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,305.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.82421875,18000.0,0.0,0.0,0.1777271032333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248092234134674,0.2480967491865158,-4.518245532381116e-06,0.0,0.0001803704071789,0.0,0.0,10.715380668640137,0.0,0.0,0.0,0.2968803346157074,4.0,0.0,1.0
812220,293.2754211425781,297.1499938964844,293.1499938964844,0.0403874479234218,-1233.9012451171875,304.162841796875,0.5963919758796692,0.0849134847521781,0.078517846763134,293.4029846191406,297.1499938964844,293.1499938964844,0.0128951566293835,-736.299072265625,303.6081848144531,0.4860681891441345,0.050000000745058,0.0490232855081558,293.215087890625,297.1499938964844,293.1499938964844,0.218580961227417,-3326.4609375,304.15802001953125,0.9023315906524658,0.3012579679489136,0.2117539793252945,293.25732421875,297.1499938964844,293.1499938964844,0.2932475805282593,-5681.3642578125,304.16229248046875,0.9808844923973083,0.3805474042892456,0.3615420758724212,293.2217102050781,297.1499938964844,293.1499938964844,0.0132702449336647,-3536.65966796875,303.7488098144531,0.4860681891441345,0.050000000745058,0.2325453609228134,291.1771240234375,291.1499938964844,272.72833251953125,271.0364074707031,284.42852783203125,293.31463623046875,291.1773376464844,1.0,0.2541452050209045,0.9309129118919371,0.9309129118919371,1.0,1.0,-1.1201664209365845,0.4835822284221649,0.6365841627120972,0.2107871770858764,0.0,0.0,0.3357510566711426,49.80849838256836,25.0,3.425163507461548,-7626.1328125,174.6793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4050598144531,305.7572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.494140625,18000.0,0.0,0.0,0.1772061735391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2463103681802749,0.2463148832321167,-4.513608473644126e-06,0.0,0.0001798417360987,0.0,0.0,10.62018585205078,0.0,0.0,0.0,0.2964923977851867,4.0,0.0,1.0
812280,293.2738952636719,297.1499938964844,293.1499938964844,0.0391492433845996,-1213.7623291015625,304.16278076171875,0.6024349331855774,0.08362577855587,0.0772422924637794,293.4101867675781,297.1499938964844,293.1499938964844,0.01268748100847,-730.4645385742188,303.5448913574219,0.4932169020175934,0.050000000745058,0.0488903522491455,293.2145080566406,297.1499938964844,293.1499938964844,0.2177904546260833,-3316.8994140625,304.1579895019531,0.91582190990448,0.3005465865135193,0.2111606895923614,293.2561950683594,297.1499938964844,293.1499938964844,0.2919860482215881,-5662.02978515625,304.162353515625,0.9918773174285888,0.3794111609458923,0.3603357076644897,293.2222595214844,297.1499938964844,293.1499938964844,0.0131738940253853,-3522.916015625,303.7349548339844,0.4932169020175934,0.050000000745058,0.2319147884845733,291.1781005859375,291.1499938964844,272.7466735839844,271.044921875,284.4408569335937,293.3187866210937,291.17822265625,1.0,0.2489832043647766,0.9307908415794371,0.9307908415794371,1.0,1.0,-1.1155588626861572,0.4814817309379577,0.6340770721435547,0.2097280770540237,0.0,0.0,0.3337809443473816,46.38297271728516,25.0,2.952011108398437,-7581.2451171875,166.8071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,305.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.90625,18000.0,0.0,0.0,0.1766545623540878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2444884032011032,0.2444929182529449,-4.50883953817538e-06,0.0,0.0001792819239199,0.0,0.0,10.523117065429688,0.0,0.0,0.0,0.2960968017578125,4.0,0.0,1.0
