time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812340,293.2724609375,297.1499938964844,293.1499938964844,0.0379295088350772,-1193.89404296875,304.16265869140625,0.6069614291191101,0.08233442902565,0.0759834200143814,293.4176025390625,297.1499938964844,293.1499938964844,0.0124928364530205,-724.9733276367188,303.4797668457031,0.4993785321712494,0.050000000745058,0.0487859100103378,293.2139587402344,297.1499938964844,293.1499938964844,0.2170282751321792,-3307.68505859375,304.1579284667969,0.928074061870575,0.2998353838920593,0.210588663816452,293.2549133300781,297.1499938964844,293.1499938964844,0.2900959551334381,-5632.01708984375,304.1636047363281,0.9990000128746032,0.3783135712146759,0.3583707213401794,293.2228088378906,297.1499938964844,293.1499938964844,0.013091230764985,-3511.237060546875,303.72100830078125,0.4993785321712494,0.050000000745058,0.2314193546772003,291.1789245605469,291.1499938964844,272.7650146484375,271.05352783203125,284.4537048339844,293.32330322265625,291.1790771484375,1.0,0.2447776347398758,0.9306687116622924,0.9306687116622924,1.0,1.0,-1.1103657484054563,0.4791059195995331,0.6312598586082458,0.2085645645856857,0.0,0.0,0.3317716419696808,43.67226028442383,25.0,2.8967626094818115,-7535.1025390625,160.1694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149780273437,305.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.11328125,18000.0,0.0,0.0,0.1760698556900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2426471710205078,0.2426516711711883,-4.504007847572211e-06,0.0,0.0001786885259207,0.0,0.0,10.425334930419922,0.0,0.0,0.0,0.295697808265686,4.0,0.0,1.0
812400,293.27105712890625,297.1499938964844,293.1499938964844,0.036736637353897,-1174.3572998046875,304.1625366210937,0.6087973117828369,0.0810578539967536,0.0747682079672813,293.42510986328125,297.1499938964844,293.1499938964844,0.0123117584735155,-719.7831420898438,303.413330078125,0.503583550453186,0.050000000745058,0.0487208291888237,293.21343994140625,297.1499938964844,293.1499938964844,0.2162330448627472,-3297.9931640625,304.1579284667969,0.9360355138778688,0.299129456281662,0.210048422217369,293.2497863769531,297.1499938964844,293.1499938964844,0.2822252810001373,-5506.7216796875,304.1754150390625,0.9990000128746032,0.3779904246330261,0.3502126336097717,293.22332763671875,297.1499938964844,293.1499938964844,0.0130224991589784,-3501.356201171875,303.7071533203125,0.503583550453186,0.050000000745058,0.2311106473207473,291.1829528808594,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282165527344,291.1848449707031,1.0,0.2408876717090606,0.9305465817451476,0.9305465817451476,1.0,1.0,-1.0979951620101929,0.4734894931316376,0.6245056986808777,0.2057175487279892,0.0,0.0,0.3292022049427032,41.86605072021485,25.0,12.929524421691896,-7468.01611328125,153.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,305.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.880859375,18000.0,0.0,0.0,0.1754350662231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406231760978698,0.2406276762485504,-4.499085207498865e-06,0.0,0.0001780442835297,0.0,0.0,10.31908893585205,0.0,0.0,0.0,0.2952622473239898,4.0,0.0,1.0
812460,293.2697448730469,297.1499938964844,293.1499938964844,0.0355304479598999,-1154.4178466796875,304.1624450683594,0.6101189851760864,0.0797842517495155,0.0735685974359512,293.4327392578125,297.1499938964844,293.1499938964844,0.012126968242228,-714.2293701171875,303.3458251953125,0.5075069665908813,0.050000000745058,0.0486645102500915,293.2130126953125,297.1499938964844,293.1499938964844,0.2153031080961227,-3286.516845703125,304.1581726074219,0.9431281089782716,0.298409640789032,0.2095111161470413,293.2392578125,297.1499938964844,293.1499938964844,0.2744772732257843,-5383.79443359375,304.1848449707031,0.9990000128746032,0.378790944814682,0.3424965143203735,293.223876953125,297.1499938964844,293.1499938964844,0.0129488371312618,-3490.041015625,303.6933898925781,0.5075069665908813,0.050000000745058,0.2308434844017028,291.1947021484375,291.1499938964844,272.8016662597656,271.0709533691406,284.4857788085937,293.3338623046875,291.1975402832031,1.0,0.2373557984828949,0.9304596781730652,0.9304596781730652,1.0,1.0,-1.0862054824829102,0.4681345224380493,0.6180710196495056,0.2030418217182159,0.0,0.0,0.3250640332698822,40.29096984863281,25.0,23.443819046020508,-7387.83056640625,147.1759796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,305.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.849609375,18000.0,0.0,0.0,0.1747142374515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2376366257667541,0.2376411259174347,-4.493110282055568e-06,0.0,0.0001773127441992,0.0,0.0,10.165812492370604,0.0,0.0,0.0,0.2946423590183258,4.0,0.0,1.0
812520,293.2684631347656,297.1499938964844,293.1499938964844,0.0343551114201545,-1134.904296875,304.1623229980469,0.6110659837722778,0.0785220488905906,0.0723811984062194,293.4404296875,297.1499938964844,293.1499938964844,0.011948375031352,-708.83203125,303.2769470214844,0.5112487077713013,0.050000000745058,0.0486144721508026,293.212646484375,297.1499938964844,293.1499938964844,0.2144115716218948,-3275.552490234375,304.1583251953125,0.9495311975479126,0.2976807355880737,0.2089701741933822,293.2253112792969,297.1499938964844,293.1499938964844,0.2674493789672851,-5272.220703125,304.1912536621094,0.9990000128746032,0.380393773317337,0.3354923725128174,293.2244567871094,297.1499938964844,293.1499938964844,0.0128809539601206,-3479.778564453125,303.679443359375,0.5112487077713013,0.050000000745058,0.230606123805046,291.2052001953125,291.1499938964844,272.82000732421875,271.0798034667969,284.5032653808594,293.3415222167969,291.206787109375,1.0,0.2341415286064148,0.9303727746009828,0.9303727746009828,1.0,1.0,-1.0753785371780396,0.4631978273391723,0.6121807098388672,0.2006593644618988,0.0,0.0,0.3203108012676239,38.89004135131836,25.0,22.553247451782227,-7294.21435546875,141.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2578125,18000.0,0.0,0.0,0.1738786846399307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2336340099573135,0.2336384952068328,-4.484731107368134e-06,0.0,0.0001764647604431,0.0,0.0,9.960832595825195,0.0,0.0,0.0,0.293830007314682,4.0,0.0,1.0
812580,293.26715087890625,297.1499938964844,293.1499938964844,0.0332303643226623,-1116.1624755859375,304.162109375,0.6116721034049988,0.0772779211401939,0.0712125226855278,293.4481201171875,297.1499938964844,293.1499938964844,0.0117784114554524,-703.7403564453125,303.2064514160156,0.5148005485534668,0.050000000745058,0.048570018261671,293.2123413085937,297.1499938964844,293.1499938964844,0.2136184722185135,-3265.8798828125,304.1582336425781,0.9552590250968932,0.2969483137130737,0.2084289640188217,293.2094116210937,297.1499938964844,293.1499938964844,0.2611337006092071,-5172.15185546875,304.1951904296875,0.9990000128746032,0.3825613260269165,0.3291443884372711,293.2249755859375,297.1499938964844,293.1499938964844,0.0128223486244678,-3471.364501953125,303.66534423828125,0.5148005485534668,0.050000000745058,0.2303952574729919,291.2103271484375,291.1499938964844,272.8383483886719,271.0887451171875,284.52264404296875,293.3523254394531,291.2109680175781,1.0,0.2312146723270416,0.9302858710289,0.9302858710289,1.0,1.0,-1.065400004386902,0.4586287438869476,0.6067712306976318,0.1985344737768173,0.0,0.0,0.3157528936862945,37.64349365234375,25.0,16.56932830810547,-7200.92578125,136.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,305.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.763671875,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2295234054327011,0.2295278757810592,-4.4749076550942846e-06,0.0,0.0001754817494656,0.0,0.0,9.749268531799316,0.0,0.0,0.0,0.2929844558238983,4.0,0.0,1.0
812640,293.26580810546875,297.1499938964844,293.1499938964844,0.0321463346481323,-1097.9744873046875,304.1618957519531,0.6119837164878845,0.0760552883148193,0.0700660347938537,293.45574951171875,297.1499938964844,293.1499938964844,0.0116143664345145,-698.8029174804688,303.1346435546875,0.5181700587272644,0.050000000745058,0.0485303364694118,293.2120666503906,297.1499938964844,293.1499938964844,0.2128723114728927,-3256.81103515625,304.1581115722656,0.9603752493858336,0.2962154746055603,0.207889974117279,293.1926574707031,297.1499938964844,293.1499938964844,0.2554001808166504,-5081.37109375,304.1973876953125,0.9990000128746032,0.3850999474525451,0.3233727216720581,293.22540283203125,297.1499938964844,293.1499938964844,0.0127695323899388,-3463.99365234375,303.6513061523437,0.5181700587272644,0.050000000745058,0.2302070260047912,291.2128295898437,291.1499938964844,272.8566589355469,271.0978088378906,284.5442199707031,293.36688232421875,291.2132263183594,1.0,0.2285405993461609,0.9301989078521729,0.9301989078521729,1.0,1.0,-1.0561752319335938,0.4543857872486114,0.6017894148826599,0.1966368407011032,0.0,0.0,0.3113079071044922,36.52923202514648,43.0,11.644290924072266,-7112.8662109375,132.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.080078125,18000.0,0.0,0.0,0.1718176752328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2256153374910354,0.2256198078393936,-4.465029178390978e-06,0.0,0.0001743730972521,0.0,0.0,9.548490524291992,0.0,0.0,0.0,0.2921710908412933,4.0,0.0,1.0
812700,293.2645263671875,297.1499938964844,293.1499938964844,0.0311351139098405,-1080.8829345703125,304.1615600585937,0.6082254648208618,0.0748394280672073,0.0689751803874969,293.46337890625,297.1499938964844,293.1499938964844,0.0114684952422976,-694.526123046875,303.0613708496094,0.5178388357162476,0.050000000745058,0.0485341660678386,293.2118530273437,297.1499938964844,293.1499938964844,0.2122105956077575,-3248.826171875,304.1578369140625,0.958970546722412,0.2954680025577545,0.2073786854743957,293.1781616210937,297.1499938964844,293.1499938964844,0.2555184364318847,-5086.46533203125,304.1883850097656,0.9990000128746032,0.3874121308326721,0.3239299356937408,293.2257995605469,297.1499938964844,293.1499938964844,0.0127387437969446,-3460.394287109375,303.63720703125,0.5178388357162476,0.050000000745058,0.2302251756191253,291.2131652832031,291.1499938964844,272.875,271.10699462890625,284.56329345703125,293.3830871582031,291.2120361328125,1.0,0.229018747806549,0.9301120042800904,0.9301120042800904,1.0,1.0,-1.0549393892288208,0.4537836015224457,0.6011558175086975,0.1964653879404068,0.0,0.0,0.3070341944694519,36.61297225952149,43.0,-0.0293410792946815,-7047.9375,132.3325958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,305.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.751953125,18000.0,0.0,0.0,0.1706188470125198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2218257635831833,0.2218302190303802,-4.455441739992239e-06,0.0,0.0001731564407236,0.0,0.0,9.355169296264648,0.0,0.0,0.0,0.2913869321346283,4.0,0.0,1.0
812760,293.2633056640625,297.1499938964844,293.1499938964844,0.0302171222865581,-1065.3834228515625,304.1611328125,0.6011642813682556,0.0736289173364639,0.0679202228784561,293.4709777832031,297.1499938964844,293.1499938964844,0.0113471373915672,-691.34228515625,302.98583984375,0.5146595239639282,0.050000000745058,0.0485717877745628,293.21173095703125,297.1499938964844,293.1499938964844,0.2117989063262939,-3244.122802734375,304.1571350097656,0.9524298310279846,0.2947082221508026,0.2068816274404525,293.1713562011719,297.1499938964844,293.1499938964844,0.2605244815349579,-5170.8818359375,304.1722412109375,0.9990000128746032,0.3884002268314361,0.3293913006782532,293.2262268066406,297.1499938964844,293.1499938964844,0.0127366762608289,-3462.494140625,303.6224060058594,0.5146595239639282,0.050000000745058,0.2304036617279052,291.2016906738281,291.1499938964844,272.8933410644531,271.1163330078125,284.5767822265625,293.39501953125,291.1974182128906,1.0,0.2313244491815567,0.930088222026825,0.930088222026825,1.0,1.0,-1.0598872900009155,0.4559831917285919,0.6039040684700012,0.197676196694374,0.0,0.0,0.3046640157699585,37.628231048583984,61.0,-24.007036209106445,-7013.3505859375,135.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087341308594,305.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.228515625,18000.0,0.0,0.0,0.1693608164787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2188664078712463,0.2188708633184433,-4.446584625839023e-06,0.0,0.0001718796993372,0.0,0.0,9.20242404937744,0.0,0.0,0.0,0.2907673120498657,4.0,0.0,1.0
812820,293.2621459960937,297.1499938964844,293.1499938964844,0.0293842200189828,-1051.1407470703125,304.1606140136719,0.5914576053619385,0.0724245607852935,0.066897839307785,293.478515625,297.1499938964844,293.1499938964844,0.0112441387027502,-688.9962158203125,302.907958984375,0.5094820261001587,0.050000000745058,0.0486377663910388,293.211669921875,297.1499938964844,293.1499938964844,0.2115858197212219,-3242.00439453125,304.1562194824219,0.9416990876197816,0.2939392924308777,0.2063983827829361,293.1740417480469,297.1499938964844,293.1499938964844,0.2695046067237854,-5318.83740234375,304.1518249511719,0.9990000128746032,0.387609452009201,0.3387579321861267,293.22686767578125,297.1499938964844,293.1499938964844,0.0127565171569585,-3469.01513671875,303.6065368652344,0.5094820261001587,0.050000000745058,0.2307166308164596,291.1796569824219,291.1499938964844,272.9116516113281,271.12579345703125,284.5835876464844,293.3995056152344,291.17401123046875,1.0,0.2352893650531768,0.9300644397735596,0.9300644397735596,1.0,1.0,-1.06977379322052,0.460432767868042,0.6093410849571228,0.199967935681343,0.0,0.0,0.3048607110977173,39.42210388183594,61.0,-45.30021667480469,-7024.982421875,141.22007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,305.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.1681104600429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2178594172000885,0.2178638577461242,-4.440643806447042e-06,0.0,0.0001706107432255,0.0,0.0,9.144871711730955,0.0,0.0,0.0,0.290509432554245,4.0,0.0,1.0
812880,293.2610168457031,297.1499938964844,293.1499938964844,0.028461230918765,-1040.201904296875,304.1603088378906,0.5795238018035889,0.0712233632802963,0.0659053772687912,293.4859924316406,297.1499938964844,293.1499938964844,0.0111523242667317,-687.1049194335938,302.8282775878906,0.5029179453849792,0.050000000745058,0.0487309396266937,293.211669921875,297.1499938964844,293.1499938964844,0.2114469856023788,-3240.81982421875,304.1553649902344,0.9274725317955016,0.2931602895259857,0.2059284746646881,293.1871032714844,297.1499938964844,293.1499938964844,0.2819648385047912,-5521.0,304.1288146972656,0.9990000128746032,0.3847526609897613,0.3515612483024597,293.22784423828125,297.1499938964844,293.1499938964844,0.0127889281138777,-3477.937744140625,303.5893859863281,0.5029179453849792,0.050000000745058,0.2311585992574691,291.1540222167969,291.1499938964844,272.92999267578125,271.1353759765625,284.5841064453125,293.3966369628906,291.14825439453125,1.0,0.2407350689172744,0.9300406575202942,0.9300406575202942,1.0,1.0,-1.0840250253677368,0.4668724536895752,0.6171525716781616,0.2032372504472732,0.0,0.0,0.3071467876434326,41.96002960205078,64.0,-58.3432502746582,-7081.43359375,149.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,305.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1669578403234481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2187892496585846,0.2187936902046203,-4.438933956407709e-06,0.0,0.0001694409875199,0.0,0.0,9.183737754821776,0.0,0.0,0.0,0.2906284928321838,4.0,0.0,1.0
812940,293.2598876953125,297.1499938964844,293.1499938964844,0.0275913383811712,-1023.7863159179688,304.15997314453125,0.56862473487854,0.0700396969914436,0.0649133250117302,293.493408203125,297.1499938964844,293.1499938964844,0.011055358685553,-684.9274291992188,302.7474365234375,0.4975124299526214,0.050000000745058,0.048816543072462,293.2116394042969,297.1499938964844,293.1499938964844,0.2112621366977691,-3238.995849609375,304.1547241210937,0.9152989983558656,0.2923832833766937,0.205449104309082,293.2087707519531,297.1499938964844,293.1499938964844,0.2926691174507141,-5691.12451171875,304.1133728027344,0.9990000128746032,0.3800320029258728,0.3621008098125458,293.22918701171875,297.1499938964844,293.1499938964844,0.0128131760284304,-3485.469970703125,303.5710754394531,0.4975124299526214,0.050000000745058,0.2315646708011627,291.1297912597656,291.1499938964844,272.9483337402344,271.1451416015625,284.58453369140625,293.3912658691406,291.1255187988281,1.0,0.2450750321149826,0.930016815662384,0.930016815662384,1.0,1.0,-1.095598816871643,0.4720689952373504,0.6235297918319702,0.206012412905693,0.0,0.0,0.3109512627124786,44.27726745605469,64.0,-57.17827224731445,-7158.55029296875,157.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6514892578125,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.509765625,18000.0,0.0,0.0,0.1659788489341735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212986797094345,0.2213031202554702,-4.441441888047848e-06,0.0,0.0001684474264038,0.0,0.0,9.302980422973633,0.0,0.0,0.0,0.2910737693309784,4.0,0.0,1.0
813000,293.2586364746094,297.1499938964844,293.1499938964844,0.0269764959812164,-1009.6089477539062,304.1593017578125,0.5549306869506836,0.0688960254192352,0.0639929249882698,293.5006408691406,297.1499938964844,293.1499938964844,0.0109572727233171,-682.3224487304688,302.6673583984375,0.4901191592216491,0.050000000745058,0.0489468052983284,293.2115173339844,297.1499938964844,293.1499938964844,0.210794061422348,-3233.343994140625,304.1547241210937,0.8999313712120056,0.2916266322135925,0.205013245344162,293.2278137207031,297.1499938964844,293.1499938964844,0.2890809774398803,-5634.53466796875,304.1266784667969,0.9852667450904846,0.3755428791046142,0.3582538366317749,293.2307434082031,297.1499938964844,293.1499938964844,0.0128338309004902,-3490.96435546875,303.552734375,0.4901191592216491,0.050000000745058,0.2321825623512268,291.1219787597656,291.1499938964844,272.9666748046875,271.1550598144531,284.5968017578125,293.392333984375,291.12432861328125,1.0,0.2488866001367569,0.9299930334091188,0.9299930334091188,1.0,1.0,-1.0897927284240725,0.4694294035434723,0.6203633546829224,0.2047014236450195,0.0,0.0,0.3137582540512085,47.50294876098633,67.0,-18.741819381713867,-7200.68701171875,161.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329040527344,305.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.935546875,18000.0,0.0,0.0,0.1651783883571624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2243339270353317,0.2243383675813675,-4.4473672460298985e-06,0.0,0.0001676350657362,0.0,0.0,9.453645706176758,0.0,0.0,0.0,0.2916482985019684,4.0,0.0,1.0
813060,293.2574768066406,297.1499938964844,293.1499938964844,0.0261185113340616,-993.539306640625,304.1591796875,0.5431014895439148,0.0677461177110672,0.0630733519792556,293.5079650878906,297.1499938964844,293.1499938964844,0.0108320657163858,-678.0833740234375,302.589111328125,0.4839325547218323,0.050000000745058,0.0490648634731769,293.2115478515625,297.1499938964844,293.1499938964844,0.2098314613103866,-3221.15869140625,304.1556396484375,0.8877813816070557,0.2908409833908081,0.2045633792877197,293.23907470703125,297.1499938964844,293.1499938964844,0.2859327793121338,-5578.9580078125,304.1366577148437,0.9713713526725768,0.3723381459712982,0.3548059463500976,293.2325134277344,297.1499938964844,293.1499938964844,0.0128178875893354,-3488.408447265625,303.5348815917969,0.4839325547218323,0.050000000745058,0.2327425926923751,291.141845703125,291.1499938964844,272.9849853515625,271.1651306152344,284.6108703613281,293.39794921875,291.14715576171875,1.0,0.2523804008960724,0.92976975440979,0.92976975440979,1.0,1.0,-1.0851995944976809,0.4672120809555053,0.6179874539375305,0.203995794057846,0.0,0.0,0.3123936355113983,50.44194030761719,67.0,20.08429336547852,-7202.921875,165.6472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,305.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.164477601647377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225024789571762,0.225029245018959,-4.452620487427339e-06,0.0,0.0001669238554313,0.0,0.0,9.496011734008787,0.0,0.0,0.0,0.2918215990066528,4.0,0.0,1.0
813120,293.25634765625,297.1499938964844,293.1499938964844,0.0252667088061571,-977.5365600585938,304.1590576171875,0.5326775908470154,0.0666053518652916,0.062147531658411,293.51531982421875,297.1499938964844,293.1499938964844,0.0107045350596308,-673.7581176757812,302.5096435546875,0.4783423840999603,0.050000000745058,0.0491741560399532,293.211669921875,297.1499938964844,293.1499938964844,0.2089042663574218,-3209.494873046875,304.1562805175781,0.8773679137229919,0.2900401651859283,0.2040920704603195,293.2455444335937,297.1499938964844,293.1499938964844,0.2832575142383575,-5534.83203125,304.1438903808594,0.9585456848144532,0.3699347972869873,0.3522899746894836,293.2343444824219,297.1499938964844,293.1499938964844,0.0127999363467097,-3485.90283203125,303.5165710449219,0.4783423840999603,0.050000000745058,0.2332610189914703,291.1607971191406,291.1499938964844,273.0033264160156,271.1754150390625,284.6260986328125,293.40557861328125,291.1634826660156,1.0,0.2556020617485046,0.9295464158058168,0.9295464158058168,1.0,1.0,-1.0812556743621826,0.4653594195842743,0.6158962249755859,0.2032478004693985,0.0,0.0,0.3097191154956817,53.162994384765625,70.0,27.63498878479004,-7162.2216796875,169.52670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882873535156,305.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.474609375,18000.0,0.0,0.0,0.1637870222330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2232419401407241,0.2232463955879211,-4.452501343621407e-06,0.0,0.0001662230060901,0.0,0.0,9.414054870605469,0.0,0.0,0.0,0.2915412187576294,4.0,0.0,1.0
813180,293.2552185058594,297.1499938964844,293.1499938964844,0.0244756694883108,-962.5156860351562,304.1588439941406,0.5234861969947815,0.0654826834797859,0.0612264424562454,293.5226745605469,297.1499938964844,293.1499938964844,0.0105835543945431,-669.8284301757812,302.4276123046875,0.4730408191680908,0.050000000745058,0.0492757484316825,293.2117919921875,297.1499938964844,293.1499938964844,0.2081591784954071,-3200.27294921875,304.156494140625,0.8683547377586365,0.2892345190048218,0.2036079317331314,293.2491760253906,297.1499938964844,293.1499938964844,0.2813459932804107,-5503.58544921875,304.1484375,0.9468624591827391,0.3680125474929809,0.3503620028495788,293.2362060546875,297.1499938964844,293.1499938964844,0.0127906529232859,-3485.72802734375,303.4974060058594,0.4730408191680908,0.050000000745058,0.2337429374456405,291.1684265136719,291.1499938964844,273.02166748046875,271.18585205078125,284.64166259765625,293.4142761230469,291.16925048828125,1.0,0.258594810962677,0.929323136806488,0.929323136806488,1.0,1.0,-1.077954888343811,0.4637977182865143,0.6141571998596191,0.2026495337486267,0.0,0.0,0.3076853156089782,55.697452545166016,70.0,20.894519805908203,-7116.18798828125,173.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1630616635084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212824374437332,0.2212868928909301,-4.449079824553337e-06,0.0,0.0001654868538025,0.0,0.0,9.317560195922852,0.0,0.0,0.0,0.2911810576915741,4.0,0.0,1.0
813240,293.2540283203125,297.1499938964844,293.1499938964844,0.0237249266356229,-948.036376953125,304.1585998535156,0.5153310894966125,0.0643831267952919,0.0603180713951587,293.52996826171875,297.1499938964844,293.1499938964844,0.0104639902710914,-665.9603881835938,302.3438415527344,0.4677911102771759,0.050000000745058,0.0493712648749351,293.2119140625,297.1499938964844,293.1499938964844,0.2074832767248153,-3191.97216796875,304.1565246582031,0.860428512096405,0.2884294092655182,0.2031179219484329,293.2510681152344,297.1499938964844,293.1499938964844,0.2798331081867218,-5479.083984375,304.1514587402344,0.9362295269966124,0.3663815855979919,0.3487890958786011,293.2380065917969,297.1499938964844,293.1499938964844,0.0127831529825925,-3486.19921875,303.4777526855469,0.4677911102771759,0.050000000745058,0.2341960221529007,291.1711120605469,291.1499938964844,273.0400085449219,271.1965026855469,284.6575012207031,293.4237365722656,291.1715393066406,1.0,0.2613911032676697,0.9290997982025146,0.9290997982025146,1.0,1.0,-1.0750467777252195,0.4624140858650207,0.612632691860199,0.2021412998437881,0.0,0.0,0.3059992790222168,58.08300018310547,73.0,14.372052192687988,-7075.45361328125,176.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643615722656,305.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.1623253226280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2197346985340118,0.2197391390800476,-4.445228114491329e-06,0.0,0.0001647395692998,0.0,0.0,9.239269256591797,0.0,0.0,0.0,0.2908675670623779,4.0,0.0,1.0
813300,293.2527770996094,297.1499938964844,293.1499938964844,0.0230053421109914,-933.8966064453124,304.1583557128906,0.5080505013465881,0.0633094981312751,0.0594272352755069,293.5372314453125,297.1499938964844,293.1499938964844,0.0103424489498138,-661.9550170898438,302.25885009765625,0.4624466598033905,0.050000000745058,0.0494617447257041,293.2120056152344,297.1499938964844,293.1499938964844,0.2068191021680832,-3183.82421875,304.15655517578125,0.8533714413642883,0.2876263856887817,0.2026251554489135,293.2519226074219,297.1499938964844,293.1499938964844,0.2785179913043976,-5457.9560546875,304.153564453125,0.9265888929367064,0.3649302721023559,0.3474331498146057,293.2397766113281,297.1499938964844,293.1499938964844,0.0127737531438469,-3486.44482421875,303.4578857421875,0.4624466598033905,0.050000000745058,0.2346252202987671,291.1728515625,291.1499938964844,273.0583190917969,271.20733642578125,284.673583984375,293.4338684082031,291.17315673828125,1.0,0.2640146315097809,0.928876519203186,0.928876519203186,1.0,1.0,-1.0723823308944702,0.4611415863037109,0.6112407445907593,0.2016874402761459,0.0,0.0,0.3042967617511749,60.344146728515625,73.0,9.763150215148926,-7036.70166015625,180.07443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,305.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.259765625,18000.0,0.0,0.0,0.161604031920433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2183131128549575,0.2183175534009933,-4.441644250618992e-06,0.0,0.0001640075497562,0.0,0.0,9.167465209960938,0.0,0.0,0.0,0.2905742824077606,4.0,0.0,1.0
813360,293.2514953613281,297.1499938964844,293.1499938964844,0.0223175156861543,-920.1201782226562,304.1580810546875,0.5014777183532715,0.0622622072696685,0.0585557855665683,293.5443725585937,297.1499938964844,293.1499938964844,0.0102209206670522,-657.8804321289062,302.1727600097656,0.457376092672348,0.050000000745058,0.0495481453835964,293.2120666503906,297.1499938964844,293.1499938964844,0.2061674147844314,-3175.838623046875,304.15655517578125,0.8470062017440796,0.2868252992630005,0.2021308243274688,293.252197265625,297.1499938964844,293.1499938964844,0.2773249745368957,-5438.92822265625,304.15509033203125,0.9178858995437622,0.3635874390602112,0.3462057709693908,293.241455078125,297.1499938964844,293.1499938964844,0.0127632329240441,-3486.572509765625,303.4378662109375,0.457376092672348,0.050000000745058,0.2350350767374038,291.1738586425781,291.1499938964844,273.07666015625,271.2184143066406,284.6898193359375,293.4444580078125,291.1739501953125,1.0,0.2664910554885864,0.9287799000740052,0.9287799000740052,1.0,1.0,-1.0698654651641846,0.4599412083625793,0.6099242568016052,0.20126873254776,0.0,0.0,0.3026013076305389,62.503936767578125,61.0,5.963847637176514,-6998.76416015625,183.25564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448303222656,305.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.1609028577804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168910950422287,0.2168955355882644,-4.43817498307908e-06,0.0,0.0001632959465496,0.0,0.0,9.09605598449707,0.0,0.0,0.0,0.2902846038341522,4.0,0.0,1.0
813420,293.2500915527344,297.1499938964844,293.1499938964844,0.0216217096894979,-905.8944091796876,304.1578674316406,0.4976257085800171,0.0612495578825473,0.0576525926589965,293.5514221191406,297.1499938964844,293.1499938964844,0.0100821731612086,-652.9660034179688,302.08575439453125,0.4559475481510162,0.050000000745058,0.0495735928416252,293.2121276855469,297.1499938964844,293.1499938964844,0.2054750174283981,-3167.33837890625,304.1566162109375,0.8446794152259827,0.286029040813446,0.2015932351350784,293.2520446777344,297.1499938964844,293.1499938964844,0.2761572897434234,-5420.3955078125,304.1562805175781,0.91457998752594,0.3623190224170685,0.3450024724006653,293.2430725097656,297.1499938964844,293.1499938964844,0.0127274263650178,-3482.576416015625,303.41778564453125,0.4559475481510162,0.050000000745058,0.235155776143074,291.1741943359375,291.1499938964844,273.0950012207031,271.22967529296875,284.7064208984375,293.45538330078125,291.1742858886719,1.0,0.2665996551513672,0.9286832809448242,0.9286832809448242,1.0,1.0,-1.0668678283691406,0.4585199952125549,0.6083478927612305,0.2007520645856857,0.0,0.0,0.3009527027606964,63.11465072631836,61.0,3.717566728591919,-6960.9892578125,183.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353698730469,305.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1602173000574112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155068218708038,0.2155112475156784,-4.434790298546432e-06,0.0,0.0001626001903787,0.0,0.0,9.026703834533691,0.0,0.0,0.0,0.2900035679340362,4.0,0.0,1.0
813480,293.24853515625,297.1499938964844,293.1499938964844,0.0209377072751522,-891.587646484375,304.1576843261719,0.4955509006977081,0.060284536331892,0.0567466206848621,293.5582275390625,297.1499938964844,293.1499938964844,0.0099320663139224,-647.419921875,301.9981689453125,0.4569279253482818,0.050000000745058,0.0495561026036739,293.21209716796875,297.1499938964844,293.1499938964844,0.2047427892684936,-3158.325439453125,304.15673828125,0.8450290560722351,0.2852466702461242,0.2010307312011718,293.25164794921875,297.1499938964844,293.1499938964844,0.2749859392642975,-5401.85595703125,304.1572570800781,0.914808750152588,0.3611089885234833,0.3438191711902618,293.2445373535156,297.1499938964844,293.1499938964844,0.0126732429489493,-3475.455078125,303.3978576660156,0.4569279253482818,0.050000000745058,0.2350728213787078,291.17498779296875,291.1499938964844,273.11334228515625,271.2411804199219,284.72344970703125,293.4667053222656,291.1752624511719,1.0,0.2655131220817566,0.928586721420288,0.928586721420288,1.0,1.0,-1.063564658164978,0.4569608569145202,0.6066038608551025,0.2001667916774749,0.0,0.0,0.2992103099822998,62.63450241088867,49.0,3.4310359954833984,-6922.88916015625,181.60113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,305.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.51171875,18000.0,0.0,0.0,0.1595407873392105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2141196876764297,0.2141241133213043,-4.431499746715417e-06,0.0,0.0001619136164663,0.0,0.0,8.957581520080566,0.0,0.0,0.0,0.2897232472896576,4.0,0.0,1.0
813540,293.2468566894531,297.1499938964844,293.1499938964844,0.0202774815261364,-877.4505004882812,304.1575012207031,0.4948455393314361,0.0593681782484054,0.0558533519506454,293.5648498535156,297.1499938964844,293.1499938964844,0.0097746215760707,-641.4032592773438,301.9100952148437,0.4597960412502289,0.050000000745058,0.049506239593029,293.2120056152344,297.1499938964844,293.1499938964844,0.2039864212274551,-3148.999267578125,304.1568908691406,0.847457230091095,0.2844809591770172,0.2004550397396087,293.2510070800781,297.1499938964844,293.1499938964844,0.2738118767738342,-5383.31298828125,304.1580810546875,0.9177700281143188,0.3599442541599273,0.342652291059494,293.245849609375,297.1499938964844,293.1499938964844,0.0126056857407093,-3466.001953125,303.3781433105469,0.4597960412502289,0.050000000745058,0.2348362952470779,291.17633056640625,291.1499938964844,273.13165283203125,271.2529296875,284.74078369140625,293.4783630371094,291.1766052246094,1.0,0.2633781731128692,0.9284901022911072,0.9284901022911072,1.0,1.0,-1.0600574016571045,0.4553098082542419,0.6047475337982178,0.1995360106229782,0.0,0.0,0.2973238527774811,61.332218170166016,49.0,3.521620273590088,-6882.904296875,178.2055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,305.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.1588672846555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2126381695270538,0.2126425951719284,-4.428146894497331e-06,0.0,0.0001612300984561,0.0,0.0,8.884258270263672,0.0,0.0,0.0,0.2894279062747955,4.0,0.0,1.0
813600,293.2450561523437,297.1499938964844,293.1499938964844,0.0196451134979724,-863.5904541015625,304.15728759765625,0.4953590631484985,0.0584975518286228,0.0549771972000598,293.5711975097656,297.1499938964844,293.1499938964844,0.0096125099807977,-635.0321655273438,301.82159423828125,0.464385986328125,0.050000000745058,0.0494298003613948,293.2118225097656,297.1499938964844,293.1499938964844,0.2032219320535659,-3139.56884765625,304.15704345703125,0.8517822623252869,0.2837325036525726,0.1998714804649353,293.250244140625,297.1499938964844,293.1499938964844,0.2726447284221649,-5364.9169921875,304.1587219238281,0.9232382774353028,0.358815461397171,0.3414965569972992,293.2470092773437,297.1499938964844,293.1499938964844,0.0125281298533082,-3454.787353515625,303.3586730957031,0.464385986328125,0.050000000745058,0.2344736903905868,291.1776123046875,291.1499938964844,273.1499938964844,271.2649230957031,284.75830078125,293.4903259277344,291.1778564453125,1.0,0.2603583633899688,0.9283934831619264,0.9283934831619264,1.0,1.0,-1.0563914775848389,0.4535882771015167,0.6028032302856445,0.1988682746887207,0.0,0.0,0.2953546345233917,59.35517501831055,37.0,3.362104177474976,-6841.2666015625,173.57083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1581905782222747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110759317874908,0.2110803574323654,-4.4246371544431895e-06,0.0,0.0001605433208169,0.0,0.0,8.807195663452148,0.0,0.0,0.0,0.2891187071800232,4.0,0.0,1.0
813660,293.2431335449219,297.1499938964844,293.1499938964844,0.0190409105271101,-850.034423828125,304.15704345703125,0.4970484375953674,0.0576686337590217,0.0541194677352905,293.5772399902344,297.1499938964844,293.1499938964844,0.0094478819519281,-628.394287109375,301.7327880859375,0.4700526893138885,0.050000000745058,0.049330998212099,293.2115478515625,297.1499938964844,293.1499938964844,0.2024552822113037,-3130.110595703125,304.1571350097656,0.8580079674720764,0.2830012142658233,0.1992834657430648,293.2493591308594,297.1499938964844,293.1499938964844,0.2714864611625671,-5346.69384765625,304.15924072265625,0.9311611652374268,0.3577173948287964,0.3403502404689789,293.2479858398437,297.1499938964844,293.1499938964844,0.0124427797272801,-3442.156982421875,303.33941650390625,0.4700526893138885,0.050000000745058,0.2340050190687179,291.1787109375,291.1499938964844,273.1683349609375,271.2770690917969,284.7759704589844,293.5024108886719,291.17889404296875,1.0,0.256558209657669,0.9283047914505004,0.9283047914505004,1.0,1.0,-1.0525991916656494,0.4518117606639862,0.6007874608039856,0.1981693655252456,0.0,0.0,0.2933306992053985,56.81037521362305,37.0,3.0739033222198486,-6798.6689453125,167.91281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099182128906,305.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.162109375,18000.0,0.0,0.0,0.1575066298246383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2094676345586776,0.2094720602035522,-4.420997811394045e-06,0.0,0.0001598491944605,0.0,0.0,8.728034019470215,0.0,0.0,0.0,0.2888010442256927,4.0,0.0,1.0
813720,293.2411499023437,297.1499938964844,293.1499938964844,0.0184635836631059,-836.7725830078125,304.1568298339844,0.4998964667320251,0.0568766705691814,0.053279835730791,293.5829467773437,297.1499938964844,293.1499938964844,0.0092821698635816,-621.5499877929688,301.6438293457031,0.4762780666351318,0.050000000745058,0.0492143295705318,293.2112121582031,297.1499938964844,293.1499938964844,0.2016887366771698,-3120.6513671875,304.1572265625,0.8661820292472839,0.2822860479354858,0.1986937820911407,293.2484130859375,297.1499938964844,293.1499938964844,0.2703357934951782,-5328.60986328125,304.15966796875,0.9413719773292542,0.3566452860832214,0.3392123281955719,293.248779296875,297.1499938964844,293.1499938964844,0.012351606041193,-3428.412841796875,303.3204040527344,0.4762780666351318,0.050000000745058,0.2334515899419784,291.1796569824219,291.1499938964844,273.1866760253906,271.2892761230469,284.7936706542969,293.5145263671875,291.1798400878906,1.0,0.2520906031131744,0.92821604013443,0.92821604013443,1.0,1.0,-1.0487138032913208,0.449995756149292,0.5987181067466736,0.1974451094865799,0.0,0.0,0.2912561595439911,53.81211471557617,25.0,2.809664249420166,-6755.5537109375,161.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,305.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.1568124592304229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2078299522399902,0.2078343629837036,-4.417282525537303e-06,0.0,0.0001591447071405,0.0,0.0,8.647637367248535,0.0,0.0,0.0,0.288478136062622,4.0,0.0,1.0
813780,293.2391357421875,297.1499938964844,293.1499938964844,0.0179122295230627,-823.8046875,304.1565856933594,0.504011869430542,0.0561189018189907,0.0524584650993347,293.58837890625,297.1499938964844,293.1499938964844,0.0091158291324973,-614.520751953125,301.5545349121094,0.4830197989940643,0.050000000745058,0.0490828938782215,293.2108459472656,297.1499938964844,293.1499938964844,0.2009238302707672,-3111.20947265625,304.1573181152344,0.8765062093734741,0.2815861105918884,0.1981042027473449,293.2474060058594,297.1499938964844,293.1499938964844,0.2691926658153534,-5310.66015625,304.15997314453125,0.9536676406860352,0.3555964231491089,0.3380830883979797,293.2494506835937,297.1499938964844,293.1499938964844,0.0122559545561671,-3413.76220703125,303.3016967773437,0.4830197989940643,0.050000000745058,0.2328281104564666,291.1805419921875,291.1499938964844,273.2049865722656,271.30157470703125,284.81134033203125,293.52667236328125,291.18072509765625,1.0,0.2470216751098632,0.9281272888183594,0.9281272888183594,1.0,1.0,-1.044758915901184,0.4481513798236847,0.5966075658798218,0.1966995894908905,0.0,0.0,0.2891301810741424,50.43901062011719,25.0,2.5721983909606934,-6712.04833984375,154.3624725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,305.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.1561058908700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2061634957790374,0.2061679065227508,-4.413511760503752e-06,0.0,0.0001584276324138,0.0,0.0,8.566084861755371,0.0,0.0,0.0,0.2881506085395813,4.0,0.0,1.0
813840,293.2370910644531,297.1499938964844,293.1499938964844,0.0173857398331165,-811.12646484375,304.1563415527344,0.5095772743225098,0.0553919486701488,0.0516551025211811,293.5936889648437,297.1499938964844,293.1499938964844,0.0089497836306691,-607.3494262695312,301.4647216796875,0.49050372838974,0.050000000745058,0.0489399619400501,293.2104187011719,297.1499938964844,293.1499938964844,0.2001623660326004,-3101.806640625,304.1573791503906,0.8892058730125427,0.2808999717235565,0.1975161433219909,293.2463684082031,297.1499938964844,293.1499938964844,0.2680579721927643,-5292.85205078125,304.16021728515625,0.9676167964935304,0.3545679152011871,0.3369625806808471,293.2499694824219,297.1499938964844,293.1499938964844,0.0121572846546769,-3398.438232421875,303.2832336425781,0.49050372838974,0.050000000745058,0.2321501076221466,291.1813659667969,291.1499938964844,273.22332763671875,271.3139343261719,284.8290405273437,293.53887939453125,291.1815185546875,1.0,0.2414264529943466,0.9280385971069336,0.9280385971069336,1.0,1.0,-1.040758728981018,0.4462901353836059,0.5944686532020569,0.1959370970726013,0.0,0.0,0.2869585752487182,46.77436447143555,25.0,2.342118501663208,-6668.30517578125,146.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50750732421875,305.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.1553846150636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2044716328382492,0.2044760435819625,-4.40969915871392e-06,0.0,0.000157695627422,0.0,0.0,8.483562469482422,0.0,0.0,0.0,0.2878193855285644,4.0,0.0,1.0
813900,293.23504638671875,297.1499938964844,293.1499938964844,0.016906751319766,-799.3287353515625,304.15606689453125,0.5141603350639343,0.0546881295740604,0.0509071014821529,293.5989074707031,297.1499938964844,293.1499938964844,0.0087944036349654,-600.562744140625,301.3741760253906,0.4968082308769226,0.050000000745058,0.0488286092877388,293.2099609375,297.1499938964844,293.1499938964844,0.1994424164295196,-3092.928955078125,304.1573486328125,0.9000862240791321,0.2802221179008484,0.1969597041606903,293.24530029296875,297.1499938964844,293.1499938964844,0.2669720649719238,-5275.8408203125,304.16033935546875,0.9784229397773744,0.3535543084144592,0.3358910083770752,293.2503662109375,297.1499938964844,293.1499938964844,0.0120727159082889,-3385.419921875,303.2649230957031,0.4968082308769226,0.050000000745058,0.2316218912601471,291.1820068359375,291.1499938964844,273.2416687011719,271.32635498046875,284.8464660644531,293.55108642578125,291.1820373535156,1.0,0.2371809482574463,0.927949845790863,0.927949845790863,1.0,1.0,-1.0371387004852295,0.4446094930171966,0.592529296875,0.1952385455369949,0.0,0.0,0.2847605645656585,43.91352844238281,25.0,1.6624313592910769,-6625.47314453125,140.78904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50958251953125,305.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9765625,18000.0,0.0,0.0,0.1546471714973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2027616500854492,0.2027660608291626,-4.405854269862175e-06,0.0,0.0001569472224218,0.0,0.0,8.400420188903809,0.0,0.0,0.0,0.2874858975410461,4.0,0.0,1.0
813960,293.23309326171875,297.1499938964844,293.1499938964844,0.0164604391902685,-788.1027221679688,304.15576171875,0.5180887579917908,0.0539962351322174,0.0501927100121974,293.6040954589844,297.1499938964844,293.1499938964844,0.0086463876068592,-594.0228881835938,301.2826232910156,0.502540111541748,0.050000000745058,0.0487368926405906,293.20953369140625,297.1499938964844,293.1499938964844,0.1987558901309967,-3084.474853515625,304.1572570800781,0.9100472927093506,0.2795450389385223,0.1964204609394073,293.2442932128906,297.1499938964844,293.1499938964844,0.2659296989440918,-5259.53955078125,304.1603698730469,0.98715341091156,0.3525484204292297,0.3348491191864013,293.250732421875,297.1499938964844,293.1499938964844,0.0119975320994853,-3373.978515625,303.2466125488281,0.502540111541748,0.050000000745058,0.2311868369579315,291.1819763183594,291.1499938964844,273.260009765625,271.3388671875,284.8632202148437,293.5626220703125,291.1818542480469,1.0,0.2334403097629547,0.9278802871704102,0.9278802871704102,1.0,1.0,-1.033751130104065,0.4430404305458069,0.5907106995582581,0.1945784837007522,0.0,0.0,0.2826274931430816,41.55248260498047,25.0,0.3221768140792846,-6584.0908203125,135.76535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126953125,305.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75390625,18000.0,0.0,0.0,0.1538937985897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010766714811325,0.2010810822248459,-4.402015747473342e-06,0.0,0.0001561826502438,0.0,0.0,8.318646430969238,0.0,0.0,0.0,0.2871579229831695,4.0,0.0,1.0
814020,293.231201171875,297.1499938964844,293.1499938964844,0.0160384699702262,-777.2717895507812,304.1554870605469,0.5215449333190918,0.0533139780163764,0.049500722438097,293.6092834472656,297.1499938964844,293.1499938964844,0.0085036465898156,-587.6373291015625,301.19000244140625,0.5079600811004639,0.050000000745058,0.0486585609614849,293.20916748046875,297.1499938964844,293.1499938964844,0.1980942636728286,-3076.3359375,304.1571350097656,0.9198179244995116,0.2788670659065246,0.1958910822868347,293.2432861328125,297.1499938964844,293.1499938964844,0.2649225294589996,-5243.8076171875,304.1603088378906,0.9944162964820862,0.351548433303833,0.3338270485401153,293.2510681152344,297.1499938964844,293.1499938964844,0.011928703635931,-3363.62744140625,303.22821044921875,0.5079600811004639,0.050000000745058,0.2308152765035629,291.1812438964844,291.1499938964844,273.2783203125,271.3514099121094,284.8778076171875,293.5707092285156,291.18096923828125,1.0,0.2301488369703292,0.9278107285499572,0.9278107285499572,1.0,1.0,-1.0305184125900269,0.4415476024150848,0.5889707803726196,0.1939384341239929,0.0,0.0,0.2806154191493988,39.53206253051758,25.0,-1.2963204383850098,-6545.2001953125,131.40843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164794921875,305.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.1531267762184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1994753181934356,0.1994797140359878,-4.398287273943424e-06,0.0,0.0001554042100906,0.0,0.0,8.241008758544922,0.0,0.0,0.0,0.2868456542491913,4.0,0.0,1.0
