time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814080,293.2294006347656,297.1499938964844,293.1499938964844,0.0156385358422994,-766.7962036132812,304.1552124023437,0.5243062376976013,0.0526419915258884,0.0488302670419216,293.614501953125,297.1499938964844,293.1499938964844,0.0083658071234822,-581.3884887695312,301.0962829589844,0.5128772258758545,0.050000000745058,0.0485939681529998,293.20880126953125,297.1499938964844,293.1499938964844,0.1974500715732574,-3068.412109375,304.1570129394531,0.9285469651222228,0.2781886756420135,0.195371076464653,293.2421875,297.1499938964844,293.1499938964844,0.2632701098918915,-5217.283203125,304.1614990234375,0.9990000128746032,0.3505841493606567,0.3320599496364593,293.25146484375,297.1499938964844,293.1499938964844,0.0118659120053052,-3354.2919921875,303.2096252441406,0.5128772258758545,0.050000000745058,0.2305088639259338,291.1801147460937,291.1499938964844,273.2966613769531,271.3640441894531,284.89288330078125,293.5790405273437,291.17987060546875,1.0,0.2272253334522247,0.9277411699295044,0.9277411699295044,1.0,1.0,-1.0265512466430664,0.4397137463092804,0.5868374705314636,0.1931623816490173,0.0,0.0,0.278720498085022,37.85140609741211,25.0,-1.80603301525116,-6506.63427734375,127.4886245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204772949219,305.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.169921875,18000.0,0.0,0.0,0.1523496806621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1979806125164032,0.1979850083589553,-4.394762981974054e-06,0.0,0.0001546155690448,0.0,0.0,8.168660163879395,0.0,0.0,0.0,0.2865537405014038,4.0,0.0,1.0
814140,293.22760009765625,297.1499938964844,293.1499938964844,0.0152611229568719,-756.6586303710938,304.15496826171875,0.5254612565040588,0.0519869439303875,0.0481934249401092,293.6197509765625,297.1499938964844,293.1499938964844,0.0082331094890832,-575.2321166992188,301.002197265625,0.516382098197937,0.050000000745058,0.0485513173043727,293.2084350585937,297.1499938964844,293.1499938964844,0.1967739909887313,-3060.027587890625,304.156982421875,0.9343655705451964,0.2775141298770904,0.1948692053556442,293.2383117675781,297.1499938964844,293.1499938964844,0.2579112350940704,-5130.5751953125,304.1691589355469,0.9990000128746032,0.3501720130443573,0.3264076113700866,293.2518310546875,297.1499938964844,293.1499938964844,0.011808973737061,-3345.650390625,303.1911926269531,0.516382098197937,0.050000000745058,0.2303065359592437,291.1816101074219,291.1499938964844,273.31500244140625,271.376708984375,284.9118957519531,293.5892028808594,291.1828918457031,1.0,0.2245279997587204,0.9276716113090516,0.9276716113090516,1.0,1.0,-1.0180901288986206,0.4358166754245758,0.5822734832763672,0.191488578915596,0.0,0.0,0.2764946222305298,36.675106048583984,25.0,6.222192287445068,-6457.42626953125,123.4031753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,305.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25390625,18000.0,0.0,0.0,0.1515561491250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964728236198425,0.1964772194623947,-4.391454240249004e-06,0.0,0.0001538102224003,0.0,0.0,8.0963134765625,0.0,0.0,0.0,0.2862609028816223,4.0,0.0,1.0
814200,293.226318359375,297.1499938964844,293.1499938964844,0.0148826418444514,-746.194091796875,304.1547546386719,0.5262924432754517,0.051259096711874,0.0475567877292633,293.6251220703125,297.1499938964844,293.1499938964844,0.0080990027636289,-568.7885131835938,300.90850830078125,0.5197007060050964,0.050000000745058,0.0485132560133934,293.2081298828125,297.1499938964844,293.1499938964844,0.1960039436817169,-3050.365966796875,304.1571044921875,0.939666509628296,0.2768365740776062,0.1943704932928085,293.2308959960937,297.1499938964844,293.1499938964844,0.252787172794342,-5045.10546875,304.1749267578125,0.9990000128746032,0.3505083620548248,0.3208273649215698,293.2522277832031,297.1499938964844,293.1499938964844,0.0117479665204882,-3335.76416015625,303.173095703125,0.5197007060050964,0.050000000745058,0.2301259934902191,291.1892395019531,291.1499938964844,273.3333435058594,271.38946533203125,284.9243469238281,293.5891418457031,291.19110107421875,1.0,0.2220661640167236,0.9276020526885986,0.9276020526885986,1.0,1.0,-1.0102430582046509,0.4322227239608764,0.5780202746391296,0.1898934841156005,0.0,0.0,0.2731349766254425,35.62150192260742,25.0,13.40006160736084,-6401.837890625,119.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,305.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.1507272124290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.194398820400238,0.1944032162427902,-4.387805802252842e-06,0.0,0.000152968961629,0.0,0.0,7.99869441986084,0.0,0.0,0.0,0.2858743071556091,4.0,0.0,1.0
814260,293.22674560546875,297.1499938964844,293.1499938964844,0.0144664235413074,-734.040771484375,304.1546325683594,0.5257205963134766,0.0502065978944301,0.0467253252863884,293.63055419921875,297.1499938964844,293.1499938964844,0.0079693682491779,-562.5319213867188,300.81317138671875,0.5226311087608337,0.050000000745058,0.0484813600778579,293.2077941894531,297.1499938964844,293.1499938964844,0.1952976435422897,-3041.56298828125,304.1571044921875,0.9441016912460328,0.2761625349521637,0.1938764154911041,293.2212219238281,297.1499938964844,293.1499938964844,0.247794046998024,-4967.21533203125,304.17938232421875,0.9990000128746032,0.3513798117637634,0.3160743713378906,293.25262451171875,297.1499938964844,293.1499938964844,0.0116930939257144,-3327.198974609375,303.1547241210937,0.5226311087608337,0.050000000745058,0.2299747020006179,291.19439697265625,291.1499938964844,273.3516540527344,271.4022521972656,284.9310607910156,293.5785522460937,291.1947937011719,1.0,0.2198051065206527,0.9275644421577454,0.9275644421577454,1.0,1.0,-1.0022432804107666,0.4285436570644378,0.5736996531486511,0.1883227229118347,0.0,0.0,0.2696279883384704,34.72398376464844,25.0,9.76033878326416,-6337.60595703125,116.33614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,305.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8046875,18000.0,0.0,0.0,0.1498451232910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1918036639690399,0.1918080449104309,-4.38298275184934e-06,0.0,0.000152073756908,0.0,0.0,7.876547813415527,0.0,0.0,0.0,0.2854005396366119,4.0,0.0,1.0
814320,293.2283935546875,297.1499938964844,293.1499938964844,0.0139910774305462,-721.3046875,304.13983154296875,0.525706946849823,0.050000000745058,0.0460564233362674,293.63604736328125,297.1499938964844,293.1499938964844,0.0078428722918033,-556.4192504882812,300.7154541015625,0.5254983901977539,0.050000000745058,0.0484515689313411,293.2074890136719,297.1499938964844,293.1499938964844,0.19467394053936,-3033.86279296875,304.15692138671875,0.9482929706573486,0.2754936814308166,0.1933868676424026,293.2103881835937,297.1499938964844,293.1499938964844,0.2434530854225158,-4897.39306640625,304.1819152832031,0.9990000128746032,0.3526044487953186,0.3115697801113128,293.2530212402344,297.1499938964844,293.1499938964844,0.0116435484960675,-3319.919677734375,303.13592529296875,0.5254983901977539,0.050000000745058,0.2298333793878555,291.1946716308594,291.1499938964844,273.3699951171875,271.4151306152344,284.9376525878906,293.5688781738281,291.1943664550781,1.0,0.2177392244338989,0.9275268912315368,0.9275268912315368,1.0,1.0,-0.9952402114868164,0.4253424704074859,0.5698977112770081,0.1869055777788162,0.0,0.0,0.2666046917438507,33.890506744384766,25.0,4.049224853515625,-6279.14306640625,113.32231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,305.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.35546875,18000.0,0.0,0.0,0.1489028036594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1894122511148452,0.1894166320562362,-4.37773996964097e-06,0.0,0.0001511174050392,0.0,0.0,7.763070583343506,0.0,0.0,0.0,0.2849520742893219,4.0,0.0,1.0
814380,293.2313842773437,297.1499938964844,293.1499938964844,0.0138891795650124,-718.8811645507812,304.1176147460937,0.5283095240592957,0.050000000745058,0.0459839738905429,293.6416015625,297.1499938964844,293.1499938964844,0.0077186333946883,-550.3455810546875,300.6162109375,0.5283107161521912,0.050000000745058,0.0484236031770706,293.2074279785156,297.1499938964844,293.1499938964844,0.1940710693597793,-3026.433349609375,304.1567687988281,0.9522469639778136,0.2747785449028015,0.19289331138134,293.1988830566406,297.1499938964844,293.1499938964844,0.2393330484628677,-4831.14599609375,304.18359375,0.9990000128746032,0.3540976047515869,0.3072813153266907,293.2533874511719,297.1499938964844,293.1499938964844,0.011596480384469,-3313.1513671875,303.1169738769531,0.5283107161521912,0.050000000745058,0.2297007292509079,291.1932678222656,291.1499938964844,273.3883361816406,271.42803955078125,284.94512939453125,293.5619812011719,291.1928100585937,1.0,0.2158571779727935,0.9274893403053284,0.9274893403053284,1.0,1.0,-0.9892204403877258,0.4225998520851135,0.5666205883026123,0.1856703013181686,0.0,0.0,0.2638562023639679,33.11429977416992,25.0,-0.1459472179412841,-6227.86865234375,110.6602554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,305.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.541015625,18000.0,0.0,0.0,0.1479141116142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873149424791336,0.1873193085193634,-4.372859621071257e-06,0.0,0.0001501140213804,0.0,0.0,7.663453578948975,0.0,0.0,0.0,0.2845512628555298,4.0,0.0,1.0
814440,293.2341613769531,297.1499938964844,293.1499938964844,0.0138221522793173,-717.40087890625,304.0954895019531,0.5309295654296875,0.050000000745058,0.0459602400660514,293.647216796875,297.1499938964844,293.1499938964844,0.0075960829854011,-544.2637329101562,300.5157470703125,0.5309306383132935,0.050000000745058,0.0483985841274261,293.2088317871094,297.1499938964844,293.1499938964844,0.1933347284793853,-3017.2880859375,304.1568908691406,0.9555434584617616,0.2737754285335541,0.1922818571329116,293.18719482421875,297.1499938964844,293.1499938964844,0.2355840355157852,-4770.91650390625,304.1842956542969,0.9990000128746032,0.35577392578125,0.3033934831619262,293.25372314453125,297.1499938964844,293.1499938964844,0.0115511417388916,-3306.672119140625,303.0980224609375,0.5309306383132935,0.050000000745058,0.2295820415019989,291.1914978027344,291.1499938964844,273.4066772460937,271.4410400390625,284.9540405273437,293.55828857421875,291.1910400390625,1.0,0.2141341120004654,0.92745178937912,0.92745178937912,1.0,1.0,-0.9836190938949584,0.4200558066368103,0.5635632872581482,0.1845060288906097,0.0,0.0,0.2612665295600891,32.41746139526367,43.0,-2.4215362071990967,-6180.6015625,108.25098419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,305.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.896484375,18000.0,0.0,0.0,0.1468952149152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185391828417778,0.1853961944580078,-4.368421741673956e-06,0.0,0.0001490799622843,0.0,0.0,7.5724945068359375,0.0,0.0,0.0,0.2841846048831939,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137789035215973,-716.6292724609375,304.0740051269531,0.5293300151824951,0.050000000745058,0.045974887907505,293.65289306640625,297.1499938964844,293.1499938964844,0.0074820918962359,-538.6000366210938,300.4137268066406,0.5293300747871399,0.050000000745058,0.0484137795865535,293.2106018066406,297.1499938964844,293.1499938964844,0.1924690753221511,-3006.516845703125,304.1571960449219,0.951528787612915,0.2726777493953705,0.1915403306484222,293.178466796875,297.1499938964844,293.1499938964844,0.2375241965055465,-4805.39892578125,304.17437744140625,0.9990000128746032,0.3570279479026794,0.3057568371295929,293.2541198730469,297.1499938964844,293.1499938964844,0.01152179017663,-3303.2265625,303.0787658691406,0.5293300747871399,0.050000000745058,0.2296541184186935,291.1886291503906,291.1499938964844,273.42498779296875,271.4540710449219,284.9609375,293.5595397949219,291.1868896484375,1.0,0.215496152639389,0.9274142384529114,0.9274142384529114,1.0,1.0,-0.9856805801391602,0.4210660457611084,0.5646145343780518,0.1847350746393203,0.0,0.0,0.2589568793773651,32.82096099853516,43.0,-10.969719886779783,-6152.99462890625,109.38230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,305.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3984375,18000.0,0.0,0.0,0.1458594501018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836063712835312,0.183610737323761,-4.364334927231539e-06,0.0,0.0001480288046877,0.0,0.0,7.488377571105957,0.0,0.0,0.0,0.2838470935821533,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.013765730895102,-716.9077758789062,304.0526428222656,0.524651050567627,0.050000000745058,0.0460190586745739,293.65869140625,297.1499938964844,293.1499938964844,0.0073783160187304,-533.6180419921875,300.3074951171875,0.524651050567627,0.050000000745058,0.0484602823853492,293.21148681640625,297.1499938964844,293.1499938964844,0.1918627023696899,-2999.20166015625,304.156982421875,0.9421424269676208,0.2717370390892029,0.1908716708421707,293.1777648925781,297.1499938964844,293.1499938964844,0.2441246211528778,-4916.43701171875,304.1578674316406,0.9990000128746032,0.3568112552165985,0.3128867745399475,293.2546691894531,297.1499938964844,293.1499938964844,0.0115130050107836,-3304.43505859375,303.0581970214844,0.524651050567627,0.050000000745058,0.2298747152090072,291.17596435546875,291.1499938964844,273.4433288574219,271.4671630859375,284.96893310546875,293.5702819824219,291.1714172363281,1.0,0.2186329364776611,0.9273927807807922,0.9273927807807922,1.0,1.0,-0.9938055276870728,0.4248620867729187,0.568943440914154,0.1861425340175628,0.0,0.0,0.2584268748760223,34.0844841003418,46.0,-30.385644912719727,-6149.88623046875,113.32740020751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61279296875,305.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.144846111536026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824895143508911,0.1824938803911209,-4.360765615274431e-06,0.0,0.0001470003917347,0.0,0.0,7.4342169761657715,0.0,0.0,0.0,0.283627301454544,4.0,0.0,1.0
814620,293.24072265625,297.1499938964844,293.1499938964844,0.013757923617959,-717.4354858398438,304.03131103515625,0.5208306908607483,0.050000000745058,0.0460575707256794,293.6645202636719,297.1499938964844,293.1499938964844,0.0072768456302583,-528.780517578125,300.19775390625,0.5208306908607483,0.050000000745058,0.0485008396208286,293.2117614746094,297.1499938964844,293.1499938964844,0.1914467960596084,-2994.376953125,304.1564636230469,0.9340733885765076,0.2709050476551056,0.1902789920568466,293.1840209960937,297.1499938964844,293.1499938964844,0.250079482793808,-5015.310546875,304.14569091796875,0.9990000128746032,0.3552385866641998,0.3189762830734253,293.2553405761719,297.1499938964844,293.1499938964844,0.0115070231258869,-3306.673583984375,303.0364685058594,0.5208306908607483,0.050000000745058,0.230067104101181,291.1560363769531,291.1499938964844,273.461669921875,271.48028564453125,284.98223876953125,293.5895080566406,291.1516418457031,1.0,0.2209466099739074,0.927371382713318,0.927371382713318,1.0,1.0,-1.0007314682006836,0.428091287612915,0.5726401805877686,0.1873677223920822,0.0,0.0,0.2600162029266357,35.185916900634766,46.0,-39.70440673828125,-6170.005859375,116.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6139831542969,305.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.1439058780670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1828490048646927,0.1828533560037613,-4.359113518148661e-06,0.0,0.0001460461789974,0.0,0.0,7.446993827819824,0.0,0.0,0.0,0.2836546301841736,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137386079877614,-717.4996948242188,304.00994873046875,0.5173200368881226,0.050000000745058,0.0460951551795005,293.67041015625,297.1499938964844,293.1499938964844,0.0071716075763106,-523.5025024414062,300.088623046875,0.5173200368881226,0.050000000745058,0.0485404208302497,293.2106628417969,297.1499938964844,293.1499938964844,0.1910545527935028,-2989.7333984375,304.156005859375,0.9266286492347716,0.270335704088211,0.1898141503334045,293.19451904296875,297.1499938964844,293.1499938964844,0.2557292878627777,-5108.0859375,304.13623046875,0.9990000128746032,0.3527499437332153,0.3248086273670196,293.2562255859375,297.1499938964844,293.1499938964844,0.0114921135827898,-3306.666748046875,303.0146484375,0.5173200368881226,0.050000000745058,0.2302548438310623,291.1427917480469,291.1499938964844,273.4800109863281,271.4934997558594,284.9978332519531,293.6123352050781,291.1409912109375,1.0,0.2233747988939285,0.9273499846458436,0.9273499846458436,1.0,1.0,-1.0074913501739502,0.4312537610530853,0.5762375593185425,0.1885428875684738,0.0,0.0,0.2618766725063324,36.26067733764648,49.0,-31.72657585144043,-6205.99072265625,120.1833267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040954589844,305.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1430848091840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184107169508934,0.1841115355491638,-4.360001639724942e-06,0.0,0.0001452128926757,0.0,0.0,7.502800464630127,0.0,0.0,0.0,0.2838468849658966,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137149402871727,-717.279541015625,303.9893493652344,0.5138674378395081,0.050000000745058,0.0461343899369239,293.6763916015625,297.1499938964844,293.1499938964844,0.0070644849911332,-517.8946533203125,299.9805908203125,0.5138674378395081,0.050000000745058,0.0485817342996597,293.2087097167969,297.1499938964844,293.1499938964844,0.1907539814710617,-2986.152587890625,304.15545654296875,0.9195429682731628,0.2699525654315948,0.1895256042480468,293.2084045410156,297.1499938964844,293.1499938964844,0.261390209197998,-5200.19384765625,304.12847900390625,0.9990000128746032,0.3494594693183899,0.3307534158229828,293.2572937011719,297.1499938964844,293.1499938964844,0.0114697869867086,-3304.73046875,302.992919921875,0.5138674378395081,0.050000000745058,0.2304508239030838,291.1375427246094,291.1499938964844,273.4983215332031,271.5067443847656,285.0150451660156,293.6382751464844,291.1368103027344,1.0,0.2258898615837097,0.9273285269737244,0.9273285269737244,1.0,1.0,-1.014581561088562,0.4345683157444,0.5800132751464844,0.1897898614406585,0.0,0.0,0.2632555663585663,37.383575439453125,49.0,-21.5537223815918,-6239.7529296875,123.79633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833435058594,305.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.1424037814140319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852318942546844,0.185236245393753,-4.362031631899299e-06,0.0,0.00014452173491,0.0,0.0,7.554833889007568,0.0,0.0,0.0,0.2840431034564972,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137093188241124,-717.4417114257812,303.9727783203125,0.5086265206336975,0.050000000745058,0.0461988039314746,293.6824035644531,297.1499938964844,293.1499938964844,0.0069621754810214,-512.4061889648438,299.87274169921875,0.5086265206336975,0.050000000745058,0.0486495643854141,293.2074890136719,297.1499938964844,293.1499938964844,0.1904262751340866,-2982.141357421875,304.1550598144531,0.909198522567749,0.2694466710090637,0.1892702132463455,293.221923828125,297.1499938964844,293.1499938964844,0.2603636384010315,-5184.36279296875,304.1344909667969,0.9922457337379456,0.3460605442523956,0.3297604024410248,293.2584228515625,297.1499938964844,293.1499938964844,0.0114530464634299,-3303.451171875,302.9710998535156,0.5086265206336975,0.050000000745058,0.2307725846767425,291.136474609375,291.1499938964844,273.51666259765625,271.5200500488281,285.0365295410156,293.66339111328125,291.1373291015625,1.0,0.2282965630292892,0.92730712890625,0.92730712890625,1.0,1.0,-1.013193130493164,0.4339624941349029,0.5792306661605835,0.1894278824329376,0.0,0.0,0.2642945647239685,39.083927154541016,52.0,-6.120349407196045,-6250.2509765625,126.45037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556030273437,305.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1418418139219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186131939291954,0.1861363053321838,-4.364101187093183e-06,0.0,0.0001439514162484,0.0,0.0,7.597291946411133,0.0,0.0,0.0,0.2842117547988891,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136897228658199,-717.018310546875,303.9573974609375,0.5036813020706177,0.050000000745058,0.046265572309494,293.68853759765625,297.1499938964844,293.1499938964844,0.006852775812149,-506.2374572753906,299.7670288085937,0.5036813020706177,0.050000000745058,0.0487198755145072,293.2070007324219,297.1499938964844,293.1499938964844,0.1898154765367508,-2974.34912109375,304.1552734375,0.8997119665145874,0.2688143253326416,0.1889246851205825,293.23028564453125,297.1499938964844,293.1499938964844,0.2580926716327667,-5143.30078125,304.1414794921875,0.9824056029319764,0.3435040414333343,0.3270317614078522,293.2596740722656,297.1499938964844,293.1499938964844,0.0114255780354142,-3299.3349609375,302.9498291015625,0.5036813020706177,0.050000000745058,0.2311061024665832,291.14581298828125,291.1499938964844,273.5350036621094,271.53338623046875,285.0543212890625,293.6798400878906,291.14910888671875,1.0,0.2306267321109771,0.9271432757377625,0.9271432757377625,1.0,1.0,-1.0105403661727903,0.4328005015850067,0.5777398347854614,0.1887357234954834,0.0,0.0,0.2636983096599579,40.83070373535156,52.0,14.603402137756348,-6246.0302734375,128.75579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262451171875,305.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1413537561893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1863869577646255,0.1863913238048553,-4.365766017144779e-06,0.0,0.0001434560981579,0.0,0.0,7.611156463623047,0.0,0.0,0.0,0.2842705249786377,4.0,0.0,1.0
814920,293.2439270019531,297.1499938964844,293.1499938964844,0.0136637920513749,-716.4055786132812,303.94097900390625,0.4992383420467376,0.050000000745058,0.0463309735059738,293.6947631835937,297.1499938964844,293.1499938964844,0.0067444713786244,-500.0083312988281,299.6612243652344,0.4992383420467376,0.050000000745058,0.0487887486815452,293.2069091796875,297.1499938964844,293.1499938964844,0.1890956610441208,-2965.149169921875,304.1556091308594,0.8910552263259888,0.2681137025356293,0.1885105967521667,293.23504638671875,297.1499938964844,293.1499938964844,0.2560055553913116,-5108.4296875,304.14678955078125,0.972823977470398,0.3415497541427612,0.3249868154525757,293.2609558105469,297.1499938964844,293.1499938964844,0.0113955875858664,-3294.6181640625,302.92852783203125,0.4992383420467376,0.050000000745058,0.2314328104257583,291.1583251953125,291.1499938964844,273.5533447265625,271.5467834472656,285.068603515625,293.6905822753906,291.1606140136719,1.0,0.2329059988260269,0.9269794225692748,0.9269794225692748,1.0,1.0,-1.0081417560577393,0.4317560195922851,0.5763857364654541,0.1880922168493271,0.0,0.0,0.2618684768676758,42.54402542114258,55.0,20.554033279418945,-6220.06591796875,131.11183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990234375,305.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.140901580452919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1854797154664993,0.1854840815067291,-4.365693257568637e-06,0.0,0.0001429971889592,0.0,0.0,7.571716785430908,0.0,0.0,0.0,0.2841351926326751,4.0,0.0,1.0
814980,293.2447204589844,297.1499938964844,293.1499938964844,0.0136404037475585,-716.0131225585938,303.922607421875,0.4952240288257599,0.050000000745058,0.0463946387171745,293.7010498046875,297.1499938964844,293.1499938964844,0.0066365990787744,-493.8341064453125,299.5521545410156,0.4952240288257599,0.050000000745058,0.0488557890057563,293.2069702148437,297.1499938964844,293.1499938964844,0.1884396523237228,-2956.857177734375,304.1557922363281,0.883033275604248,0.2673814296722412,0.1880607455968856,293.2376708984375,297.1499938964844,293.1499938964844,0.2544377446174621,-5082.4580078125,304.1501770019531,0.9635834097862244,0.3399556279182434,0.323388397693634,293.26226806640625,297.1499938964844,293.1499938964844,0.011370132677257,-3291.3056640625,302.9063720703125,0.4952240288257599,0.050000000745058,0.2317508310079574,291.1645812988281,291.1499938964844,273.5716552734375,271.5602111816406,285.0810546875,293.6986083984375,291.165283203125,1.0,0.235148474574089,0.926815629005432,0.926815629005432,1.0,1.0,-1.0062216520309448,0.4309341609477997,0.5752875208854675,0.1875366568565368,0.0,0.0,0.2602342665195465,44.21626663208008,55.0,15.39172077178955,-6187.54150390625,133.5039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,305.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.833984375,18000.0,0.0,0.0,0.1404560655355453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842449605464935,0.1842493265867233,-4.363962034403812e-06,0.0,0.0001425450464012,0.0,0.0,7.515367984771728,0.0,0.0,0.0,0.2839290797710418,4.0,0.0,1.0
815040,293.24615478515625,297.1499938964844,293.1499938964844,0.0136176701635122,-715.7454833984375,303.9023132324219,0.4915104508399963,0.050000000745058,0.0464572496712207,293.7073974609375,297.1499938964844,293.1499938964844,0.0065310965292155,-487.7855529785156,299.44024658203125,0.4915104508399963,0.050000000745058,0.0489217191934585,293.20709228515625,297.1499938964844,293.1499938964844,0.1878366768360138,-2949.300537109375,304.15582275390625,0.8755488991737366,0.2666363716125488,0.1875948905944824,293.2390441894531,297.1499938964844,293.1499938964844,0.2531878352165222,-5061.947265625,304.15240478515625,0.9546027183532716,0.3385750651359558,0.3220555186271667,293.2635803222656,297.1499938964844,293.1499938964844,0.0113481469452381,-3288.998046875,302.883544921875,0.4915104508399963,0.050000000745058,0.2320635765790939,291.166015625,291.1499938964844,273.5899963378906,271.5736999511719,285.0926513671875,293.7055969238281,291.166015625,1.0,0.2373585999011993,0.9266517758369446,0.9266517758369446,1.0,1.0,-1.0045921802520752,0.4302483797073364,0.5743438601493835,0.1870322972536087,0.0,0.0,0.2590120434761047,45.86354064941406,58.0,8.765894889831543,-6158.44921875,135.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566650390625,305.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1400182843208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832378953695297,0.1832422614097595,-4.361819264886435e-06,0.0,0.0001421007473254,0.0,0.0,7.46827220916748,0.0,0.0,0.0,0.2837457358837127,4.0,0.0,1.0
815100,293.2481384277344,297.1499938964844,293.1499938964844,0.01359224319458,-715.4507446289062,303.8802490234375,0.4880053997039795,0.050000000745058,0.0465191826224327,293.7137451171875,297.1499938964844,293.1499938964844,0.0064255343750119,-481.6691284179688,299.3265686035156,0.4880053997039795,0.050000000745058,0.0489869378507137,293.20721435546875,297.1499938964844,293.1499938964844,0.187249556183815,-2941.96142578125,304.15582275390625,0.8685371279716492,0.2658865749835968,0.1871224790811538,293.2396545410156,297.1499938964844,293.1499938964844,0.2521032094955444,-5044.2880859375,304.1539306640625,0.9458625316619872,0.3373260498046875,0.3208855092525482,293.264892578125,297.1499938964844,293.1499938964844,0.0113267572596669,-3286.924560546875,302.8603210449219,0.4880053997039795,0.050000000745058,0.2323729395866394,291.1657409667969,291.1499938964844,273.6083374023437,271.58721923828125,285.1039733886719,293.7123413085937,291.16558837890625,1.0,0.2395386099815368,0.926487922668457,0.926487922668457,1.0,1.0,-1.0031447410583496,0.4296484887599945,0.5734962224960327,0.1865581721067428,0.0,0.0,0.2579885721206665,47.4947509765625,58.0,4.053583145141602,-6133.00634765625,138.33892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,305.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.47265625,18000.0,0.0,0.0,0.1396030336618423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824468076229095,0.1824511587619781,-4.359896593086887e-06,0.0,0.0001416793384123,0.0,0.0,7.430936813354492,0.0,0.0,0.0,0.2835944592952728,4.0,0.0,1.0
815160,293.2505187988281,297.1499938964844,293.1499938964844,0.0135637689381837,-715.0932006835938,303.8567810058594,0.4846337139606476,0.050000000745058,0.0465806908905506,293.7200927734375,297.1499938964844,293.1499938964844,0.0063206139020621,-475.5070190429688,299.21160888671875,0.4846337139606476,0.050000000745058,0.049051709473133,293.2073669433594,297.1499938964844,293.1499938964844,0.1866661459207534,-2934.669677734375,304.15582275390625,0.8619460463523865,0.2651355564594269,0.186647742986679,293.2398376464844,297.1499938964844,293.1499938964844,0.2511055171489715,-5028.13818359375,304.155029296875,0.9373739361763,0.3361563980579376,0.3198129534721374,293.2662048339844,297.1499938964844,293.1499938964844,0.011305253021419,-3284.85791015625,302.8368530273437,0.4846337139606476,0.050000000745058,0.2326801866292953,291.1650390625,291.1499938964844,273.6266784667969,271.60076904296875,285.1151733398437,293.7191467285156,291.164794921875,1.0,0.2416901588439941,0.9264174103736876,0.9264174103736876,1.0,1.0,-1.0018078088760376,0.4291044175624847,0.5727034211158752,0.1861035525798797,0.0,0.0,0.2570571899414062,49.11580276489258,61.0,0.9967175722122192,-6109.6552734375,140.76502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,305.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1392199844121933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1817558407783508,0.1817601919174194,-4.358247679192573e-06,0.0,0.000141290583997,0.0,0.0,7.398419380187988,0.0,0.0,0.0,0.2834623456001282,4.0,0.0,1.0
815220,293.2532043457031,297.1499938964844,293.1499938964844,0.0135326283052563,-714.6779174804688,303.83209228515625,0.481332927942276,0.050000000745058,0.0466418974101543,293.7264404296875,297.1499938964844,293.1499938964844,0.006215794943273,-469.265869140625,299.0954284667969,0.481332927942276,0.050000000745058,0.049116164445877,293.2074890136719,297.1499938964844,293.1499938964844,0.1860865652561187,-2927.425537109375,304.15582275390625,0.855735719203949,0.2643844783306122,0.1861723810434341,293.2397155761719,297.1499938964844,293.1499938964844,0.2501616477966308,-5012.931640625,304.15582275390625,0.9291853308677672,0.3350370526313782,0.3188013732433319,293.2674865722656,297.1499938964844,293.1499938964844,0.0112834246829152,-3282.7548828125,302.8131408691406,0.481332927942276,0.050000000745058,0.2329859435558319,291.1640319824219,291.1499938964844,273.6449890136719,271.6143798828125,285.1260070800781,293.7255249023437,291.16375732421875,1.0,0.2438137680292129,0.9263469576835632,0.9263469576835632,1.0,1.0,-1.000540852546692,0.428594559431076,0.5719463229179382,0.1856583058834076,0.0,0.0,0.2562218904495239,50.72954559326172,61.0,-0.9356335401535034,-6088.22802734375,143.1898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,305.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.1388714015483856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1811346709728241,0.1811390370130539,-4.356797489890596e-06,0.0,0.0001409368123859,0.0,0.0,7.369275093078613,0.0,0.0,0.0,0.283344566822052,4.0,0.0,1.0
815280,293.2560729980469,297.1499938964844,293.1499938964844,0.0134993931278586,-714.2117309570312,303.8064880371094,0.4780424237251282,0.050000000745058,0.0467029623687267,293.7327880859375,297.1499938964844,293.1499938964844,0.00611133268103,-462.9577941894531,298.9781799316406,0.4780424237251282,0.050000000745058,0.0491804704070091,293.20758056640625,297.1499938964844,293.1499938964844,0.1855080127716064,-2920.18994140625,304.15582275390625,0.8498631715774536,0.2636336982250213,0.1856969743967056,293.239501953125,297.1499938964844,293.1499938964844,0.2492456585168838,-4998.2158203125,304.15643310546875,0.9213515520095824,0.3339470028877258,0.3178246319293976,293.268798828125,297.1499938964844,293.1499938964844,0.0112612163648009,-3280.58251953125,302.7891845703125,0.4780424237251282,0.050000000745058,0.2332909703254699,291.1629943847656,291.1499938964844,273.663330078125,271.6280212402344,285.13677978515625,293.7318420410156,291.1627197265625,1.0,0.2459123134613037,0.926276445388794,0.926276445388794,1.0,1.0,-0.9993144869804382,0.4281050562858581,0.5712094306945801,0.185216948390007,0.0,0.0,0.2554623782634735,52.33987808227539,49.0,-1.924668312072754,-6068.4833984375,145.6129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865966796875,305.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1385521739721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1805741935968399,0.1805785596370697,-4.355497367214412e-06,0.0,0.0001406128430971,0.0,0.0,7.343018531799316,0.0,0.0,0.0,0.2832385599613189,4.0,0.0,1.0
815340,293.259033203125,297.1499938964844,293.1499938964844,0.0134389642626047,-712.90966796875,303.7801818847656,0.4775060713291168,0.050000000745058,0.0467128679156303,293.73907470703125,297.1499938964844,293.1499938964844,0.0059991665184497,-456.0426025390625,298.86004638671875,0.4775060713291168,0.050000000745058,0.0491908974945545,293.2076721191406,297.1499938964844,293.1499938964844,0.1848794817924499,-2912.29931640625,304.1559143066406,0.8482985496520996,0.2628888487815857,0.1851832568645477,293.2391357421875,297.1499938964844,293.1499938964844,0.248294323682785,-4982.93359375,304.156982421875,0.9191709160804749,0.3328836262226105,0.3168210387229919,293.2700500488281,297.1499938964844,293.1499938964844,0.0112195098772645,-3274.695556640625,302.7651672363281,0.4775060713291168,0.050000000745058,0.2333404421806335,291.1622009277344,291.1499938964844,273.6816711425781,271.6417236328125,285.14776611328125,293.7381591796875,291.162109375,1.0,0.2457102090120315,0.9262059330940248,0.9262059330940248,1.0,1.0,-0.9975776076316832,0.4273821115493774,0.5701954960823059,0.1846739202737808,0.0,0.0,0.2547323405742645,52.580413818359375,49.0,-1.5005347728729248,-6048.89404296875,145.57174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,305.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1382609009742736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800587624311447,0.1800631135702133,-4.354333213996142e-06,0.0,0.0001403172354912,0.0,0.0,7.31894588470459,0.0,0.0,0.0,0.2831414937973022,4.0,0.0,1.0
815400,293.261962890625,297.1499938964844,293.1499938964844,0.0133589757606387,-710.9776000976562,303.7535095214844,0.4789272546768188,0.050000000745058,0.046686615794897,293.7453308105469,297.1499938964844,293.1499938964844,0.0058821709826588,-448.6857299804688,298.7414245605469,0.4789272546768188,0.050000000745058,0.0491632521152496,293.2076721191406,297.1499938964844,293.1499938964844,0.1842091381549835,-2903.8544921875,304.15606689453125,0.8496664762496948,0.2621577382087707,0.1846489310264587,293.2386474609375,297.1499938964844,293.1499938964844,0.2473048120737075,-4967.02685546875,304.1575012207031,0.9208396673202516,0.3318475782871246,0.3158050179481506,293.2712707519531,297.1499938964844,293.1499938964844,0.0111636873334646,-3265.999267578125,302.7411804199219,0.4789272546768188,0.050000000745058,0.2332093119621276,291.16241455078125,291.1499938964844,273.70001220703125,271.65545654296875,285.1589050292969,293.744384765625,291.16259765625,1.0,0.2443551570177078,0.9261354804039,0.9261354804039,1.0,1.0,-0.9954949021339417,0.4265036880970001,0.5689912438392639,0.1840559542179107,0.0,0.0,0.2538880407810211,51.85297775268555,37.0,0.1910864114761352,-6028.45849609375,143.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,305.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.137992188334465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795206516981125,0.1795250028371811,-4.353240001364611e-06,0.0,0.0001400445325998,0.0,0.0,7.294036388397217,0.0,0.0,0.0,0.2830418646335602,4.0,0.0,1.0
815460,293.2645568847656,297.1499938964844,293.1499938964844,0.0132678411900997,-708.6466064453125,303.7272644042969,0.4817927181720733,0.050000000745058,0.0466333925724029,293.75146484375,297.1499938964844,293.1499938964844,0.0057624010369181,-441.0224609375,298.6222839355469,0.4817927181720733,0.050000000745058,0.0491072088479995,293.20782470703125,297.1499938964844,293.1499938964844,0.183501049876213,-2894.9111328125,304.15625,0.8533544540405273,0.2613966464996338,0.1840929239988327,293.23809814453125,297.1499938964844,293.1499938964844,0.2462926059961319,-4950.7509765625,304.1579895019531,0.9255690574645996,0.3308363258838653,0.3147851526737213,293.2723999023437,297.1499938964844,293.1499938964844,0.0110978167504072,-3255.251708984375,302.7173156738281,0.4817927181720733,0.050000000745058,0.232943445444107,291.1634826660156,291.1499938964844,273.71832275390625,271.669189453125,285.17010498046875,293.75054931640625,291.16375732421875,1.0,0.2419796139001846,0.9260631799697876,0.9260631799697876,1.0,1.0,-0.99315345287323,0.4255086779594421,0.5676447749137878,0.1833828687667846,0.0,0.0,0.2528856992721557,50.40351867675781,37.0,1.7207090854644775,-6005.880859375,140.7517852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,305.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1377393156290054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1788840144872665,0.1788883656263351,-4.352067207946675e-06,0.0,0.0001397878950228,0.0,0.0,7.264790534973144,0.0,0.0,0.0,0.2829269766807556,4.0,0.0,1.0
815520,293.2664794921875,297.1499938964844,293.1499938964844,0.0131695736199617,-706.0374755859375,303.7023010253906,0.4858807027339935,0.050000000745058,0.0465578436851501,293.7575378417969,297.1499938964844,293.1499938964844,0.0056404336355626,-433.0981140136719,298.5024108886719,0.4858807027339935,0.050000000745058,0.0490276515483856,293.2083435058594,297.1499938964844,293.1499938964844,0.1827180087566375,-2884.99609375,304.1565246582031,0.8592060208320618,0.2605607211589813,0.1834767758846283,293.2374572753906,297.1499938964844,293.1499938964844,0.2452717572450637,-4934.34228515625,304.15838623046875,0.9331731796264648,0.3298476338386535,0.3137639164924621,293.2734375,297.1499938964844,293.1499938964844,0.0110242282971739,-3242.91357421875,302.69354248046875,0.4858807027339935,0.050000000745058,0.2325660586357116,291.164794921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1813659667969,293.75665283203125,291.1651306152344,1.0,0.2387222200632095,0.925990879535675,0.925990879535675,1.0,1.0,-0.9905493259429932,0.4243954122066498,0.566153883934021,0.1826541721820831,0.0,0.0,0.2517672479152679,48.3558235168457,25.0,2.752469301223755,-5981.28369140625,136.64169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.1374944746494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1781579703092575,0.1781623214483261,-4.350735707703279e-06,0.0,0.0001395394065184,0.0,0.0,7.231483459472656,0.0,0.0,0.0,0.2827968895435333,4.0,0.0,1.0
815580,293.2679748535156,297.1499938964844,293.1499938964844,0.0130653902888298,-703.193603515625,303.6783142089844,0.4911498725414276,0.050000000745058,0.0464636012911796,293.7635192871094,297.1499938964844,293.1499938964844,0.0055173002183437,-424.9819030761719,298.3818359375,0.4911498725414276,0.050000000745058,0.0489284098148345,293.2090148925781,297.1499938964844,293.1499938964844,0.1818716675043106,-2874.263916015625,304.1568908691406,0.8673279285430908,0.2596924602985382,0.1828091591596603,293.2367248535156,297.1499938964844,293.1499938964844,0.244247630238533,-4917.88623046875,304.1587219238281,0.9435331225395204,0.328879714012146,0.3127435445785522,293.2744140625,297.1499938964844,293.1499938964844,0.0109446523711085,-3229.29736328125,302.6698303222656,0.4911498725414276,0.050000000745058,0.2320953160524368,291.1662292480469,291.1499938964844,273.7550048828125,271.69683837890625,285.19268798828125,293.7626342773437,291.16656494140625,1.0,0.2346833050251007,0.9259185791015624,0.9259185791015624,1.0,1.0,-0.9877261519432068,0.4231840074062347,0.5645421147346497,0.1818786114454269,0.0,0.0,0.2505433857440948,45.80734252929688,25.0,3.424875020980835,-5955.0751953125,131.6569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,304.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1372511833906173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1773588955402374,0.177363246679306,-4.349247774371179e-06,0.0,0.0001392924896208,0.0,0.0,7.194834232330322,0.0,0.0,0.0,0.2826535403728485,4.0,0.0,1.0
815640,293.2690734863281,297.1499938964844,293.1499938964844,0.0129565857350826,-700.1580200195312,303.655029296875,0.4977547228336334,0.050000000745058,0.0463541336357593,293.7694091796875,297.1499938964844,293.1499938964844,0.0053933998569846,-416.7027893066406,298.26055908203125,0.4977547228336334,0.050000000745058,0.0488131344318389,293.20965576171875,297.1499938964844,293.1499938964844,0.1809943169355392,-2863.131591796875,304.1572265625,0.8779634833335876,0.2588171660900116,0.1821166574954986,293.2359619140625,297.1499938964844,293.1499938964844,0.2432236671447754,-4901.43701171875,304.15899658203125,0.956370770931244,0.327930748462677,0.3117257356643677,293.2752685546875,297.1499938964844,293.1499938964844,0.0108605353161692,-3214.666259765625,302.6462097167969,0.4977547228336334,0.050000000745058,0.2315485030412674,291.1676940917969,291.1499938964844,273.7733459472656,271.710693359375,285.2039794921875,293.7685241699219,291.16802978515625,1.0,0.2299577593803405,0.9258463382720948,0.9258463382720948,1.0,1.0,-0.984747588634491,0.4219034910202026,0.5628440976142883,0.1810693442821502,0.0,0.0,0.2492168247699737,42.851200103759766,25.0,3.784249782562256,-5927.541015625,125.97930908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1370036154985427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1764923334121704,0.1764966696500778,-4.3476170503709e-06,0.0,0.0001390412508044,0.0,0.0,7.155115127563477,0.0,0.0,0.0,0.2824979722499847,4.0,0.0,1.0
815700,293.2699584960937,297.1499938964844,293.1499938964844,0.0128616411238908,-697.531494140625,303.6321716308594,0.5034146308898926,0.050000000745058,0.04626951739192,293.7751770019531,297.1499938964844,293.1499938964844,0.005274096969515,-408.64263916015625,298.138427734375,0.5034146308898926,0.050000000745058,0.04872402921319,293.2102966308594,297.1499938964844,293.1499938964844,0.1801371723413467,-2852.2646484375,304.157470703125,0.886846125125885,0.2579390704631805,0.1814401596784591,293.2351989746094,297.1499938964844,293.1499938964844,0.2422404140233993,-4885.6669921875,304.1591491699219,0.9663792848587036,0.3269956707954407,0.3107502162456512,293.27606201171875,297.1499938964844,293.1499938964844,0.0107861682772636,-3201.823486328125,302.62261962890625,0.5034146308898926,0.050000000745058,0.2311258167028427,291.1690368652344,291.1499938964844,273.7916564941406,271.7245788574219,285.2150573730469,293.7743225097656,291.1692810058594,1.0,0.2264572829008102,0.9257740378379822,0.9257740378379822,1.0,1.0,-0.9820483922958374,0.4207528829574585,0.5612955093383789,0.1803114861249923,0.0,0.0,0.2478105723857879,40.560672760009766,25.0,3.419038772583008,-5899.7763671875,121.51158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,304.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.890625,18000.0,0.0,0.0,0.1367477178573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1755650341510772,0.1755693852901458,-4.34585217590211e-06,0.0,0.0001387815573252,0.0,0.0,7.112642288208008,0.0,0.0,0.0,0.2823315560817718,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127758588641881,-695.1824951171875,303.6094970703125,0.5085638761520386,0.050000000745058,0.0461998097598552,293.7808837890625,297.1499938964844,293.1499938964844,0.0051580066792666,-400.720703125,298.0152282714844,0.5085638761520386,0.050000000745058,0.0486506260931491,293.2109069824219,297.1499938964844,293.1499938964844,0.1793012619018554,-2841.677001953125,304.1576232910156,0.8946255445480347,0.2570566833019256,0.1807729005813598,293.2344055175781,297.1499938964844,293.1499938964844,0.2412942498922348,-4870.51611328125,304.1592102050781,0.9745749235153198,0.326067715883255,0.3097997605800628,293.2767944335937,297.1499938964844,293.1499938964844,0.0107182236388325,-3190.19482421875,302.5989074707031,0.5085638761520386,0.050000000745058,0.230777621269226,291.1697692871094,291.1499938964844,273.8099975585937,271.7384948730469,285.2259826660156,293.780029296875,291.1698303222656,1.0,0.2233593165874481,0.9257214665412904,0.9257214665412904,1.0,1.0,-0.9795169830322266,0.4196798205375671,0.5598371624946594,0.1795883029699325,0.0,0.0,0.2464186549186706,38.669700622558594,25.0,2.2440874576568604,-5872.34130859375,117.7713851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,304.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1364804953336715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1746174991130828,0.1746218353509903,-4.343986802268773e-06,0.0,0.0001385103532811,0.0,0.0,7.069210052490234,0.0,0.0,0.0,0.2821610569953918,4.0,0.0,1.0
