time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815820,293.2712707519531,297.1499938964844,293.1499938964844,0.0126962652429938,-693.01953125,303.58697509765625,0.51341712474823,0.050000000745058,0.0461398921906948,293.7865295410156,297.1499938964844,293.1499938964844,0.0050441399216651,-392.8718566894531,297.8910217285156,0.51341712474823,0.050000000745058,0.0485875308513641,293.21148681640625,297.1499938964844,293.1499938964844,0.1784793138504028,-2831.271484375,304.1577453613281,0.9016677141189576,0.2561701238155365,0.180110365152359,293.2336730957031,297.1499938964844,293.1499938964844,0.24037466943264,-4855.80322265625,304.1592102050781,0.981530785560608,0.3251450657844543,0.3088655173778534,293.2774963378906,297.1499938964844,293.1499938964844,0.0106545928865671,-3179.375,302.5750732421875,0.51341712474823,0.050000000745058,0.2304783165454864,291.1698913574219,291.1499938964844,273.8283386230469,271.75244140625,285.2367553710937,293.7856750488281,291.1698608398437,1.0,0.2206249237060547,0.9256688952445984,0.9256688952445984,1.0,1.0,-0.9770934581756592,0.4186567664146423,0.5584366917610168,0.1788862645626068,0.0,0.0,0.2450791001319885,37.04096221923828,25.0,1.132667064666748,-5846.04833984375,114.5098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984313964844,304.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1362007707357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1736985594034195,0.1737028956413269,-4.34210733146756e-06,0.0,0.0001382264745188,0.0,0.0,7.027041435241699,0.0,0.0,0.0,0.2819945812225342,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.012621440924704,-690.9945068359375,303.5644836425781,0.5179742574691772,0.050000000745058,0.04608815908432,293.7920837402344,297.1499938964844,293.1499938964844,0.0049319891259074,-385.0600280761719,297.765869140625,0.5179742574691772,0.050000000745058,0.0485330522060394,293.2120666503906,297.1499938964844,293.1499938964844,0.1776641458272934,-2820.94873046875,304.1578063964844,0.90817528963089,0.2552791237831116,0.1794511973857879,293.2329406738281,297.1499938964844,293.1499938964844,0.2394712716341018,-4841.34814453125,304.1591796875,0.9874210357666016,0.3242267668247223,0.3079442977905273,293.2781982421875,297.1499938964844,293.1499938964844,0.0105942888185381,-3169.150634765625,302.5511169433594,0.5179742574691772,0.050000000745058,0.2302199006080627,291.1697998046875,291.1499938964844,273.8466796875,271.76641845703125,285.2474060058594,293.7912292480469,291.1697692871094,1.0,0.2182020992040634,0.9256162643432616,0.9256162643432616,1.0,1.0,-0.9747589826583862,0.4176748692989349,0.5570841431617737,0.1782019883394241,0.0,0.0,0.2437663376331329,35.6314811706543,25.0,0.4236510097980499,-5820.93212890625,111.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.787109375,18000.0,0.0,0.0,0.1359085440635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1728107035160064,0.1728150397539138,-4.340274699643487e-06,0.0,0.0001379299064865,0.0,0.0,6.986334323883057,0.0,0.0,0.0,0.2818332612514496,4.0,0.0,1.0
815940,293.2723388671875,297.1499938964844,293.1499938964844,0.0125506212934851,-689.0830688476562,303.54205322265625,0.5222036838531494,0.050000000745058,0.0460436083376407,293.7976379394531,297.1499938964844,293.1499938964844,0.0048213875852525,-377.2757568359375,297.6398010253906,0.5222036838531494,0.050000000745058,0.0484861359000206,293.2126159667969,297.1499938964844,293.1499938964844,0.1768524050712585,-2810.662841796875,304.1578674316406,0.9142905473709106,0.2543831467628479,0.1787943542003631,293.2322692871094,297.1499938964844,293.1499938964844,0.2385797649621963,-4827.0771484375,304.1591186523437,0.9923688769340516,0.3233123421669006,0.3070346117019653,293.2789001464844,297.1499938964844,293.1499938964844,0.0105367759242653,-3159.412841796875,302.52703857421875,0.5222036838531494,0.050000000745058,0.2299973517656326,291.1697082519531,291.1499938964844,273.864990234375,271.7804260253906,285.2580261230469,293.7967834472656,291.169677734375,1.0,0.2160595804452896,0.9255636930465698,0.9255636930465698,1.0,1.0,-0.972501814365387,0.4167284965515136,0.5557733178138733,0.1775336116552353,0.0,0.0,0.2424641102552414,34.41437530517578,25.0,0.0657217502593994,-5796.7421875,109.13236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,304.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.1356036365032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1719410568475723,0.1719453930854797,-4.338492090028012e-06,0.0,0.0001376204454572,0.0,0.0,6.946540355682373,0.0,0.0,0.0,0.2816755771636963,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124829821288585,-687.2595825195312,303.5196228027344,0.5261275172233582,0.050000000745058,0.0460049137473106,293.8031921386719,297.1499938964844,293.1499938964844,0.0047119320370256,-369.4938049316406,297.5127868652344,0.5261275172233582,0.050000000745058,0.048445388674736,293.2131652832031,297.1499938964844,293.1499938964844,0.1760415434837341,-2800.37890625,304.15789794921875,0.919899046421051,0.2534815669059753,0.178138330578804,293.2315673828125,297.1499938964844,293.1499938964844,0.2376880496740341,-4812.86181640625,304.1590881347656,0.996549665927887,0.3224025368690491,0.3061349391937256,293.2795715332031,297.1499938964844,293.1499938964844,0.0104814553633332,-3150.045654296875,302.5028686523437,0.5261275172233582,0.050000000745058,0.2298040688037872,291.16961669921875,291.1499938964844,273.8833312988281,271.79443359375,285.2685852050781,293.8023376464844,291.16961669921875,1.0,0.2141477316617965,0.925511121749878,0.925511121749878,1.0,1.0,-0.9702945351600648,0.4158050119876861,0.5544895529747009,0.1768761426210403,0.0,0.0,0.2411624193191528,33.35406494140625,25.0,-0.0794819593429565,-5773.1875,106.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,304.8734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.1352856308221817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1710782498121261,0.1710825860500335,-4.336744495958556e-06,0.0,0.0001372977276332,0.0,0.0,6.9071478843688965,0.0,0.0,0.0,0.2815198004245758,4.0,0.0,1.0
816060,293.2732238769531,297.1499938964844,293.1499938964844,0.0124188484624028,-685.53515625,303.4971923828125,0.529554545879364,0.050000000745058,0.0459729768335819,293.8087463378906,297.1499938964844,293.1499938964844,0.0046037207357585,-361.724609375,297.3847961425781,0.529554545879364,0.050000000745058,0.0484117567539215,293.2137145996094,297.1499938964844,293.1499938964844,0.175230860710144,-2790.087158203125,304.157958984375,0.9245970845222472,0.2525722086429596,0.1774833053350448,293.2308349609375,297.1499938964844,293.1499938964844,0.2363959699869156,-4791.75146484375,304.1598205566406,0.9990000128746032,0.3215180933475494,0.3047648668289184,293.2802734375,297.1499938964844,293.1499938964844,0.0104286018759012,-3141.103271484375,302.4786071777344,0.529554545879364,0.050000000745058,0.2296445369720459,291.1696472167969,291.1499938964844,273.90167236328125,271.8085021972656,285.2793884277344,293.8078918457031,291.169677734375,1.0,0.2124421745538711,0.9254624247550964,0.9254624247550964,1.0,1.0,-0.9676106572151184,0.4146622717380523,0.5529484152793884,0.1761316359043121,0.0,0.0,0.2398539036512375,32.46904754638672,25.0,0.2542310655117035,-5749.11083984375,104.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,304.8609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1349536031484604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702195107936859,0.1702238470315933,-4.335022822488099e-06,0.0,0.0001369607489323,0.0,0.0,6.86802339553833,0.0,0.0,0.0,0.281365305185318,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123578822240233,-683.878662109375,303.474853515625,0.5321047902107239,0.050000000745058,0.045950248837471,293.8143005371094,297.1499938964844,293.1499938964844,0.0044969082809984,-353.9671630859375,297.2564697265625,0.5321047902107239,0.050000000745058,0.0483878217637538,293.2144775390625,297.1499938964844,293.1499938964844,0.174390435218811,-2779.37939453125,304.15802001953125,0.927692711353302,0.2516180276870727,0.1768200397491455,293.228759765625,297.1499938964844,293.1499938964844,0.2335258424282074,-4744.29296875,304.16326904296875,0.9990000128746032,0.3208987414836883,0.3016832768917084,293.2809143066406,297.1499938964844,293.1499938964844,0.0103782219812273,-3132.474853515625,302.4544372558594,0.5321047902107239,0.050000000745058,0.2295310050249099,291.1707763671875,291.1499938964844,273.9200134277344,271.82257080078125,285.2911682128906,293.8134460449219,291.17144775390625,1.0,0.2108648419380188,0.9254136681556702,0.9254136681556702,1.0,1.0,-0.9629570841789246,0.4126286506652832,0.5503284931182861,0.1749845147132873,0.0,0.0,0.2383638769388198,31.807981491088867,25.0,3.867010354995728,-5720.6298828125,102.77840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.134603202342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.169320598244667,0.1693249195814132,-4.333308424975257e-06,0.0,0.0001366051292279,0.0,0.0,6.827263355255127,0.0,0.0,0.0,0.2812044620513916,4.0,0.0,1.0
816180,293.2739562988281,297.1499938964844,293.1499938964844,0.0122960628941655,-682.136962890625,303.4526672363281,0.5343148708343506,0.050000000745058,0.0459312088787555,293.81988525390625,297.1499938964844,293.1499938964844,0.0043895356357097,-346.0664367675781,297.12860107421875,0.5343148708343506,0.050000000745058,0.0483677759766578,293.2156677246094,297.1499938964844,293.1499938964844,0.1734533011913299,-2767.367919921875,304.15826416015625,0.9300541877746582,0.250565230846405,0.1761074513196945,293.224853515625,297.1499938964844,293.1499938964844,0.2304481267929077,-4693.85546875,304.1664123535156,0.9990000128746032,0.3206669986248016,0.2985135912895202,293.2815246582031,297.1499938964844,293.1499938964844,0.0103273475542664,-3123.460693359375,302.4306335449219,0.5343148708343506,0.050000000745058,0.2294359058141708,291.17462158203125,291.1499938964844,273.9383239746094,271.8366394042969,285.3030700683594,293.8190002441406,291.17578125,1.0,0.2094142287969589,0.9253649711608888,0.9253649711608888,1.0,1.0,-0.9581006169319152,0.4105064868927002,0.5475941300392151,0.1737923771142959,0.0,0.0,0.2363439351320266,31.24322891235352,25.0,8.049028396606445,-5687.810546875,100.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.1342237889766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1681886464357376,0.168192982673645,-4.331428954174044e-06,0.0,0.000136220085551,0.0,0.0,6.776445865631104,0.0,0.0,0.0,0.2810066640377044,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122355353087186,-680.4249267578125,303.4305419921875,0.5363652110099792,0.050000000745058,0.0459140613675117,293.8254699707031,297.1499938964844,293.1499938964844,0.0042821788229048,-338.1014709472656,297.0,0.5363652110099792,0.050000000745058,0.0483497194945812,293.21728515625,297.1499938964844,293.1499938964844,0.1724391132593155,-2754.346435546875,304.1586303710937,0.931967318058014,0.2494190633296966,0.1753289848566055,293.2198181152344,297.1499938964844,293.1499938964844,0.227641150355339,-4647.7763671875,304.1685485839844,0.9990000128746032,0.3207049071788788,0.2956286668777466,293.2820739746094,297.1499938964844,293.1499938964844,0.0102774230763316,-3114.5791015625,302.406982421875,0.5363652110099792,0.050000000745058,0.2293502390384674,291.1788024902344,291.1499938964844,273.9566650390625,271.8507385253906,285.3147888183594,293.8246154785156,291.1796875,1.0,0.2080790102481842,0.9253162145614624,0.9253162145614624,1.0,1.0,-0.953558385372162,0.4085283279418945,0.5450300574302673,0.172664612531662,0.0,0.0,0.2340007126331329,30.73244285583496,25.0,8.900456428527832,-5650.83251953125,99.06000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,304.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.1338060647249221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1667800098657608,0.1667843461036682,-4.329107468947768e-06,0.0,0.0001357961446046,0.0,0.0,6.713354587554932,0.0,0.0,0.0,0.2807643115520477,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121783334761857,-678.83642578125,303.4084167480469,0.5382525324821472,0.050000000745058,0.04589868709445,293.8310546875,297.1499938964844,293.1499938964844,0.004176699090749,-330.2339172363281,296.86962890625,0.5382525324821472,0.050000000745058,0.0483335293829441,293.21881103515625,297.1499938964844,293.1499938964844,0.1713953465223312,-2740.9560546875,304.158935546875,0.9334735870361328,0.2482621967792511,0.1745048016309738,293.2143859863281,297.1499938964844,293.1499938964844,0.2251067161560058,-4606.294921875,304.1697692871094,0.9990000128746032,0.3208907842636108,0.2930180132389068,293.2825622558594,297.1499938964844,293.1499938964844,0.0102299004793167,-3106.259765625,302.3831787109375,0.5382525324821472,0.050000000745058,0.2292734533548355,291.18145751953125,291.1499938964844,273.9750061035156,271.8648681640625,285.32489013671875,293.82781982421875,291.1818542480469,1.0,0.2068528980016708,0.9252675175666808,0.9252675175666808,1.0,1.0,-0.9493056535720824,0.4066821932792663,0.5426234602928162,0.171597272157669,0.0,0.0,0.2316234409809112,30.272348403930664,25.0,6.871968746185303,-5613.02197265625,97.43942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,304.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.345703125,18000.0,0.0,0.0,0.1333407908678054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652603447437286,0.165264680981636,-4.326379894337151e-06,0.0,0.0001353239495074,0.0,0.0,6.645106315612793,0.0,0.0,0.0,0.2805010080337524,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121241947636008,-677.3718872070312,303.3862609863281,0.5400187373161316,0.050000000745058,0.0458846390247345,293.8366394042969,297.1499938964844,293.1499938964844,0.0040713339112699,-322.3394775390625,296.7373046875,0.5400187373161316,0.050000000745058,0.0483187362551689,293.219482421875,297.1499938964844,293.1499938964844,0.1704536974430084,-2728.921875,304.1590270996094,0.9348772168159484,0.2472625970840454,0.1737441718578338,293.20947265625,297.1499938964844,293.1499938964844,0.2227923423051834,-4568.5068359375,304.1703491210937,0.9990000128746032,0.3210417032241821,0.2906118929386139,293.2830505371094,297.1499938964844,293.1499938964844,0.0101843019947409,-3098.456298828125,302.35906982421875,0.5400187373161316,0.050000000745058,0.2292032837867736,291.18218994140625,291.1499938964844,273.99334716796875,271.8790283203125,285.332275390625,293.8264465332031,291.1820983886719,1.0,0.2057233303785324,0.9252504110336304,0.9252504110336304,1.0,1.0,-0.945385754108429,0.4049883186817169,0.5403974652290344,0.1706001758575439,0.0,0.0,0.2293945997953415,29.851394653320312,25.0,3.2600414752960205,-5577.3994140625,95.96180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,304.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.1328294575214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1637901365756988,0.163794457912445,-4.323520442994777e-06,0.0,0.0001348050136584,0.0,0.0,6.578904628753662,0.0,0.0,0.0,0.2802426815032959,4.0,0.0,1.0
816420,293.2749938964844,297.1499938964844,293.1499938964844,0.0120724849402904,-676.0014038085938,303.3641052246094,0.5416739583015442,0.050000000745058,0.0458717606961727,293.8422241210937,297.1499938964844,293.1499938964844,0.0039662313647568,-314.4244079589844,296.6031494140625,0.5416739583015442,0.050000000745058,0.0483051724731922,293.2196350097656,297.1499938964844,293.1499938964844,0.169633537530899,-2718.48095703125,304.15887451171875,0.9362478256225586,0.2463482022285461,0.1730692684650421,293.205078125,297.1499938964844,293.1499938964844,0.2206697911024093,-4533.91552734375,304.1705017089844,0.9990000128746032,0.3211504220962524,0.2883880734443664,293.28350830078125,297.1499938964844,293.1499938964844,0.0101402625441551,-3091.04638671875,302.33465576171875,0.5416739583015442,0.050000000745058,0.2291389405727386,291.181396484375,291.1499938964844,274.0116577148437,271.8931884765625,285.3394775390625,293.8251037597656,291.1810607910156,1.0,0.2046840935945511,0.9252333641052246,0.9252333641052246,1.0,1.0,-0.9417974948883056,0.4034445285797119,0.5383529663085938,0.1696731001138687,0.0,0.0,0.2273761481046676,29.46533393859864,25.0,0.1139850169420242,-5545.037109375,94.61730194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,304.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1322776675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1624480336904525,0.1624523550271988,-4.320754669606686e-06,0.0,0.0001342450268566,0.0,0.0,6.51837968826294,0.0,0.0,0.0,0.2800039947032928,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120221897959709,-674.6748657226562,303.3419494628906,0.5432134866714478,0.050000000745058,0.0458600148558616,293.8477783203125,297.1499938964844,293.1499938964844,0.003861476201564,-306.4863586425781,296.4677429199219,0.5432134866714478,0.050000000745058,0.0482928045094013,293.2196350097656,297.1499938964844,293.1499938964844,0.1688691824674606,-2708.759033203125,304.1586608886719,0.937489926815033,0.2454674541950225,0.1724353432655334,293.201171875,297.1499938964844,293.1499938964844,0.218721404671669,-4502.19873046875,304.1703186035156,0.9990000128746032,0.3212217986583709,0.2863453924655914,293.28399658203125,297.1499938964844,293.1499938964844,0.0100970733910799,-3083.802001953125,302.31005859375,0.5432134866714478,0.050000000745058,0.2290802747011184,291.1801147460937,291.1499938964844,274.0299987792969,271.9073486328125,285.3468933105469,293.8242492675781,291.1797180175781,1.0,0.2037276178598404,0.9252163171768188,0.9252163171768188,1.0,1.0,-0.9384855628013612,0.4020254015922546,0.5364601612091064,0.168805181980133,0.0,0.0,0.225502923130989,29.112735748291016,25.0,-1.80697762966156,-5515.728515625,93.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37518310546875,304.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.1316934525966644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1612273007631302,0.1612316220998764,-4.318201717978809e-06,0.0,0.0001336521090706,0.0,0.0,6.463388442993164,0.0,0.0,0.0,0.2797858715057373,4.0,0.0,1.0
816540,293.2752990722656,297.1499938964844,293.1499938964844,0.0119727617129683,-673.3668212890625,303.3198547363281,0.5446382761001587,0.050000000745058,0.0458493418991565,293.85333251953125,297.1499938964844,293.1499938964844,0.0037567371036857,-298.49835205078125,296.3313293457031,0.5446382761001587,0.050000000745058,0.0482815653085708,293.2195739746094,297.1499938964844,293.1499938964844,0.1681261658668518,-2699.299072265625,304.158447265625,0.9385592341423036,0.2445996403694152,0.171818345785141,293.1977233886719,297.1499938964844,293.1499938964844,0.2169333547353744,-4473.11328125,304.1698913574219,0.9990000128746032,0.3212568461894989,0.2844762206077575,293.28448486328125,297.1499938964844,293.1499938964844,0.0100543098524212,-3076.6015625,302.2853698730469,0.5446382761001587,0.050000000745058,0.2290269583463668,291.17877197265625,291.1499938964844,274.04833984375,271.9215393066406,285.3545837402344,293.8240661621094,291.17840576171875,1.0,0.2028467655181884,0.9251992106437684,0.9251992106437684,1.0,1.0,-0.9354110956192015,0.4007130861282348,0.5346980094909668,0.1679888069629669,0.0,0.0,0.2237225621938705,28.791410446166992,25.0,-2.7128775119781494,-5488.72412109375,92.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895263671875,304.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1310836225748062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1600893586874008,0.160093680024147,-4.315851583669428e-06,0.0,0.0001330332015641,0.0,0.0,6.4122700691223145,0.0,0.0,0.0,0.2795832753181457,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.011923998594284,-672.0686645507812,303.2978210449219,0.545961320400238,0.050000000745058,0.0458395928144454,293.85888671875,297.1499938964844,293.1499938964844,0.0036521009169518,-290.46905517578125,296.1940612792969,0.545961320400238,0.050000000745058,0.0482713021337986,293.219482421875,297.1499938964844,293.1499938964844,0.1673900634050369,-2689.912109375,304.1582336425781,0.939458429813385,0.2437360733747482,0.1712075769901275,293.19464111328125,297.1499938964844,293.1499938964844,0.2152838110923767,-4446.28857421875,304.1692810058594,0.9990000128746032,0.3212580382823944,0.2827577888965606,293.28497314453125,297.1499938964844,293.1499938964844,0.0100118378177285,-3069.406982421875,302.2606201171875,0.545961320400238,0.050000000745058,0.2289782613515854,291.1775817871094,291.1499938964844,274.0666809082031,271.93572998046875,285.362548828125,293.8245544433594,291.1772766113281,1.0,0.2020303905010223,0.9251821637153624,0.9251821637153624,1.0,1.0,-0.9325329661369324,0.399488627910614,0.5330443382263184,0.1672160029411316,0.0,0.0,0.222004547715187,28.49700927734375,25.0,-2.995968103408813,-5463.3857421875,91.2319107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,304.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1304543614387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.159005731344223,0.159010037779808,-4.313652880227892e-06,0.0,0.0001323945907643,0.0,0.0,6.363735675811768,0.0,0.0,0.0,0.2793914377689361,4.0,0.0,1.0
816660,293.2754821777344,297.1499938964844,293.1499938964844,0.0118758277967572,-670.77734375,303.2758483886719,0.5471754670143127,0.050000000745058,0.0458307825028896,293.86444091796875,297.1499938964844,293.1499938964844,0.0035473017487674,-282.3810119628906,296.0558776855469,0.5471754670143127,0.050000000745058,0.0482620187103748,293.2193908691406,297.1499938964844,293.1499938964844,0.1666562706232071,-2680.537353515625,304.1580810546875,0.9401720762252808,0.2428738176822662,0.1705997288227081,293.19195556640625,297.1499938964844,293.1499938964844,0.2137754261493683,-4421.76806640625,304.16851806640625,0.9990000128746032,0.3212215304374695,0.2811930477619171,293.2854919433594,297.1499938964844,293.1499938964844,0.0099695641547441,-3062.197021484375,302.2357482910156,0.5471754670143127,0.050000000745058,0.2289342433214187,291.17657470703125,291.1499938964844,274.0849914550781,271.9499206542969,285.3708190917969,293.82568359375,291.1763000488281,1.0,0.2012795060873031,0.9251666069030762,0.9251666069030762,1.0,1.0,-0.929850697517395,0.398351639509201,0.5314990282058716,0.1664871275424957,0.0,0.0,0.2203390300273895,28.22980308532715,25.0,-2.854989528656006,-5439.51123046875,90.28336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41583251953125,304.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.1298071444034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.157967522740364,0.1579718440771103,-4.311582415539306e-06,0.0,0.0001317377464147,0.0,0.0,6.317368507385254,0.0,0.0,0.0,0.2792086899280548,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118281682953238,-669.49072265625,303.2539367675781,0.5482993721961975,0.050000000745058,0.0458227358758449,293.8699645996094,297.1499938964844,293.1499938964844,0.0034424101468175,-274.2432861328125,295.9169311523437,0.5482993721961975,0.050000000745058,0.0482535474002361,293.21929931640625,297.1499938964844,293.1499938964844,0.1659222096204757,-2671.142822265625,304.1579284667969,0.9407284259796144,0.2420112192630767,0.1699926406145095,293.1896057128906,297.1499938964844,293.1499938964844,0.2123825848102569,-4399.1240234375,304.1676940917969,0.9990000128746032,0.3211512565612793,0.2797531187534332,293.2860107421875,297.1499938964844,293.1499938964844,0.009927456267178,-3054.965087890625,302.2108154296875,0.5482993721961975,0.050000000745058,0.2288940548896789,291.1757202148437,291.1499938964844,274.10333251953125,271.964111328125,285.3793029785156,293.82733154296875,291.175537109375,1.0,0.2005819827318191,0.925150990486145,0.925150990486145,1.0,1.0,-0.9273256659507751,0.3972844183444977,0.5300412774085999,0.1657945811748504,0.0,0.0,0.218707337975502,27.984851837158203,25.0,-2.531690835952759,-5416.640625,89.40513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,304.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.129146859049797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569606363773346,0.1569649428129196,-4.30959926234209e-06,0.0,0.0001310676452703,0.0,0.0,6.2725090980529785,0.0,0.0,0.0,0.279032289981842,4.0,0.0,1.0
816780,293.2755432128906,297.1499938964844,293.1499938964844,0.0117810340598225,-668.2095947265625,303.2320861816406,0.5493299961090088,0.050000000745058,0.0458154492080211,293.8755187988281,297.1499938964844,293.1499938964844,0.003337383037433,-266.05621337890625,295.7770690917969,0.5493299961090088,0.050000000745058,0.0482458733022213,293.21923828125,297.1499938964844,293.1499938964844,0.1651872843503952,-2661.721435546875,304.1578369140625,0.941123366355896,0.2411475330591201,0.1693857014179229,293.1875915527344,297.1499938964844,293.1499938964844,0.2111062556505203,-4378.37548828125,304.1667785644531,0.9990000128746032,0.3210444748401642,0.2784384191036224,293.2865295410156,297.1499938964844,293.1499938964844,0.0098855039104819,-3047.711669921875,302.18572998046875,0.5493299961090088,0.050000000745058,0.2288576513528823,291.1750793457031,291.1499938964844,274.1216735839844,271.97833251953125,285.3880615234375,293.8294677734375,291.1748962402344,1.0,0.1999378502368927,0.9251354336738586,0.9251354336738586,1.0,1.0,-0.924957513809204,0.3962865471839905,0.5286710262298584,0.1651386320590973,0.0,0.0,0.2171047031879425,27.76195335388184,25.0,-2.1485788822174072,-5394.60302734375,88.59595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,304.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1284750401973724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1559805423021316,0.1559848487377166,-4.307692051952472e-06,0.0,0.0001303858443861,0.0,0.0,6.228945255279541,0.0,0.0,0.0,0.2788613140583038,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343887686729,-666.9342041015625,303.2102355957031,0.5502805113792419,0.050000000745058,0.0458088032901287,293.88104248046875,297.1499938964844,293.1499938964844,0.003232036717236,-257.8095397949219,295.6363220214844,0.5502805113792419,0.050000000745058,0.0482388734817504,293.2191772460937,297.1499938964844,293.1499938964844,0.1644516140222549,-2652.276611328125,304.1577453613281,0.9413787722587584,0.2402825206518173,0.1687783598899841,293.1858825683594,297.1499938964844,293.1499938964844,0.2099301964044571,-4359.25439453125,304.1658630371094,0.9990000128746032,0.3209037482738495,0.2772298157215118,293.2870788574219,297.1499938964844,293.1499938964844,0.0098436810076236,-3040.437255859375,302.1605529785156,0.5502805113792419,0.050000000745058,0.2288244515657425,291.17449951171875,291.1499938964844,274.1400146484375,271.9925537109375,285.39697265625,293.8320007324219,291.1743469238281,1.0,0.1993390023708343,0.9251198768615724,0.9251198768615724,1.0,1.0,-0.9227216839790344,0.3953467011451721,0.5273749828338623,0.1645146310329437,0.0,0.0,0.215526282787323,27.55773162841797,25.0,-1.818912148475647,-5373.1474609375,87.84502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474182128906,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0390625,18000.0,0.0,0.0,0.1277955919504165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1550217121839523,0.1550260186195373,-4.305840775487013e-06,0.0,0.0001296962727792,0.0,0.0,6.186412811279297,0.0,0.0,0.0,0.2786946296691894,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116883153095841,-665.6680297851562,303.1884460449219,0.5511465668678284,0.050000000745058,0.0458028092980384,293.8865661621094,297.1499938964844,293.1499938964844,0.0031265304423868,-249.51956176757807,295.49462890625,0.5511465668678284,0.050000000745058,0.0482325628399848,293.2191162109375,297.1499938964844,293.1499938964844,0.1637154370546341,-2642.81201171875,304.1576843261719,0.9414882063865662,0.2394157350063324,0.1681703925132751,293.1844787597656,297.1499938964844,293.1499938964844,0.2088588625192642,-4341.83740234375,304.1649475097656,0.9990000128746032,0.3207253813743591,0.2761310636997223,293.28765869140625,297.1499938964844,293.1499938964844,0.0098020369186997,-3033.1552734375,302.1352233886719,0.5511465668678284,0.050000000745058,0.228794515132904,291.17401123046875,291.1499938964844,274.1583251953125,272.0067749023437,285.40606689453125,293.8348693847656,291.17388916015625,1.0,0.1987867504358291,0.9251042604446412,0.9251042604446412,1.0,1.0,-0.9206225275993348,0.3944667279720306,0.5261557698249817,0.1639237403869629,0.0,0.0,0.2139762043952942,27.372493743896484,25.0,-1.5899672508239746,-5352.2333984375,87.15302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,304.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83984375,18000.0,0.0,0.0,0.127110406756401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1540852636098861,0.1540895700454712,-4.304044068703661e-06,0.0,0.00012900090951,0.0,0.0,6.144949913024902,0.0,0.0,0.0,0.278532326221466,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116427494212985,-664.4102172851562,303.1667175292969,0.5519447326660156,0.050000000745058,0.04579733684659,293.89208984375,297.1499938964844,293.1499938964844,0.0030206767842173,-241.17532348632807,295.3520202636719,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2190856933594,297.1499938964844,293.1499938964844,0.1629792153835296,-2633.3349609375,304.1576232910156,0.9414791464805604,0.2385473549365997,0.1675616949796676,293.183349609375,297.1499938964844,293.1499938964844,0.207872524857521,-4325.80078125,304.1640319824219,0.9990000128746032,0.3205142319202423,0.275120198726654,293.2882385253906,297.1499938964844,293.1499938964844,0.0097605437040328,-3025.864501953125,302.1097717285156,0.5519447326660156,0.050000000745058,0.2287671715021133,291.1735534667969,291.1499938964844,274.1766662597656,272.0210266113281,285.4153137207031,293.8380432128906,291.17340087890625,1.0,0.1982718110084533,0.925086796283722,0.925086796283722,1.0,1.0,-0.9186323285102844,0.3936339020729065,0.5249984264373779,0.163360521197319,0.0,0.0,0.2124541997909546,27.20246124267578,25.0,-1.4559820890426636,-5331.75390625,86.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,304.68603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1264232993125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1531700193881988,0.1531743109226226,-4.302291472413344e-06,0.0,0.0001283035671804,0.0,0.0,6.104490280151367,0.0,0.0,0.0,0.2783740758895874,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115977097302675,-663.1618041992188,303.1449584960937,0.5526760220527649,0.050000000745058,0.0457923635840415,293.8976135253906,297.1499938964844,293.1499938964844,0.0029144654981791,-232.77944946289065,295.2084655761719,0.5526760220527649,0.050000000745058,0.0482215657830238,293.21905517578125,297.1499938964844,293.1499938964844,0.1622430980205536,-2623.848388671875,304.1575622558594,0.9413536190986632,0.237677201628685,0.1669521927833557,293.18243408203125,297.1499938964844,293.1499938964844,0.2069696336984634,-4311.12109375,304.1631164550781,0.9990000128746032,0.3202686309814453,0.2741950154304504,293.2888488769531,297.1499938964844,293.1499938964844,0.0097192041575908,-3018.56787109375,302.0841369628906,0.5526760220527649,0.050000000745058,0.2287423312664032,291.1730651855469,291.1499938964844,274.19500732421875,272.0352478027344,285.4246826171875,293.8414611816406,291.1729431152344,1.0,0.1977930665016174,0.9250693321228028,0.9250693321228028,1.0,1.0,-0.9167482256889344,0.3928468227386474,0.5239014029502869,0.1628247499465942,0.0,0.0,0.2109646648168563,27.04705238342285,25.0,-1.39998197555542,-5311.712890625,85.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,304.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.427734375,18000.0,0.0,0.0,0.1257370859384536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1522783637046814,0.1522826552391052,-4.300587534089573e-06,0.0,0.0001276071561733,0.0,0.0,6.065134048461914,0.0,0.0,0.0,0.2782201766967773,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115531655028462,-661.9222412109375,303.1232604980469,0.5533484816551208,0.050000000745058,0.045787826180458,293.90313720703125,297.1499938964844,293.1499938964844,0.0028078989125788,-224.33526611328125,295.06396484375,0.5533484816551208,0.050000000745058,0.0482167862355709,293.21905517578125,297.1499938964844,293.1499938964844,0.1615071147680282,-2614.35302734375,304.15753173828125,0.9411250352859496,0.2368054687976837,0.1663418561220169,293.1817626953125,297.1499938964844,293.1499938964844,0.2061402648687362,-4297.6357421875,304.1622619628906,0.9990000128746032,0.3199903964996338,0.273344874382019,293.2894592285156,297.1499938964844,293.1499938964844,0.0096780117601156,-3011.263916015625,302.0583801269531,0.5533484816551208,0.050000000745058,0.2287196815013885,291.1725769042969,291.1499938964844,274.2133483886719,272.0494689941406,285.4341735839844,293.8450622558594,291.17242431640625,1.0,0.1973459422588348,0.9250518679618835,0.9250518679618835,1.0,1.0,-0.9149569272994996,0.3920993506908417,0.5228575468063354,0.1623139083385467,0.0,0.0,0.2095086574554443,26.90437126159668,25.0,-1.3920228481292725,-5292.0859375,85.3483657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,304.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1250548660755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.151410773396492,0.151415079832077,-4.298931798984995e-06,0.0,0.0001269148051505,0.0,0.0,6.026895999908447,0.0,0.0,0.0,0.2780706882476806,4.0,0.0,1.0
817140,293.2755126953125,297.1499938964844,293.1499938964844,0.0115091130137443,-660.6914672851562,303.1015930175781,0.5539627075195312,0.050000000745058,0.0457837134599685,293.9086303710937,297.1499938964844,293.1499938964844,0.0027008904144167,-215.83888244628903,294.91851806640625,0.5539627075195312,0.050000000745058,0.0482124537229537,293.21905517578125,297.1499938964844,293.1499938964844,0.1607711315155029,-2604.846923828125,304.1575012207031,0.9407941102981568,0.2359315752983093,0.1657305508852005,293.1813049316406,297.1499938964844,293.1499938964844,0.2053834497928619,-4285.33154296875,304.1614074707031,0.9990000128746032,0.3196781277656555,0.2725687325000763,293.29010009765625,297.1499938964844,293.1499938964844,0.0096369497478008,-3003.950439453125,302.032470703125,0.5539627075195312,0.050000000745058,0.228699117898941,291.17205810546875,291.1499938964844,274.2316589355469,272.0636901855469,285.4437561035156,293.8488464355469,291.1719055175781,1.0,0.1969298422336578,0.9250344038009644,0.9250344038009644,1.0,1.0,-0.913256824016571,0.3913906812667846,0.5218661427497864,0.1618279069662094,0.0,0.0,0.2080890089273452,26.774065017700195,25.0,-1.417663335800171,-5272.87841796875,84.82634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,304.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1243789792060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505686938762664,0.1505729854106903,-4.297327450331068e-06,0.0,0.0001262288424186,0.0,0.0,5.989834785461426,0.0,0.0,0.0,0.2779258489608764,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114655159413814,-659.4683837890625,303.0799255371094,0.5545259118080139,0.050000000745058,0.045779962092638,293.91412353515625,297.1499938964844,293.1499938964844,0.0025934362784028,-207.2927703857422,294.7721252441406,0.5545259118080139,0.050000000745058,0.0482085049152374,293.21905517578125,297.1499938964844,293.1499938964844,0.1600346118211746,-2595.323486328125,304.157470703125,0.940371870994568,0.2350552231073379,0.1651178747415542,293.1810607910156,297.1499938964844,293.1499938964844,0.2046902179718017,-4274.0615234375,304.1605834960937,0.9990000128746032,0.3193333745002746,0.2718572318553924,293.2907409667969,297.1499938964844,293.1499938964844,0.0095960032194852,-2996.62353515625,302.0063781738281,0.5545259118080139,0.050000000745058,0.2286804020404815,291.1715393066406,291.1499938964844,274.25,272.0779113769531,285.45343017578125,293.8527526855469,291.17138671875,1.0,0.1965406388044357,0.9250169396400452,0.9250169396400452,1.0,1.0,-0.9116357564926147,0.390715479850769,0.5209202766418457,0.1613637804985046,0.0,0.0,0.206706091761589,26.654481887817383,28.0,-1.4533485174179075,-5254.068359375,84.33736419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,304.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1237125769257545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497521847486496,0.1497564911842346,-4.295773578633089e-06,0.0,0.0001255525421584,0.0,0.0,5.953948497772217,0.0,0.0,0.0,0.2777856290340423,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.011424602009356,-658.3408813476562,303.0582275390625,0.5542327165603638,0.050000000745058,0.045781921595335,293.91961669921875,297.1499938964844,293.1499938964844,0.0024856913369148,-198.7140045166016,294.6246032714844,0.5542327165603638,0.050000000745058,0.0482105687260627,293.2190856933594,297.1499938964844,293.1499938964844,0.1593053042888641,-2585.889404296875,304.1574401855469,0.9385644793510436,0.2341736704111099,0.164507120847702,293.1813659667969,297.1499938964844,293.1499938964844,0.2049641907215118,-4279.32177734375,304.1581420898437,0.9990000128746032,0.3188799321651459,0.2722276747226715,293.2914123535156,297.1499938964844,293.1499938964844,0.0095568131655454,-2989.674560546875,301.9800720214844,0.5542327165603638,0.050000000745058,0.2286901772022247,291.1707763671875,291.1499938964844,274.26806640625,272.0918884277344,285.46295166015625,293.857421875,291.17041015625,1.0,0.1966733783483505,0.9249959588050842,0.9249959588050842,1.0,1.0,-0.911362648010254,0.3906480371952057,0.5207146406173706,0.1611661612987518,0.0,0.0,0.2053933888673782,26.70101547241211,28.0,-2.6904633045196533,-5238.08154296875,84.35863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,304.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1230582445859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489665806293487,0.1489708721637725,-4.294271548133111e-06,0.0,0.0001248884800588,0.0,0.0,5.919453144073486,0.0,0.0,0.0,0.27765092253685,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113870557397603,-657.3567504882812,303.0364074707031,0.5532727241516113,0.050000000745058,0.0457883588969707,293.92510986328125,297.1499938964844,293.1499938964844,0.0023776970338076,-190.11708068847656,294.4750366210937,0.5532727241516113,0.050000000745058,0.0482173487544059,293.2191467285156,297.1499938964844,293.1499938964844,0.1585981845855713,-2576.759521484375,304.1573791503906,0.9356629252433776,0.2332867085933685,0.1638959348201751,293.1829528808594,297.1499938964844,293.1499938964844,0.2060346007347107,-4298.0615234375,304.1546936035156,0.9990000128746032,0.3181736469268799,0.2734407484531402,293.2921447753906,297.1499938964844,293.1499938964844,0.0095197837799787,-2983.309814453125,301.9532470703125,0.5532727241516113,0.050000000745058,0.228722333908081,291.1685791015625,291.1499938964844,274.2856140136719,272.1054382324219,285.4729919433594,293.8642883300781,291.1676940917969,1.0,0.1971098631620407,0.9249749779701232,0.9249749779701232,1.0,1.0,-0.9121388792991638,0.3910530507564544,0.521085798740387,0.1611775010824203,0.0,0.0,0.2043698728084564,26.877927780151367,25.0,-5.821420669555664,-5225.46875,84.77830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47491455078125,304.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.1224234029650688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148280844092369,0.1482851356267929,-4.292851826903643e-06,0.0,0.0001242441940121,0.0,0.0,5.889231204986572,0.0,0.0,0.0,0.2775323987007141,4.0,0.0,1.0
817380,293.2753601074219,297.1499938964844,293.1499938964844,0.0113480035215616,-656.3235473632812,303.0144958496094,0.5533631443977356,0.050000000745058,0.0457877516746521,293.9305725097656,297.1499938964844,293.1499938964844,0.0022690240293741,-181.46356201171875,294.3236694335937,0.5533631443977356,0.050000000745058,0.0482167080044746,293.2192077636719,297.1499938964844,293.1499938964844,0.1578953862190246,-2567.6865234375,304.1573181152344,0.934440851211548,0.2323991954326629,0.1632769256830215,293.1851501464844,297.1499938964844,293.1499938964844,0.205973818898201,-4297.2353515625,304.1540222167969,0.9990000128746032,0.3173198103904724,0.2733264863491058,293.2929077148437,297.1499938964844,293.1499938964844,0.0094813117757439,-2976.6650390625,301.9260559082031,0.5533631443977356,0.050000000745058,0.2287193089723587,291.1651611328125,291.1499938964844,274.3026428222656,272.1184997558594,285.4840393066406,293.8724670410156,291.1644287109375,1.0,0.1968394964933395,0.9249539375305176,0.9249539375305176,1.0,1.0,-0.9112554788589478,0.390712559223175,0.5205429196357727,0.1608538776636123,0.0,0.0,0.2036996483802795,26.84977149963379,25.0,-6.45023775100708,-5213.1796875,84.56913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,304.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1218155175447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1477946192026138,0.1477989107370376,-4.291657205612864e-06,0.0,0.000123627265566,0.0,0.0,5.867570877075195,0.0,0.0,0.0,0.2774447798728943,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113050183281302,-655.0919189453125,302.9928283691406,0.5541921257972717,0.050000000745058,0.0457822047173976,293.9360046386719,297.1499938964844,293.1499938964844,0.0021595612633973,-172.7227783203125,294.1730651855469,0.5541921257972717,0.050000000745058,0.0482108630239963,293.2192687988281,297.1499938964844,293.1499938964844,0.1571534574031829,-2558.048583984375,304.1573486328125,0.9344057440757751,0.2315115332603454,0.162654161453247,293.1866760253906,297.1499938964844,293.1499938964844,0.2050341665744781,-4281.369140625,304.1549987792969,0.9990000128746032,0.3165788054466247,0.2722789943218231,293.2936706542969,297.1499938964844,293.1499938964844,0.009439805522561,-2969.078369140625,301.8990478515625,0.5541921257972717,0.050000000745058,0.2286915779113769,291.1640014648437,291.1499938964844,274.3191833496094,272.1311340332031,285.4942932128906,293.8790283203125,291.1641845703125,1.0,0.1962668001651764,0.9249329566955566,0.9249329566955566,1.0,1.0,-0.9092044234275818,0.389857679605484,0.5193467736244202,0.1602697968482971,0.0,0.0,0.2028981894254684,26.67714500427246,25.0,-2.3655009269714355,-5200.330078125,83.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,304.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.1212373599410057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1473903059959411,0.147394597530365,-4.290766810299829e-06,0.0,0.0001230405032401,0.0,0.0,5.849710941314697,0.0,0.0,0.0,0.277371346950531,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112606920301914,-653.76220703125,302.9714050292969,0.5547735691070557,0.050000000745058,0.0457783453166484,293.9414367675781,297.1499938964844,293.1499938964844,0.0020491692703217,-163.88894653320312,294.0235900878906,0.5547735691070557,0.050000000745058,0.0482067987322807,293.2193298339844,297.1499938964844,293.1499938964844,0.1563800573348999,-2547.95361328125,304.15740966796875,0.9339622259140016,0.2306210696697235,0.1620317697525024,293.1875,297.1499938964844,293.1499938964844,0.204318568110466,-4269.37939453125,304.1553649902344,0.9990000128746032,0.315948337316513,0.2715445160865783,293.29443359375,297.1499938964844,293.1499938964844,0.0093971323221921,-2960.9892578125,301.8723449707031,0.5547735691070557,0.050000000745058,0.2286723107099533,291.1654968261719,291.1499938964844,274.3352355957031,272.14337158203125,285.50311279296875,293.8837890625,291.1659851074219,1.0,0.1959047019481659,0.9249119758605956,0.9249119758605956,1.0,1.0,-0.907542645931244,0.389183908700943,0.5183587074279785,0.1597489714622497,0.0,0.0,0.2017213255167007,26.55331802368164,25.0,1.0289692878723145,-5185.28955078125,83.4192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,304.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.1206874474883079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468269526958465,0.1468312442302703,-4.28990551881725e-06,0.0,0.0001224824081873,0.0,0.0,5.825350284576416,0.0,0.0,0.0,0.277277261018753,4.0,0.0,1.0
