time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112174693495035,-652.475341796875,302.95001220703125,0.5552381873130798,0.050000000745058,0.0457752756774425,293.94683837890625,297.1499938964844,293.1499938964844,0.0019380331505089,-154.99774169921875,293.8729858398437,0.5552381873130798,0.050000000745058,0.0482035726308822,293.2193908691406,297.1499938964844,293.1499938964844,0.1556139886379242,-2537.956298828125,304.1574401855469,0.9333197474479676,0.2297285348176956,0.1614080071449279,293.188232421875,297.1499938964844,293.1499938964844,0.2037461698055267,-4259.8369140625,304.1554260253906,0.9990000128746032,0.3153290152549743,0.2709575593471527,293.29522705078125,297.1499938964844,293.1499938964844,0.009355004876852,-2953.03515625,301.845458984375,0.5552381873130798,0.050000000745058,0.228656992316246,291.16668701171875,291.1499938964844,274.3507995605469,272.1551513671875,285.5113220214844,293.8880310058594,291.16680908203125,1.0,0.1955634653568267,0.9248833656311036,0.9248833656311036,1.0,1.0,-0.9060635566711426,0.388592779636383,0.5174707770347595,0.1592634171247482,0.0,0.0,0.2004796266555786,26.45255470275879,25.0,1.091073989868164,-5167.96826171875,82.99017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,304.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1201609224081039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461316496133804,0.1461359411478042,-4.288820036890684e-06,0.0,0.0001219480618601,0.0,0.0,5.795280456542969,0.0,0.0,0.0,0.2771638035774231,4.0,0.0,1.0
817620,293.2751159667969,297.1499938964844,293.1499938964844,0.0111757246777415,-651.2532348632812,302.9285583496094,0.5556610822677612,0.050000000745058,0.0457725003361702,293.9522399902344,297.1499938964844,293.1499938964844,0.0018264885293319,-146.07908630371094,293.7205505371094,0.5556610822677612,0.050000000745058,0.0482006445527076,293.219482421875,297.1499938964844,293.1499938964844,0.1548629254102707,-2528.163330078125,304.157470703125,0.9326019287109376,0.2288350313901901,0.160783514380455,293.18896484375,297.1499938964844,293.1499938964844,0.2032405585050583,-4251.453125,304.1553649902344,0.9990000128746032,0.3147031664848327,0.2704232335090637,293.2960205078125,297.1499938964844,293.1499938964844,0.0093137687072157,-2945.330810546875,301.8182373046875,0.5556610822677612,0.050000000745058,0.2286431193351745,291.16668701171875,291.1499938964844,274.36590576171875,272.16656494140625,285.5191345214844,293.8920593261719,291.1665954589844,1.0,0.1952434778213501,0.9248547554016112,0.9248547554016112,1.0,1.0,-0.9046491384506226,0.3880327641963959,0.5166164040565491,0.1587861627340316,0.0,0.0,0.1993618607521057,26.360092163085938,25.0,0.1335350722074508,-5151.08154296875,82.5869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,304.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1196531504392623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454654335975647,0.1454697251319885,-4.287623596610501e-06,0.0,0.0001214327348861,0.0,0.0,5.766290664672852,0.0,0.0,0.0,0.2770525515079498,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111348154023289,-650.0601196289062,302.9070739746094,0.5560463070869446,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017145629972219,-137.1310577392578,293.56671142578125,0.5560463070869446,0.050000000745058,0.0481979921460151,293.21954345703125,297.1499938964844,293.1499938964844,0.1541177034378051,-2518.443603515625,304.157470703125,0.9318159818649292,0.2279408872127533,0.160158634185791,293.1897277832031,297.1499938964844,293.1499938964844,0.2027853280305862,-4243.93017578125,304.1552124023437,0.9990000128746032,0.3140613734722137,0.2699364721775055,293.2967834472656,297.1499938964844,293.1499938964844,0.0092729786410927,-2937.715576171875,301.790771484375,0.5560463070869446,0.050000000745058,0.2286305278539657,291.16619873046875,291.1499938964844,274.3805847167969,272.1775817871094,285.52667236328125,293.89605712890625,291.166015625,1.0,0.1949428617954254,0.9248261451721193,0.9248261451721193,1.0,1.0,-0.9032936096191406,0.3875006735324859,0.5157929062843323,0.1583174765110016,0.0,0.0,0.1983308941125869,26.27510643005371,25.0,-0.6732091307640076,-5135.17041015625,82.2070541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432861328125,304.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1191651001572609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1448595076799392,0.1448637843132019,-4.286462626623688e-06,0.0,0.0001209374240715,0.0,0.0,5.739853382110596,0.0,0.0,0.0,0.2769494652748108,4.0,0.0,1.0
817740,293.27490234375,297.1499938964844,293.1499938964844,0.0110943401232361,-648.8773803710938,302.8856506347656,0.556393563747406,0.050000000745058,0.0457677207887172,293.9631042480469,297.1499938964844,293.1499938964844,0.0016011387342587,-128.06285095214844,293.4117126464844,0.556393563747406,0.050000000745058,0.0481956116855144,293.2196044921875,297.1499938964844,293.1499938964844,0.1533744782209396,-2508.7412109375,304.157470703125,0.9309620261192322,0.2270459979772567,0.1595334559679031,293.1905517578125,297.1499938964844,293.1499938964844,0.2023758888244629,-4237.181640625,304.155029296875,0.9990000128746032,0.313396006822586,0.2694976031780243,293.2975769042969,297.1499938964844,293.1499938964844,0.0092322314158082,-2930.08203125,301.7631530761719,0.556393563747406,0.050000000745058,0.2286192327737808,291.1655578613281,291.1499938964844,274.39483642578125,272.1882019042969,285.5340270996094,293.9001159667969,291.1653747558594,1.0,0.1946617215871811,0.924797534942627,0.924797534942627,1.0,1.0,-0.9019973278045654,0.3869960904121399,0.5150012373924255,0.1578589528799057,0.0,0.0,0.1973604559898376,26.19758415222168,25.0,-1.219014048576355,-5119.9501953125,81.85041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237060546875,304.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1187011525034904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1442990750074386,0.1443033516407013,-4.285379873181228e-06,0.0,0.0001204665823024,0.0,0.0,5.715411186218262,0.0,0.0,0.0,0.2768536806106567,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110543565824627,-647.7052001953125,302.8642883300781,0.5567105412483215,0.050000000745058,0.0457656644284725,293.96856689453125,297.1499938964844,293.1499938964844,0.0014874429907649,-118.97249603271484,293.25567626953125,0.5567105412483215,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1526324152946472,-2499.044921875,304.1574401855469,0.9300525188446044,0.2261504679918289,0.158907949924469,293.1914367675781,297.1499938964844,293.1499938964844,0.2020028084516525,-4231.04443359375,304.15478515625,0.9990000128746032,0.3127062022686004,0.2690969109535217,293.29833984375,297.1499938964844,293.1499938964844,0.0091916872188448,-2922.453125,301.7353820800781,0.5567105412483215,0.050000000745058,0.2286089658737182,291.16485595703125,291.1499938964844,274.4086303710937,272.1984558105469,285.54119873046875,293.9042358398437,291.1646423339844,1.0,0.1943961232900619,0.9247689247131348,0.9247689247131348,1.0,1.0,-0.9007482528686525,0.3865130543708801,0.5142351984977722,0.1574095040559768,0.0,0.0,0.196440652012825,26.126026153564453,25.0,-1.6466362476348877,-5105.19775390625,81.51239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140625,304.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1182602122426033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1437687277793884,0.143773004412651,-4.284360784367891e-06,0.0,0.0001200190818053,0.0,0.0,5.692307949066162,0.0,0.0,0.0,0.2767632901668548,4.0,0.0,1.0
817860,293.274658203125,297.1499938964844,293.1499938964844,0.0110148480162024,-646.5435791015625,302.84295654296875,0.5569962859153748,0.050000000745058,0.0457638166844844,293.9740295410156,297.1499938964844,293.1499938964844,0.0013731168583035,-109.83142852783205,293.0985412597656,0.5569962859153748,0.050000000745058,0.0481915026903152,293.2197570800781,297.1499938964844,293.1499938964844,0.1518916189670562,-2489.35595703125,304.1574401855469,0.9290861487388612,0.2252540588378906,0.1582820564508438,293.1924133300781,297.1499938964844,293.1499938964844,0.2016676068305969,-4225.54345703125,304.154541015625,0.9990000128746032,0.3119873404502868,0.2687355875968933,293.29913330078125,297.1499938964844,293.1499938964844,0.0091512836515903,-2914.818603515625,301.7074584960937,0.5569962859153748,0.050000000745058,0.228599727153778,291.1640930175781,291.1499938964844,274.42205810546875,272.2083740234375,285.5482177734375,293.908447265625,291.1638488769531,1.0,0.1941465139389038,0.9247493743896484,0.9247493743896484,1.0,1.0,-0.8995476961135864,0.3860518336296081,0.5134958624839783,0.1569710671901703,0.0,0.0,0.1955831199884414,26.06057548522949,25.0,-1.95096755027771,-5091.03466796875,81.19334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4038391113281,304.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.1178456470370292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432732492685318,0.1432775259017944,-4.283407633920433e-06,0.0,0.0001195983495563,0.0,0.0,5.670739650726318,0.0,0.0,0.0,0.2766789197921753,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109757147729396,-645.38818359375,302.8216857910156,0.5572563409805298,0.050000000745058,0.0457621403038501,293.9795227050781,297.1499938964844,293.1499938964844,0.001258123666048,-100.6365203857422,292.9403991699219,0.5572563409805298,0.050000000745058,0.0481897369027137,293.2198181152344,297.1499938964844,293.1499938964844,0.1511512845754623,-2479.662841796875,304.1574401855469,0.9280719757080078,0.2243568748235702,0.157655730843544,293.1934814453125,297.1499938964844,293.1499938964844,0.2013631165027618,-4220.5546875,304.1542663574219,0.9990000128746032,0.3112409710884094,0.2684067189693451,293.2998962402344,297.1499938964844,293.1499938964844,0.0091109722852706,-2907.16259765625,301.67938232421875,0.5572563409805298,0.050000000745058,0.2285913527011871,291.16326904296875,291.1499938964844,274.43505859375,272.2179260253906,285.5550842285156,293.9127197265625,291.1630554199219,1.0,0.1939100921154022,0.9247297644615172,0.9247297644615172,1.0,1.0,-0.89838707447052,0.3856078088283539,0.5127792358398438,0.1565428376197815,0.0,0.0,0.1947799026966095,26.00016975402832,25.0,-2.1069893836975098,-5077.4697265625,80.88993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1174554824829101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1428103744983673,0.1428146511316299,-4.282514510123292e-06,0.0,0.000119202384667,0.0,0.0,5.650601387023926,0.0,0.0,0.0,0.2766000926494598,4.0,0.0,1.0
817980,293.2743530273437,297.1499938964844,293.1499938964844,0.0109369056299328,-644.2362670898438,302.8004455566406,0.5574901700019836,0.050000000745058,0.0457606352865695,293.98504638671875,297.1499938964844,293.1499938964844,0.0011422946117818,-91.37403869628906,292.7812805175781,0.5574901700019836,0.050000000745058,0.0481881536543369,293.21990966796875,297.1499938964844,293.1499938964844,0.1504105776548385,-2469.953369140625,304.1574401855469,0.927009344100952,0.223458707332611,0.1570288836956024,293.19464111328125,297.1499938964844,293.1499938964844,0.2010890692472458,-4216.07177734375,304.15399169921875,0.9990000128746032,0.3104636669158935,0.2681109309196472,293.3006896972656,297.1499938964844,293.1499938964844,0.0090706814080476,-2899.46533203125,301.6511535644531,0.5574901700019836,0.050000000745058,0.2285838574171066,291.1625061035156,291.1499938964844,274.4476928710937,272.2271423339844,285.5618591308594,293.9170837402344,291.16229248046875,1.0,0.1936870962381363,0.924710214138031,0.924710214138031,1.0,1.0,-0.8972669839859009,0.385180801153183,0.5120861530303955,0.1561261713504791,0.0,0.0,0.1940277516841888,25.944887161254883,25.0,-2.0977048873901367,-5064.51318359375,80.60236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,304.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1170923486351966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1423798650503158,0.1423841416835785,-4.281685050955275e-06,0.0,0.0001188338501378,0.0,0.0,5.6318864822387695,0.0,0.0,0.0,0.2765268087387085,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.010898376815021,-643.0853881835938,302.779296875,0.557701051235199,0.050000000745058,0.0457592830061912,293.9905700683594,297.1499938964844,293.1499938964844,0.0010258078109472,-82.05815887451172,292.6212158203125,0.557701051235199,0.050000000745058,0.0481867305934429,293.219970703125,297.1499938964844,293.1499938964844,0.1496688723564148,-2460.21875,304.1574401855469,0.9259039759635924,0.2225596308708191,0.1564014852046966,293.19586181640625,297.1499938964844,293.1499938964844,0.2008409649133682,-4212.01806640625,304.1537170410156,0.9990000128746032,0.309656411409378,0.2678440809249878,293.3014831542969,297.1499938964844,293.1499938964844,0.0090304100885987,-2891.720947265625,301.6228332519531,0.557701051235199,0.050000000745058,0.2285770922899246,291.16180419921875,291.1499938964844,274.4599609375,272.2360534667969,285.56854248046875,293.9215393066406,291.1615905761719,1.0,0.1934758722782135,0.9246906042099,0.9246906042099,1.0,1.0,-0.8961821794509888,0.384768009185791,0.5114141702651978,0.1557210981845855,0.0,0.0,0.1933143138885498,25.894092559814453,25.0,-1.9723799228668213,-5052.044921875,80.32860565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,304.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1167549341917038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419747620820999,0.1419790536165237,-4.280911070964066e-06,0.0,0.0001184914144687,0.0,0.0,5.614295482635498,0.0,0.0,0.0,0.2764579951763153,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108601106330752,-641.93505859375,302.7581787109375,0.5578914880752563,0.050000000745058,0.0457580648362636,293.99609375,297.1499938964844,293.1499938964844,0.0009086240315809,-72.68582153320312,292.46026611328125,0.5578914880752563,0.050000000745058,0.0481854453682899,293.22003173828125,297.1499938964844,293.1499938964844,0.1489261537790298,-2450.458984375,304.1574401855469,0.9247603416442872,0.2216595560312271,0.1557735502719879,293.1971740722656,297.1499938964844,293.1499938964844,0.2006159573793411,-4208.34521484375,304.1534423828125,0.9990000128746032,0.308819830417633,0.2676030695438385,293.30224609375,297.1499938964844,293.1499938964844,0.0089901471510529,-2883.9267578125,301.5943603515625,0.5578914880752563,0.050000000745058,0.2285710126161575,291.1611633300781,291.1499938964844,274.47186279296875,272.24462890625,285.5751342773437,293.926025390625,291.1610107421875,1.0,0.1932751983404159,0.9246709942817688,0.9246709942817688,1.0,1.0,-0.8951289653778076,0.3843673169612884,0.5107616186141968,0.1553277969360351,0.0,0.0,0.1926317512989044,25.84732437133789,25.0,-1.78706157207489,-5039.96142578125,80.06721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1164420470595359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1415898203849792,0.1415940970182418,-4.280182110960595e-06,0.0,0.0001181738698505,0.0,0.0,5.597597599029541,0.0,0.0,0.0,0.276392787694931,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108221024274826,-640.7852172851562,302.7371520996094,0.5580625534057617,0.050000000745058,0.0457569733262062,294.0016174316406,297.1499938964844,293.1499938964844,0.0007907638209871,-63.25875473022461,292.29840087890625,0.5580625534057617,0.050000000745058,0.048184297978878,293.2200927734375,297.1499938964844,293.1499938964844,0.1481823474168777,-2440.673095703125,304.1574401855469,0.9235807061195374,0.2207585126161575,0.1551449745893478,293.19854736328125,297.1499938964844,293.1499938964844,0.200412780046463,-4205.03125,304.1531982421875,0.9990000128746032,0.3079533874988556,0.2673864960670471,293.30303955078125,297.1499938964844,293.1499938964844,0.0089498925954103,-2876.08251953125,301.56573486328125,0.5580625534057617,0.050000000745058,0.2285655587911605,291.16064453125,291.1499938964844,274.4834289550781,272.2528991699219,285.5816345214844,293.9306030273437,291.1604919433594,1.0,0.1930844634771347,0.9246525168418884,0.9246525168418884,1.0,1.0,-0.8941053152084351,0.3839775621891022,0.5101277828216553,0.1549467891454696,0.0,0.0,0.1919759064912796,25.80435562133789,25.0,-1.5779526233673096,-5028.203125,79.81742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,304.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1161534637212753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1412220895290374,0.1412263661623001,-4.279491349734599e-06,0.0,0.0001178809980046,0.0,0.0,5.581663608551025,0.0,0.0,0.0,0.2763306200504303,4.0,0.0,1.0
818220,293.2736511230469,297.1499938964844,293.1499938964844,0.0107843540608882,-639.6361694335938,302.7161560058594,0.558215856552124,0.050000000745058,0.045755997300148,294.00714111328125,297.1499938964844,293.1499938964844,0.0006721766549162,-53.77302551269531,292.1356506347656,0.558215856552124,0.050000000745058,0.0481832697987556,293.2201843261719,297.1499938964844,293.1499938964844,0.147437646985054,-2430.863037109375,304.1574401855469,0.922368347644806,0.2198564410209655,0.15451580286026,293.1999816894531,297.1499938964844,293.1499938964844,0.2002298384904861,-4202.05029296875,304.1529541015625,0.9990000128746032,0.3070569634437561,0.2671924233436584,293.3038330078125,297.1499938964844,293.1499938964844,0.0089096408337354,-2868.188232421875,301.5370178222656,0.558215856552124,0.050000000745058,0.2285606861114502,291.1601867675781,291.1499938964844,274.49468994140625,272.2608947753906,285.58807373046875,293.9352111816406,291.1600646972656,1.0,0.1929029375314712,0.924634039402008,0.924634039402008,1.0,1.0,-0.8931089639663696,0.3835973739624023,0.5095115900039673,0.1545782834291458,0.0,0.0,0.1913427859544754,25.7648983001709,25.0,-1.3703131675720217,-5016.716796875,79.5783462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1158883497118949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408689469099044,0.1408732235431671,-4.278833785065217e-06,0.0,0.000117611947644,0.0,0.0,5.566376686096191,0.0,0.0,0.0,0.2762710750102997,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107468580827116,-638.4880981445312,302.6952514648437,0.5583534240722656,0.050000000745058,0.0457551255822181,294.0126647949219,297.1499938964844,293.1499938964844,0.0005543302395381,-44.3337287902832,291.9720153808594,0.5583534240722656,0.050000000745058,0.0481823496520519,293.2202453613281,297.1499938964844,293.1499938964844,0.1466921716928482,-2421.031494140625,304.1574401855469,0.9211273193359376,0.2189534604549408,0.153886005282402,293.2014465332031,297.1499938964844,293.1499938964844,0.2000649124383926,-4199.365234375,304.1527099609375,0.9990000128746032,0.3061315417289734,0.26701819896698,293.3046264648437,297.1499938964844,293.1499938964844,0.0088693927973508,-2860.24462890625,301.5081481933594,0.5583534240722656,0.050000000745058,0.2285563200712204,291.1597900390625,291.1499938964844,274.505615234375,272.26861572265625,285.5944519042969,293.9398498535156,291.1596984863281,1.0,0.1927295476198196,0.9246155023574828,0.9246155023574828,1.0,1.0,-0.8921365737915039,0.3832249939441681,0.5089115500450134,0.1542222648859024,0.0,0.0,0.1907280683517456,25.728561401367188,25.0,-1.1782478094100952,-5005.45703125,79.34872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,304.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1156448796391487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1405276656150818,0.1405319422483444,-4.278201686247485e-06,0.0,0.0001173648561234,0.0,0.0,5.551615715026856,0.0,0.0,0.0,0.2762136459350586,4.0,0.0,1.0
818340,293.2732238769531,297.1499938964844,293.1499938964844,0.0107096750289201,-637.3428344726562,302.67437744140625,0.5584748983383179,0.050000000745058,0.0457543544471263,294.0181884765625,297.1499938964844,293.1499938964844,0.0004867302486672,-34.30042266845703,291.80731201171875,0.5584748983383179,0.050000000745058,0.0481815375387668,293.2203369140625,297.1499938964844,293.1499938964844,0.1459459066390991,-2411.17724609375,304.1574401855469,0.9198577404022216,0.2180493772029876,0.1532555520534515,293.2030029296875,297.1499938964844,293.1499938964844,0.1999185234308242,-4196.9853515625,304.1524963378906,0.9990000128746032,0.3051748275756836,0.2668643593788147,293.305419921875,297.1499938964844,293.1499938964844,0.0088291820138692,-2852.258544921875,301.4791564941406,0.5584748983383179,0.050000000745058,0.2285524755716323,291.1594543457031,291.1499938964844,274.5162048339844,272.27606201171875,285.60076904296875,293.94451904296875,291.1593933105469,1.0,0.1925645172595977,0.9245970249176024,0.9245970249176024,1.0,1.0,-0.8911887407302856,0.3828605115413666,0.5083281993865967,0.1538792550563812,0.0,0.0,0.1901313662528991,25.69541358947754,25.0,-1.0059068202972412,-4994.4189453125,79.12873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,304.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1154239401221275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1401979327201843,0.1402022093534469,-4.277595508028753e-06,0.0,0.0001171406256617,0.0,0.0,5.53736686706543,0.0,0.0,0.0,0.2761582732200622,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106727546080946,-636.1994018554688,302.6535949707031,0.5585836172103882,0.050000000745058,0.0457536652684211,294.023681640625,297.1499938964844,293.1499938964844,0.0004399902827572,-24.77504539489746,291.6417236328125,0.5585836172103882,0.050000000745058,0.0481808148324489,293.22039794921875,297.1499938964844,293.1499938964844,0.1451991498470306,-2401.304931640625,304.1574401855469,0.9185661673545836,0.2171444594860077,0.1526245027780532,293.20458984375,297.1499938964844,293.1499938964844,0.199786975979805,-4194.84814453125,304.1522827148437,0.9990000128746032,0.3041906356811523,0.2667267024517059,293.3062438964844,297.1499938964844,293.1499938964844,0.0087889861315488,-2844.226318359375,301.45001220703125,0.5585836172103882,0.050000000745058,0.2285490334033966,291.1591796875,291.1499938964844,274.52655029296875,272.28326416015625,285.6070251464844,293.94921875,291.1591186523437,1.0,0.1924061775207519,0.9245784878730774,0.9245784878730774,1.0,1.0,-0.8902602791786194,0.382501482963562,0.5077587962150574,0.1535485833883285,0.0,0.0,0.1895476579666137,25.66482925415039,25.0,-0.8541998863220215,-4983.55908203125,78.91647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1152215301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1398767083883285,0.1398809850215912,-4.277007519704057e-06,0.0,0.0001169352035503,0.0,0.0,5.523495674133301,0.0,0.0,0.0,0.2761043906211853,4.0,0.0,1.0
818460,293.27276611328125,297.1499938964844,293.1499938964844,0.0106361443176865,-635.059326171875,302.63287353515625,0.5586792230606079,0.050000000745058,0.0457530617713928,294.0292053222656,297.1499938964844,293.1499938964844,0.0003875372058246,-15.27341651916504,291.4752502441406,0.5586792230606079,0.050000000745058,0.0481801778078079,293.220458984375,297.1499938964844,293.1499938964844,0.1444519162178039,-2391.414794921875,304.1574401855469,0.9172531366348268,0.2162385582923889,0.1519928574562072,293.20623779296875,297.1499938964844,293.1499938964844,0.1996706426143646,-4192.9609375,304.1520690917969,0.9990000128746032,0.3031764626502991,0.2666055262088775,293.3070373535156,297.1499938964844,293.1499938964844,0.0087488116696476,-2836.150146484375,301.4207458496094,0.5586792230606079,0.050000000745058,0.2285460084676742,291.158935546875,291.1499938964844,274.5365905761719,272.29022216796875,285.6132507324219,293.95391845703125,291.15887451171875,1.0,0.1922546476125717,0.924560546875,0.924560546875,1.0,1.0,-0.8893516063690186,0.3821479678153991,0.5072036385536194,0.1532305628061294,0.0,0.0,0.1889763325452804,25.63685607910156,25.0,-0.7240182757377625,-4972.880859375,78.71204376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,304.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1150381788611412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1395635455846786,0.1395678222179412,-4.276437266526045e-06,0.0,0.0001167491282103,0.0,0.0,5.509983062744141,0.0,0.0,0.0,0.2760519385337829,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0105998311191797,-633.9224853515625,302.6122436523437,0.5587636232376099,0.050000000745058,0.0457525290548801,294.0346984863281,297.1499938964844,293.1499938964844,0.000318277743645,-5.487621307373047,291.3078918457031,0.5587636232376099,0.050000000745058,0.0481796152889728,293.2205505371094,297.1499938964844,293.1499938964844,0.1437043398618698,-2381.508544921875,304.1574401855469,0.9159228801727296,0.2153318375349044,0.1513606160879135,293.2079162597656,297.1499938964844,293.1499938964844,0.1995674967765808,-4191.28955078125,304.1518859863281,0.9990000128746032,0.302134096622467,0.2664985954761505,293.3078308105469,297.1499938964844,293.1499938964844,0.0087086698040366,-2828.03173828125,301.391357421875,0.5587636232376099,0.050000000745058,0.2285433560609817,291.15875244140625,291.1499938964844,274.54638671875,272.29693603515625,285.619384765625,293.9586181640625,291.15869140625,1.0,0.1921090185642242,0.9245425462722778,0.9245425462722778,1.0,1.0,-0.8884599208831787,0.3817987143993377,0.5066612362861633,0.1529246568679809,0.0,0.0,0.1884147077798843,25.61115074157715,25.0,-0.6094467639923096,-4962.3681640625,78.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1148713678121566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1392568796873092,0.1392611563205719,-4.275881565263262e-06,0.0,0.0001165798385045,0.0,0.0,5.49675989151001,0.0,0.0,0.0,0.2760006785392761,4.0,0.0,1.0
818580,293.27227783203125,297.1499938964844,293.1499938964844,0.010563826188445,-632.7892456054688,302.5916748046875,0.5588372945785522,0.050000000745058,0.0457520633935928,294.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5588372945785522,0.050000000745058,0.0481791272759437,293.2206115722656,297.1499938964844,293.1499938964844,0.1429564654827118,-2371.586669921875,304.157470703125,0.9145774841308594,0.214424192905426,0.1507278382778167,293.2096252441406,297.1499938964844,293.1499938964844,0.1994769424200058,-4189.82421875,304.1517028808594,0.9990000128746032,0.3010626435279846,0.2664052546024322,293.3086242675781,297.1499938964844,293.1499938964844,0.0086685484275221,-2819.869140625,301.36181640625,0.5588372945785522,0.050000000745058,0.2285410463809967,291.1585693359375,291.1499938964844,274.555908203125,272.30340576171875,285.62554931640625,293.96337890625,291.1585388183594,1.0,0.1919690519571304,0.9245246052742004,0.9245246052742004,1.0,1.0,-0.8875845074653625,0.3814533948898315,0.506131112575531,0.1526306122541427,0.0,0.0,0.1878609955310821,25.58761405944824,25.0,-0.5026928186416626,-4952.00537109375,78.32323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,304.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1147201880812645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1389557868242263,0.138960063457489,-4.275338142178953e-06,0.0,0.0001164264103863,0.0,0.0,5.483786106109619,0.0,0.0,0.0,0.2759504020214081,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105277206748723,-631.6429443359375,302.5711364746094,0.5589015483856201,0.050000000745058,0.0457516610622406,294.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5589015483856201,0.050000000745058,0.0481787025928497,293.2207336425781,297.1499938964844,293.1499938964844,0.1422036588191986,-2361.583740234375,304.157470703125,0.9132149815559388,0.213505357503891,0.1500921249389648,293.2113952636719,297.1499938964844,293.1499938964844,0.1993945389986038,-4188.48779296875,304.15155029296875,0.9990000128746032,0.2999612092971802,0.2663238942623138,293.3094787597656,297.1499938964844,293.1499938964844,0.0086281700059771,-2811.58740234375,301.33209228515625,0.5589015483856201,0.050000000745058,0.2285390198230743,291.1585388183594,291.1499938964844,274.565185546875,272.3096923828125,285.6355895996094,293.97467041015625,291.1586608886719,1.0,0.1918336898088455,0.924506664276123,0.924506664276123,1.0,1.0,-0.8867204189300537,0.3811099231243133,0.5056105256080627,0.1523472368717193,0.0,0.0,0.1872958838939666,25.56596946716309,25.0,0.4250868260860443,-4940.95947265625,78.13723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,304.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.114581324160099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1386570483446121,0.1386613249778747,-4.274805633031065e-06,0.0,0.0001162854823633,0.0,0.0,5.470927238464356,0.0,0.0,0.0,0.2759005725383758,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104913599789142,-630.466796875,302.5506591796875,0.558954656124115,0.050000000745058,0.045751329511404,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.558954656124115,0.050000000745058,0.0481783524155616,293.22088623046875,297.1499938964844,293.1499938964844,0.1414328962564468,-2351.3173828125,304.1575012207031,0.911820650100708,0.2125800400972366,0.149447426199913,293.21319580078125,297.1499938964844,293.1499938964844,0.1993134617805481,-4187.154296875,304.15142822265625,0.9990000128746032,0.2988277077674866,0.26625657081604,293.31036376953125,297.1499938964844,293.1499938964844,0.0085874497890472,-2803.116455078125,301.3022766113281,0.558954656124115,0.050000000745058,0.2285373657941818,291.15924072265625,291.1499938964844,274.57427978515625,272.3157653808594,285.64178466796875,293.97998046875,291.1593933105469,1.0,0.1917028278112411,0.9244886636734008,0.9244886636734008,1.0,1.0,-0.8858630657196045,0.3807663917541504,0.5050966739654541,0.1520731002092361,0.0,0.0,0.1866104900836944,25.546436309814453,25.0,0.9210386872291564,-4930.19091796875,77.95589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1144532486796379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1383223831653595,0.1383266597986221,-4.274267212167615e-06,0.0,0.0001161554973805,0.0,0.0,5.456602096557617,0.0,0.0,0.0,0.2758454978466034,4.0,0.0,1.0
818760,293.2716064453125,297.1499938964844,293.1499938964844,0.0104557406157255,-629.3233642578125,302.5301818847656,0.5590003132820129,0.050000000745058,0.045751042664051,294.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5590003132820129,0.050000000745058,0.0481780506670475,293.22100830078125,297.1499938964844,293.1499938964844,0.14067143201828,-2341.17431640625,304.15753173828125,0.9104250073432922,0.2116582244634628,0.1488037854433059,293.21502685546875,297.1499938964844,293.1499938964844,0.199252039194107,-4186.16259765625,304.1512756347656,0.9990000128746032,0.2976666390895843,0.2661986947059631,293.31121826171875,297.1499938964844,293.1499938964844,0.008547056466341,-2794.730224609375,301.272216796875,0.5590003132820129,0.050000000745058,0.2285359352827072,291.1594543457031,291.1499938964844,274.5831298828125,272.3216552734375,285.64825439453125,293.98541259765625,291.159423828125,1.0,0.1915761828422546,0.9244729280471802,0.9244729280471802,1.0,1.0,-0.8850186467170715,0.380425751209259,0.5045928955078125,0.1518093049526214,0.0,0.0,0.1859537959098816,25.5284481048584,25.0,0.3648096621036529,-4918.7998046875,77.77944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1143337413668632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1379581987857818,0.1379624754190445,-4.273661033948883e-06,0.0,0.000116034214443,0.0,0.0,5.440994739532471,0.0,0.0,0.0,0.2757862210273742,4.0,0.0,1.0
818820,293.2713623046875,297.1499938964844,293.1499938964844,0.0104206195101141,-628.197021484375,302.5097351074219,0.5590389370918274,0.050000000745058,0.0457508042454719,294.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5590389370918274,0.050000000745058,0.0481777973473072,293.2211303710937,297.1499938964844,293.1499938964844,0.1399141997098922,-2331.08056640625,304.15753173828125,0.90902841091156,0.2107344418764114,0.1481602936983108,293.2168884277344,297.1499938964844,293.1499938964844,0.1992040425539016,-4185.39892578125,304.151123046875,0.9990000128746032,0.2964774370193481,0.2661497592926025,293.31207275390625,297.1499938964844,293.1499938964844,0.0085068671032786,-2786.36767578125,301.241943359375,0.5590389370918274,0.050000000745058,0.2285347282886505,291.1593322753906,291.1499938964844,274.5917663574219,272.3273620605469,285.6551513671875,293.9917297363281,291.1593017578125,1.0,0.1914533823728561,0.9244571328163148,0.9244571328163148,1.0,1.0,-0.8841855525970459,0.3800874054431915,0.5040981769561768,0.1515549272298813,0.0,0.0,0.1853456646203994,25.51191520690918,25.0,0.0909688472747802,-4907.95654296875,77.60745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,304.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1142202615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1376222223043441,0.1376264989376068,-4.273048489267239e-06,0.0,0.0001159190433099,0.0,0.0,5.42653751373291,0.0,0.0,0.0,0.2757303118705749,4.0,0.0,1.0
818880,293.2711486816406,297.1499938964844,293.1499938964844,0.0103855291381478,-627.0624389648438,302.48931884765625,0.559070348739624,0.050000000745058,0.0457506068050861,294.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5060729980469,0.559070348739624,0.050000000745058,0.0481775924563407,293.2212829589844,297.1499938964844,293.1499938964844,0.1391530036926269,-2320.918701171875,304.1575622558594,0.9076269865036012,0.2098050415515899,0.1475144326686859,293.2187805175781,297.1499938964844,293.1499938964844,0.199161946773529,-4184.7265625,304.1510009765625,0.9990000128746032,0.295259028673172,0.2661099135875702,293.3129577636719,297.1499938964844,293.1499938964844,0.0084665538743138,-2777.9140625,301.2115173339844,0.559070348739624,0.050000000745058,0.2285337597131729,291.1593322753906,291.1499938964844,274.6002502441406,272.3329162597656,285.6632080078125,294.0000305175781,291.15936279296875,1.0,0.1913340836763382,0.9244413375854492,0.9244413375854492,1.0,1.0,-0.8833609223365784,0.3797503113746643,0.5036106109619141,0.1513087451457977,0.0,0.0,0.184725135564804,25.49681282043457,25.0,0.3466292917728424,-4897.15087890625,77.4393539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,304.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.114111915230751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1372958272695541,0.1373000890016555,-4.272461410437245e-06,0.0,0.0001158090890385,0.0,0.0,5.412509441375732,0.0,0.0,0.0,0.2756758332252502,4.0,0.0,1.0
818940,293.2709350585937,297.1499938964844,293.1499938964844,0.0103504266589879,-625.915283203125,302.46893310546875,0.5590946078300476,0.050000000745058,0.0457504577934742,294.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5590946078300476,0.050000000745058,0.0481774359941482,293.221435546875,297.1499938964844,293.1499938964844,0.1383841335773468,-2310.63671875,304.1575927734375,0.9062188267707824,0.208870843052864,0.1468642204999923,293.220703125,297.1499938964844,293.1499938964844,0.1991235017776489,-4184.10595703125,304.15087890625,0.9990000128746032,0.2940111756324768,0.2660791873931885,293.3138732910156,297.1499938964844,293.1499938964844,0.0084260907024145,-2769.35107421875,301.1809387207031,0.5590946078300476,0.050000000745058,0.2285330146551132,291.1596374511719,291.1499938964844,274.6085205078125,272.3382873535156,285.6703796386719,294.00701904296875,291.15972900390625,1.0,0.1912179589271545,0.9244255423545836,0.9244255423545836,1.0,1.0,-0.8825423717498779,0.37941375374794,0.5031286478042603,0.1510695219039917,0.0,0.0,0.1840520799160003,25.48310279846192,25.0,0.5918293595314026,-4886.38916015625,77.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1140074133872985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1369522213935852,0.1369564980268478,-4.271877514838707e-06,0.0,0.0001157030346803,0.0,0.0,5.397791862487793,0.0,0.0,0.0,0.2756191194057464,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103155970573425,-624.7750854492188,302.4485778808594,0.5591130256652832,0.050000000745058,0.0457503460347652,294.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240966796875,0.5591130256652832,0.050000000745058,0.0481773167848587,293.2215881347656,297.1499938964844,293.1499938964844,0.1376158595085144,-2300.352783203125,304.1575927734375,0.9048144817352296,0.2079348266124725,0.1462124139070511,293.22265625,297.1499938964844,293.1499938964844,0.199094608426094,-4183.64599609375,304.1507873535156,0.9990000128746032,0.2927351295948028,0.2660558819770813,293.31475830078125,297.1499938964844,293.1499938964844,0.0083856796845793,-2760.76513671875,301.1501770019531,0.5591130256652832,0.050000000745058,0.2285324484109878,291.1598815917969,291.1499938964844,274.6166687011719,272.3435363769531,285.6778869628906,294.0144958496094,291.159912109375,1.0,0.1911047399044037,0.924409806728363,0.924409806728363,1.0,1.0,-0.8817311525344849,0.3790785372257232,0.502652645111084,0.1508367955684662,0.0,0.0,0.1833706498146057,25.47056007385254,25.0,0.5257553458213806,-4875.30224609375,77.11324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,304.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1139049679040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1365913301706314,0.1365955919027328,-4.271266789146466e-06,0.0,0.000115599061246,0.0,0.0,5.382343769073486,0.0,0.0,0.0,0.2755599319934845,4.0,0.0,1.0
819060,293.2705383300781,297.1499938964844,293.1499938964844,0.0102809919044375,-623.6375732421875,302.4281921386719,0.5591257810592651,0.050000000745058,0.0457502678036689,294.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5591257810592651,0.050000000745058,0.0481772348284721,293.2217712402344,297.1499938964844,293.1499938964844,0.1368461698293686,-2290.0380859375,304.1576232910156,0.9034156203269958,0.2069953382015228,0.1455583274364471,293.224609375,297.1499938964844,293.1499938964844,0.1990731060504913,-4183.30908203125,304.1506652832031,0.9990000128746032,0.2914306819438934,0.2660397291183471,293.315673828125,297.1499938964844,293.1499938964844,0.0083453077822923,-2752.14208984375,301.1192321777344,0.5591257810592651,0.050000000745058,0.2285320609807968,291.1600341796875,291.1499938964844,274.6246643066406,272.3486328125,285.6852111816406,294.02178955078125,291.1600952148437,1.0,0.1909941732883453,0.9243958592414856,0.9243958592414856,1.0,1.0,-0.8809260725975037,0.3787444829940796,0.5021815896034241,0.1506096571683883,0.0,0.0,0.1826846152544021,25.459117889404297,25.0,0.5128704309463501,-4864.44580078125,76.95478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,304.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1138025969266891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362306922674179,0.1362349689006805,-4.270642421033699e-06,0.0,0.0001154951678472,0.0,0.0,5.366898059844971,0.0,0.0,0.0,0.2755005061626434,4.0,0.0,1.0
819120,293.2703552246094,297.1499938964844,293.1499938964844,0.0102465795353055,-622.5018920898438,302.4078369140625,0.5591335296630859,0.050000000745058,0.0457502231001853,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5591335296630859,0.050000000745058,0.0481771901249885,293.221923828125,297.1499938964844,293.1499938964844,0.1360757648944854,-2279.701416015625,304.1576232910156,0.9020233154296876,0.2060539126396179,0.144902616739273,293.2265625,297.1499938964844,293.1499938964844,0.1990582644939422,-4183.0810546875,304.15057373046875,0.9990000128746032,0.2900986075401306,0.2660298943519592,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049656823277,-2743.47998046875,301.088134765625,0.5591335296630859,0.050000000745058,0.2285318374633789,291.1601867675781,291.1499938964844,274.63250732421875,272.3536376953125,285.69256591796875,294.0291442871094,291.16021728515625,1.0,0.1908860355615615,0.9243819117546082,0.9243819117546082,1.0,1.0,-0.880126953125,0.3784116804599762,0.5017152428627014,0.1503873020410537,0.0,0.0,0.18198923766613,25.44865608215332,25.0,0.4679184556007385,-4853.62109375,76.7990493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,304.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1136990636587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1358656287193298,0.1358699053525924,-4.27001168645802e-06,0.0,0.0001153900957433,0.0,0.0,5.351271629333496,0.0,0.0,0.0,0.275440365076065,4.0,0.0,1.0
819180,293.2701721191406,297.1499938964844,293.1499938964844,0.0102123245596885,-621.3660888671875,302.3874816894531,0.5591365694999695,0.050000000745058,0.0457502081990242,294.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5591365694999695,0.050000000745058,0.048177171498537,293.2221069335937,297.1499938964844,293.1499938964844,0.135304182767868,-2269.336181640625,304.1576538085937,0.9006191492080688,0.2051096707582473,0.1442451924085617,293.2285461425781,297.1499938964844,293.1499938964844,0.199049100279808,-4182.94677734375,304.1504821777344,0.9990000128746032,0.2887385785579681,0.2660260796546936,293.3175048828125,297.1499938964844,293.1499938964844,0.008264634758234,-2734.770751953125,301.0568542480469,0.5591365694999695,0.050000000745058,0.2285317629575729,291.16033935546875,291.1499938964844,274.6402282714844,272.3584899902344,285.7000427246094,294.0367736816406,291.160400390625,1.0,0.1907801628112793,0.9243679642677308,0.9243679642677308,1.0,1.0,-0.8793331980705261,0.3780801892280578,0.5012529492378235,0.1501689851284027,0.0,0.0,0.181283414363861,25.439105987548828,25.0,0.4902326166629791,-4842.86328125,76.6458511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1135930716991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1354971677064895,0.1355014443397522,-4.269374585419428e-06,0.0,0.0001152825279859,0.0,0.0,5.335507869720459,0.0,0.0,0.0,0.2753796875476837,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101781757548451,-620.2277221679688,302.3670959472656,0.5591353178024292,0.050000000745058,0.045750219374895,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5591353178024292,0.050000000745058,0.0481771863996982,293.2222595214844,297.1499938964844,293.1499938964844,0.1345307677984237,-2258.93310546875,304.1576538085937,0.8992003798484802,0.2041625678539276,0.1435858011245727,293.2305603027344,297.1499938964844,293.1499938964844,0.1990446001291275,-4182.88720703125,304.1504211425781,0.9990000128746032,0.2873515188694,0.2660277187824249,293.31842041015625,297.1499938964844,293.1499938964844,0.00822430010885,-2726.0078125,301.0254211425781,0.5591353178024292,0.050000000745058,0.2285318225622177,291.1605529785156,291.1499938964844,274.6478271484375,272.36328125,285.7076110839844,294.04461669921875,291.1606140136719,1.0,0.1906762570142746,0.9243540167808532,0.9243540167808532,1.0,1.0,-0.8785438537597656,0.3777498602867126,0.500793993473053,0.1499537825584411,0.0,0.0,0.1805604398250579,25.43037986755371,25.0,0.555450975894928,-4832.12109375,76.49486541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,304.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1134835258126258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1351223438978195,0.1351266056299209,-4.268730663170572e-06,0.0,0.0001151713513536,0.0,0.0,5.319485187530518,0.0,0.0,0.0,0.2753180563449859,4.0,0.0,1.0
