time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.01014413125813,-619.0869750976562,302.34674072265625,0.5591298937797546,0.050000000745058,0.0457502603530883,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5591298937797546,0.050000000745058,0.0481772273778915,293.2224426269531,297.1499938964844,293.1499938964844,0.1337555646896362,-2248.4921875,304.1576843261719,0.897767186164856,0.2032125294208526,0.1429243981838226,293.2325744628906,297.1499938964844,293.1499938964844,0.1990446299314499,-4182.9013671875,304.1503295898437,0.9990000128746032,0.2859368622303009,0.2660346329212188,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839635968208,-2717.19189453125,300.9938049316406,0.5591298937797546,0.050000000745058,0.2285320162773132,291.1607971191406,291.1499938964844,274.6553649902344,272.3679504394531,285.7152404785156,294.0526123046875,291.1608581542969,1.0,0.1905742287635803,0.9243400692939758,0.9243400692939758,1.0,1.0,-0.8777586221694946,0.3774208426475525,0.5003377795219421,0.1497409045696258,0.0,0.0,0.1798179298639297,25.42243003845215,25.0,0.6267490386962891,-4821.359375,76.3459701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,304.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1133693009614944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347389370203018,0.1347431987524032,-4.268076281732647e-06,0.0,0.0001150554235209,0.0,0.0,5.303110122680664,0.0,0.0,0.0,0.2752551138401031,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101101826876401,-617.9439086914062,302.3263244628906,0.5591206550598145,0.050000000745058,0.0457503236830234,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5591206550598145,0.050000000745058,0.0481772907078266,293.2226257324219,297.1499938964844,293.1499938964844,0.1329788118600845,-2238.017333984375,304.1576843261719,0.8963203430175781,0.202259749174118,0.1422609984874725,293.2345886230469,297.1499938964844,293.1499938964844,0.1990490406751632,-4182.98681640625,304.1502685546875,0.9990000128746032,0.2844951152801513,0.2660463750362396,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436363980174,-2708.326904296875,300.9620361328125,0.5591206550598145,0.050000000745058,0.2285323292016983,291.1610412597656,291.1499938964844,274.6628112792969,272.37255859375,285.722900390625,294.0607604980469,291.1611022949219,1.0,0.1904738694429397,0.9243282079696656,0.9243282079696656,1.0,1.0,-0.8769770264625549,0.3770932257175445,0.4998838305473327,0.1495295912027359,0.0,0.0,0.1790561974048614,25.415180206298828,25.0,0.6817203760147095,-4810.5703125,76.19895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,304.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1132493093609809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1343464851379394,0.1343507468700409,-4.267408712621545e-06,0.0,0.0001149336530943,0.0,0.0,5.286360263824463,0.0,0.0,0.0,0.2751908004283905,4.0,0.0,1.0
819420,293.2696533203125,297.1499938964844,293.1499938964844,0.0100763319060206,-616.798828125,302.3058776855469,0.5591075420379639,0.050000000745058,0.0457504093647003,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5591075420379639,0.050000000745058,0.048177383840084,293.2228088378906,297.1499938964844,293.1499938964844,0.1322008073329925,-2227.511962890625,304.15771484375,0.8948601484298706,0.2013043612241745,0.1415957510471344,293.2366027832031,297.1499938964844,293.1499938964844,0.1990570425987243,-4183.1376953125,304.15020751953125,0.9990000128746032,0.2830263972282409,0.2660629451274872,293.3212280273437,297.1499938964844,293.1499938964844,0.0081033268943429,-2699.415283203125,300.9301147460937,0.5591075420379639,0.050000000745058,0.2285327613353729,291.16131591796875,291.1499938964844,274.670166015625,272.3771057128906,285.7306213378906,294.06903076171875,291.161376953125,1.0,0.1903750300407409,0.9243163466453552,0.9243163466453552,1.0,1.0,-0.8761979341506958,0.3767667710781097,0.499431163072586,0.1493188440799713,0.0,0.0,0.1782757639884948,25.408611297607425,25.0,0.7187052369117737,-4799.7548828125,76.05370330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,304.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1131225749850273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1339452713727951,0.1339495480060577,-4.266726591595216e-06,0.0,0.0001148050359915,0.0,0.0,5.269247055053711,0.0,0.0,0.0,0.275125116109848,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100426040589809,-615.6527099609375,302.285400390625,0.5590723752975464,0.050000000745058,0.0457506366074085,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5590723752975464,0.050000000745058,0.0481776222586631,293.2229919433594,297.1499938964844,293.1499938964844,0.1314217150211334,-2216.978271484375,304.15771484375,0.8933622241020203,0.2003466635942459,0.1409288793802261,293.2386169433594,297.1499938964844,293.1499938964844,0.1990309953689575,-4182.70947265625,304.15020751953125,0.9990000128746032,0.2815347015857696,0.2660421729087829,293.3221435546875,297.1499938964844,293.1499938964844,0.0080630835145711,-2690.46826171875,300.8980407714844,0.5590723752975464,0.050000000745058,0.2285339087247848,291.1615905761719,291.1499938964844,274.677490234375,272.381591796875,285.73834228515625,294.077392578125,291.1616516113281,1.0,0.1902765929698944,0.9243044257164,0.9243044257164,1.0,1.0,-0.8753713965415955,0.3764200508594513,0.4989513456821441,0.1490965038537979,0.0,0.0,0.1774753332138061,25.4052791595459,25.0,0.7798959016799927,-4788.8330078125,75.90538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,304.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1129882261157035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1335353553295135,0.133539617061615,-4.26603082814836e-06,0.0,0.0001146686845459,0.0,0.0,5.251773834228516,0.0,0.0,0.0,0.2750580310821533,4.0,0.0,1.0
819540,293.26953125,297.1499938964844,293.1499938964844,0.0100091053172945,-614.5089721679688,302.264892578125,0.5589261651039124,0.050000000745058,0.0457515716552734,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5589261651039124,0.050000000745058,0.0481786057353019,293.2231750488281,297.1499938964844,293.1499938964844,0.1306414157152176,-2206.4140625,304.1577453613281,0.8917070031166077,0.1993870735168457,0.140261024236679,293.2405090332031,297.1499938964844,293.1499938964844,0.1987883597612381,-4178.53662109375,304.150634765625,0.9990000128746032,0.2800391018390655,0.2657756805419922,293.3230895996094,297.1499938964844,293.1499938964844,0.0080229621380567,-2681.494384765625,300.8658142089844,0.5589261651039124,0.050000000745058,0.2285385578870773,291.1619567871094,291.1499938964844,274.68475341796875,272.3860168457031,285.7459411621094,294.0855407714844,291.1620788574219,1.0,0.1901735514402389,0.9242925643920898,0.9242925643920898,1.0,1.0,-0.8742566108703613,0.3759490549564361,0.4983075559139251,0.1488056927919387,0.0,0.0,0.1766441464424133,25.41769027709961,25.0,1.0675541162490845,-4777.39501953125,75.73057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,304.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1128453835844993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1331142783164978,0.1331185400485992,-4.265320512786275e-06,0.0,0.0001145237183663,0.0,0.0,5.2338409423828125,0.0,0.0,0.0,0.2749892175197601,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099759912118315,-613.3682250976562,302.2444152832031,0.5585142970085144,0.050000000745058,0.0457542017102241,294.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5585142970085144,0.050000000745058,0.048181377351284,293.22332763671875,297.1499938964844,293.1499938964844,0.1298579275608062,-2195.786865234375,304.1577453613281,0.8896881341934204,0.1984266489744186,0.139593556523323,293.2419738769531,297.1499938964844,293.1499938964844,0.197979137301445,-4164.505859375,304.1519775390625,0.9979251623153688,0.2786065340042114,0.2648616135120392,293.3240051269531,297.1499938964844,293.1499938964844,0.007983174175024,-2672.51806640625,300.83355712890625,0.5585142970085144,0.050000000745058,0.2285517007112503,291.16265869140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7527770996094,294.0924377441406,291.1629333496094,1.0,0.1900536715984344,0.9242807030677797,0.9242807030677797,1.0,1.0,-0.872399091720581,0.3751583397388458,0.4972407221794128,0.1483374238014221,0.0,0.0,0.1757293194532394,25.46738243103028,25.0,2.041147470474243,-4764.52880859375,75.48127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,304.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.112692080438137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1326665431261062,0.1326708048582077,-4.264587005309295e-06,0.0,0.0001143681365647,0.0,0.0,5.214810371398926,0.0,0.0,0.0,0.2749163210391998,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.009942659176886,-612.200927734375,302.2239685058594,0.557971715927124,0.050000000745058,0.0457576848566532,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.557971715927124,0.050000000745058,0.0481850430369377,293.2235107421875,297.1499938964844,293.1499938964844,0.1290676593780517,-2185.044189453125,304.15777587890625,0.8874915242195129,0.1974652111530304,0.1389261484146118,293.2427062988281,297.1499938964844,293.1499938964844,0.1967929005622863,-4144.2294921875,304.1537780761719,0.996155858039856,0.2772944569587707,0.2635718286037445,293.3249206542969,297.1499938964844,293.1499938964844,0.0079432353377342,-2663.394287109375,300.80133056640625,0.557971715927124,0.050000000745058,0.2285691052675247,291.1640625,291.1499938964844,274.6991882324219,272.3948059082031,285.7582092285156,294.0970458984375,291.16455078125,1.0,0.1899143010377884,0.9242743253707886,0.9242743253707886,1.0,1.0,-0.870067834854126,0.3741670250892639,0.495900809764862,0.1477492302656173,0.0,0.0,0.1746521294116974,25.53457260131836,25.0,3.453300952911377,-4750.1689453125,75.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,304.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.112524926662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321589052677154,0.1321631669998169,-4.263801201886963e-06,0.0,0.0001141984976129,0.0,0.0,5.193302154541016,0.0,0.0,0.0,0.2748344540596008,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099090468138456,-611.012939453125,302.2035217285156,0.5575188398361206,0.050000000745058,0.0457606092095375,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5575188398361206,0.050000000745058,0.0481881238520145,293.2236633300781,297.1499938964844,293.1499938964844,0.1282747685909271,-2174.249267578125,304.1578063964844,0.8854143023490906,0.1965024918317794,0.1382574290037155,293.2430114746094,297.1499938964844,293.1499938964844,0.1956853866577148,-4125.29736328125,304.15509033203125,0.9945281147956848,0.276062548160553,0.2623753547668457,293.3258056640625,297.1499938964844,293.1499938964844,0.0079031391069293,-2654.1611328125,300.7690734863281,0.5575188398361206,0.050000000745058,0.2285837084054947,291.165771484375,291.1499938964844,274.7063903808594,272.399169921875,285.76275634765625,294.1000671386719,291.16619873046875,1.0,0.1897642165422439,0.9242679476737976,0.9242679476737976,1.0,1.0,-0.8678539395332336,0.3732269704341888,0.4946269989013672,0.1471883952617645,0.0,0.0,0.1734289824962616,25.588138580322266,25.0,3.871891021728516,-4734.8076171875,74.87796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,304.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1123411282896995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131571814417839,0.1315760761499405,-4.26291217081598e-06,0.0,0.0001140119638876,0.0,0.0,5.168470859527588,0.0,0.0,0.0,0.2747405767440796,4.0,0.0,1.0
819780,293.2695007324219,297.1499938964844,293.1499938964844,0.0098757278174161,-609.8400268554688,302.1829833984375,0.5571293234825134,0.050000000745058,0.0457631349563598,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5571293234825134,0.050000000745058,0.0481907837092876,293.22381591796875,297.1499938964844,293.1499938964844,0.1274872422218322,-2163.521240234375,304.1578063964844,0.8834209442138672,0.1955391317605972,0.1375877112150192,293.2430419921875,297.1499938964844,293.1499938964844,0.1946333646774292,-4107.373046875,304.15606689453125,0.9929928779602052,0.2748749852180481,0.2612398266792297,293.3266906738281,297.1499938964844,293.1499938964844,0.0078632785007357,-2644.9765625,300.73663330078125,0.5571293234825134,0.050000000745058,0.228596344590187,291.16705322265625,291.1499938964844,274.713623046875,272.4035339355469,285.7668762207031,294.10235595703125,291.16729736328125,1.0,0.1896045207977295,0.9242615699768066,0.9242615699768066,1.0,1.0,-0.8657086491584778,0.3723169267177582,0.4933917224407196,0.1466437578201294,0.0,0.0,0.1721586138010025,25.63189697265625,25.0,3.2330708503723145,-4718.80908203125,74.57469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22857666015625,304.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.1121378168463707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309343725442886,0.13093863427639,-4.261906269675819e-06,0.0,0.0001138056250056,0.0,0.0,5.141483306884766,0.0,0.0,0.0,0.2746384739875793,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098428344354033,-608.6890258789062,302.16229248046875,0.5567815899848938,0.050000000745058,0.0457653999328613,294.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5567815899848938,0.050000000745058,0.0481931716203689,293.2239685058594,297.1499938964844,293.1499938964844,0.126706525683403,-2152.88037109375,304.1578063964844,0.8814833164215088,0.1945757418870926,0.1369175463914871,293.24298095703125,297.1499938964844,293.1499938964844,0.1936114579439163,-4090.003662109375,304.1568298339844,0.991500437259674,0.2737085223197937,0.2601325511932373,293.3275451660156,297.1499938964844,293.1499938964844,0.0078237820416688,-2635.879638671875,300.70391845703125,0.5567815899848938,0.050000000745058,0.2286076545715332,291.1677551269531,291.1499938964844,274.7208557128906,272.40789794921875,285.7708740234375,294.1044006347656,291.1678771972656,1.0,0.1894368082284927,0.9242552518844604,0.9242552518844604,1.0,1.0,-0.8635945320129395,0.3714208006858825,0.4921737611293793,0.146106407046318,0.0,0.0,0.1709048897027969,25.66904830932617,25.0,2.294149875640869,-4702.935546875,74.26808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.111914224922657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1302946805953979,0.1302989423274994,-4.26083943239064e-06,0.0,0.0001135787097155,0.0,0.0,5.114355087280273,0.0,0.0,0.0,0.2745350003242492,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.009810090996325,-607.54541015625,302.1414794921875,0.556467592716217,0.050000000745058,0.0457674525678157,294.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.556467592716217,0.050000000745058,0.048195332288742,293.2240905761719,297.1499938964844,293.1499938964844,0.1259304881095886,-2142.294189453125,304.1578063964844,0.8795909881591797,0.1936124712228775,0.1362472474575042,293.24285888671875,297.1499938964844,293.1499938964844,0.1926069408655166,-4072.9580078125,304.15740966796875,0.9900339841842652,0.2725557088851928,0.2590423822402954,293.3283996582031,297.1499938964844,293.1499938964844,0.0077843386679887,-2626.77734375,300.6709899902344,0.556467592716217,0.050000000745058,0.2286179065704345,291.1680603027344,291.1499938964844,274.7281188964844,272.41229248046875,285.7748718261719,294.1064453125,291.1681213378906,1.0,0.1892617791891098,0.9242488741874696,0.9242488741874696,1.0,1.0,-0.861499011516571,0.3705330789089203,0.4909659326076507,0.1455735117197036,0.0,0.0,0.1696668714284896,25.70079231262207,25.0,1.4739861488342283,-4687.38916015625,73.9577407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,304.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1116703078150749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1296654492616653,0.1296697109937667,-4.25975713369553e-06,0.0,0.0001133311670855,0.0,0.0,5.087656021118164,0.0,0.0,0.0,0.2744324803352356,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097774928435683,-606.4042358398438,302.12060546875,0.556179404258728,0.050000000745058,0.0457693450152874,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.556179404258728,0.050000000745058,0.0481973253190517,293.2242126464844,297.1499938964844,293.1499938964844,0.1251568496227264,-2131.728759765625,304.1578063964844,0.8777335286140442,0.1926494389772415,0.135576918721199,293.2427062988281,297.1499938964844,293.1499938964844,0.1916105300188064,-4056.062255859375,304.1578674316406,0.9885789752006532,0.2714113295078277,0.2579615712165832,293.3292236328125,297.1499938964844,293.1499938964844,0.0077450978569686,-2617.682861328125,300.6379089355469,0.556179404258728,0.050000000745058,0.2286273539066314,291.1682434082031,291.1499938964844,274.7354431152344,272.4167175292969,285.77886962890625,294.1085205078125,291.16827392578125,1.0,0.1890806853771209,0.924260914325714,0.924260914325714,1.0,1.0,-0.8594133257865906,0.3696504235267639,0.489762932062149,0.1450436860322952,0.0,0.0,0.1684329956769943,25.728361129760746,25.0,0.9068118333816528,-4672.11474609375,73.64402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,304.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1114080920815467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1290443241596222,0.1290485709905624,-4.25868529418949e-06,0.0,0.0001130650489358,0.0,0.0,5.061319828033447,0.0,0.0,0.0,0.2743311822414398,4.0,0.0,1.0
820020,293.269775390625,297.1499938964844,293.1499938964844,0.0097449300810694,-605.2601928710938,302.0996398925781,0.5559139251708984,0.050000000745058,0.0457710959017276,294.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5559139251708984,0.050000000745058,0.0481991656124591,293.2243347167969,297.1499938964844,293.1499938964844,0.1243849545717239,-2121.173583984375,304.15777587890625,0.8759069442749023,0.1916865855455398,0.1349066346883773,293.2425231933594,297.1499938964844,293.1499938964844,0.1906197369098663,-4039.26806640625,304.1582336425781,0.9871309995651244,0.2702738046646118,0.2568879723548889,293.3300476074219,297.1499938964844,293.1499938964844,0.0077059320174157,-2608.56103515625,300.604736328125,0.5559139251708984,0.050000000745058,0.228636085987091,291.1683654785156,291.1499938964844,274.7428283691406,272.4211730957031,285.782958984375,294.1106872558594,291.1683654785156,1.0,0.188894122838974,0.924272894859314,0.924272894859314,1.0,1.0,-0.8573351502418518,0.3687712550163269,0.4885638654232025,0.144516110420227,0.0,0.0,0.1671987324953079,25.75223922729492,25.0,0.5519611239433289,-4657.04248046875,73.32727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,304.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1111283004283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1284271031618118,0.128431349992752,-4.257624823367223e-06,0.0,0.0001127811046899,0.0,0.0,5.035177707672119,0.0,0.0,0.0,0.2742306292057037,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097123701125383,-604.1111450195312,302.07861328125,0.5556669235229492,0.050000000745058,0.0457727238535881,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5556669235229492,0.050000000745058,0.0482008829712867,293.2244567871094,297.1499938964844,293.1499938964844,0.1236142516136169,-2110.62060546875,304.15777587890625,0.8741055130958557,0.1907238662242889,0.1342363357543945,293.2423095703125,297.1499938964844,293.1499938964844,0.1896330267190933,-4022.542236328125,304.1585388183594,0.9856847524642944,0.2691418826580047,0.2558198571205139,293.3308410644531,297.1499938964844,293.1499938964844,0.0076668369583785,-2599.406005859375,300.5714111328125,0.5556669235229492,0.050000000745058,0.2286442369222641,291.1684265136719,291.1499938964844,274.7502746582031,272.4257202148437,285.7871398925781,294.11297607421875,291.16845703125,1.0,0.1887030750513076,0.9242849349975586,0.9242849349975586,1.0,1.0,-0.8552625179290771,0.3678946197032928,0.4873678982257843,0.1439905613660812,0.0,0.0,0.165960818529129,25.773107528686523,25.0,0.3573715090751648,-4642.13330078125,73.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,304.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1108328327536583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1278117299079895,0.1278159916400909,-4.256572083249921e-06,0.0,0.0001124812406487,0.0,0.0,5.009141445159912,0.0,0.0,0.0,0.2741305828094482,4.0,0.0,1.0
820140,293.27001953125,297.1499938964844,293.1499938964844,0.0096797849982976,-602.95556640625,302.0574951171875,0.5554376244544983,0.050000000745058,0.0457742437720298,294.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5554376244544983,0.050000000745058,0.0482024848461151,293.2245483398437,297.1499938964844,293.1499938964844,0.1228444650769233,-2100.06591796875,304.1577453613281,0.8723280429840088,0.1897611916065216,0.1335660070180893,293.2420959472656,297.1499938964844,293.1499938964844,0.1886500567197799,-4005.876708984375,304.1587829589844,0.9842401146888732,0.268015444278717,0.2547570765018463,293.3316345214844,297.1499938964844,293.1499938964844,0.0076277875341475,-2590.2099609375,300.5379943847656,0.5554376244544983,0.050000000745058,0.2286518216133117,291.16851806640625,291.1499938964844,274.7578125,272.4302978515625,285.7914428710937,294.11541748046875,291.1685485839844,1.0,0.1885077506303787,0.9242969751358032,0.9242969751358032,1.0,1.0,-0.853195309638977,0.3670203387737274,0.4861749708652496,0.1434672027826309,0.0,0.0,0.1647160053253173,25.79109573364257,25.0,0.3082058131694793,-4627.36767578125,72.68690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.11052156239748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1271969825029373,0.1272012442350387,-4.255526164342882e-06,0.0,0.000112165340397,0.0,0.0,4.983160495758057,0.0,0.0,0.0,0.2740308344364166,4.0,0.0,1.0
820200,293.2701721191406,297.1499938964844,293.1499938964844,0.0096471477299928,-601.791748046875,302.03631591796875,0.5552225708961487,0.050000000745058,0.0457756742835044,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5552225708961487,0.050000000745058,0.0482039861381053,293.2246398925781,297.1499938964844,293.1499938964844,0.1220752298831939,-2089.50341796875,304.1577453613281,0.8705699443817139,0.1887985318899154,0.1328956186771392,293.2418518066406,297.1499938964844,293.1499938964844,0.1876701414585113,-3989.2548828125,304.1589660644531,0.982792854309082,0.2668938040733337,0.2536987960338592,293.3324279785156,297.1499938964844,293.1499938964844,0.0075887748971581,-2580.968017578125,300.5044860839844,0.5552225708961487,0.050000000745058,0.2286589592695236,291.1686706542969,291.1499938964844,274.76544189453125,272.4349670410156,285.7958374023437,294.1179504394531,291.168701171875,1.0,0.1883090883493423,0.9243089556694032,0.9243089556694032,1.0,1.0,-0.8511326313018799,0.3661479353904724,0.4849847257137298,0.1429461389780044,0.0,0.0,0.1634582877159118,25.80678367614746,25.0,0.3499878942966461,-4612.67529296875,72.36418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,304.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1101965308189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1265801936388015,0.126584455370903,-4.254482064425247e-06,0.0,0.0001118354703066,0.0,0.0,4.957121849060059,0.0,0.0,0.0,0.2739309072494507,4.0,0.0,1.0
820260,293.2703857421875,297.1499938964844,293.1499938964844,0.0096144592389464,-600.6195678710938,302.0150451660156,0.5550209879875183,0.050000000745058,0.0457770153880119,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5550209879875183,0.050000000745058,0.0482054017484188,293.2247314453125,297.1499938964844,293.1499938964844,0.1213064268231391,-2078.93212890625,304.1577453613281,0.8688302040100098,0.1878358125686645,0.1322251260280609,293.2416381835937,297.1499938964844,293.1499938964844,0.1866933405399322,-3972.67626953125,304.1591186523437,0.9813430905342102,0.2657769620418548,0.2526450455188751,293.3332214355469,297.1499938964844,293.1499938964844,0.0075498120859265,-2571.68212890625,300.47088623046875,0.5550209879875183,0.050000000745058,0.2286656647920608,291.1688537597656,291.1499938964844,274.7731628417969,272.439697265625,285.80035400390625,294.12060546875,291.1688842773437,1.0,0.188107281923294,0.9243248105049132,0.9243248105049132,1.0,1.0,-0.8490746021270752,0.3652774393558502,0.4837971925735473,0.1424276679754257,0.0,0.0,0.1621835082769394,25.820287704467773,25.0,0.4538061916828155,-4598.00732421875,72.04019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,304.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1098576858639717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259592920541763,0.1259635388851165,-4.253437509760261e-06,0.0,0.0001114915867219,0.0,0.0,4.930938720703125,0.0,0.0,0.0,0.2738305330276489,4.0,0.0,1.0
820320,293.27056884765625,297.1499938964844,293.1499938964844,0.0095816999673843,-599.4384155273438,301.9936828613281,0.5548306703567505,0.050000000745058,0.0457782857120037,294.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5548306703567505,0.050000000745058,0.0482067391276359,293.2248229980469,297.1499938964844,293.1499938964844,0.1205381080508232,-2068.35205078125,304.15771484375,0.8671058416366577,0.1868730634450912,0.1315545439720153,293.24139404296875,297.1499938964844,293.1499938964844,0.1857198029756546,-3956.140625,304.1592102050781,0.9798883199691772,0.2646646499633789,0.2515954971313476,293.333984375,297.1499938964844,293.1499938964844,0.0075108758173882,-2562.347412109375,300.4371643066406,0.5548306703567505,0.050000000745058,0.2286720126867294,291.1690673828125,291.1499938964844,274.7810363769531,272.4445495605469,285.80499267578125,294.1233825683594,291.16912841796875,1.0,0.1879029870033264,0.9243406057357788,0.9243406057357788,1.0,1.0,-0.8470209240913391,0.3644085228443146,0.4826123714447021,0.1419119089841842,0.0,0.0,0.1608883142471313,25.83199119567871,25.0,0.568321943283081,-4583.2900390625,71.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1095064878463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253321170806884,0.1253363639116287,-4.252387952874415e-06,0.0,0.0001111351666622,0.0,0.0,4.904520511627197,0.0,0.0,0.0,0.2737293243408203,4.0,0.0,1.0
820380,293.27081298828125,297.1499938964844,293.1499938964844,0.0095488904044032,-598.2490844726562,301.97222900390625,0.5546510815620422,0.050000000745058,0.0457794889807701,294.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5546510815620422,0.050000000745058,0.0482080057263374,293.2248840332031,297.1499938964844,293.1499938964844,0.1197703331708908,-2057.764404296875,304.15771484375,0.86539626121521,0.1859101802110672,0.1308838129043579,293.2411193847656,297.1499938964844,293.1499938964844,0.1847497820854187,-3939.65185546875,304.1593017578125,0.9784287214279176,0.2635568976402282,0.250550240278244,293.3347473144531,297.1499938964844,293.1499938964844,0.0074719982221722,-2552.972412109375,300.4033508300781,0.5546510815620422,0.050000000745058,0.2286780178546905,291.1693420410156,291.1499938964844,274.7890319824219,272.44952392578125,285.8097839355469,294.12628173828125,291.1694030761719,1.0,0.1876963376998901,0.9243564009666444,0.9243564009666444,1.0,1.0,-0.8449715375900269,0.3635411560535431,0.4814304113388061,0.1413990557193756,0.0,0.0,0.1595712453126907,25.84197235107422,25.0,0.6771913766860962,-4568.4931640625,71.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1091429740190506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246978640556335,0.1247021108865737,-4.2513311200309545e-06,0.0,0.0001107662392314,0.0,0.0,4.877832412719727,0.0,0.0,0.0,0.2736271619796753,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095160249620676,-597.0518798828125,301.95068359375,0.5544803738594055,0.050000000745058,0.0457806326448917,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5544803738594055,0.050000000745058,0.0482092127203941,293.2249450683594,297.1499938964844,293.1499938964844,0.1190033257007598,-2047.17236328125,304.15771484375,0.8636990189552307,0.1849472522735595,0.130212977528572,293.2408752441406,297.1499938964844,293.1499938964844,0.183783620595932,-3923.215087890625,304.15936279296875,0.9769622087478638,0.2624534964561462,0.2495090067386627,293.33551025390625,297.1499938964844,293.1499938964844,0.0074331620708107,-2543.55517578125,300.3694152832031,0.5544803738594055,0.050000000745058,0.228683739900589,291.1696472167969,291.1499938964844,274.7972106933594,272.45458984375,285.814697265625,294.1293029785156,291.1697082519531,1.0,0.1874879002571106,0.9243722558021544,0.9243722558021544,1.0,1.0,-0.8429264426231384,0.3626751005649566,0.4802513718605041,0.14088936150074,0.0,0.0,0.1582327634096145,25.85055923461914,25.0,0.7571801543235779,-4553.58203125,71.06458282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,303.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1087686866521835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1240563988685607,0.124060645699501,-4.250265192240477e-06,0.0,0.0001103863905882,0.0,0.0,4.85086727142334,0.0,0.0,0.0,0.2735239863395691,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094831204041838,-595.8474731445312,301.92901611328125,0.5543183088302612,0.050000000745058,0.0457817204296588,294.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543183088302612,0.050000000745058,0.0482103563845157,293.2250366210937,297.1499938964844,293.1499938964844,0.1182371452450752,-2036.5770263671875,304.1576843261719,0.8620137572288513,0.18398417532444,0.1295420080423355,293.2406005859375,297.1499938964844,293.1499938964844,0.1828216016292572,-3906.834228515625,304.159423828125,0.9754891991615297,0.2613544762134552,0.2484719008207321,293.3362731933594,297.1499938964844,293.1499938964844,0.0073943920433521,-2534.10205078125,300.3353576660156,0.5543183088302612,0.050000000745058,0.2286891788244247,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8197631835937,294.1324462890625,291.1700134277344,1.0,0.1872777342796325,0.92438805103302,0.92438805103302,1.0,1.0,-0.8408856391906738,0.3618103265762329,0.4790753126144409,0.1403830200433731,0.0,0.0,0.1568724513053894,25.857786178588867,25.0,0.8040271401405334,-4538.5419921875,70.73897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,303.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1083836257457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1234075501561164,0.1234118044376373,-4.24918971475563e-06,0.0,0.0001099956061807,0.0,0.0,4.823618412017822,0.0,0.0,0.0,0.2734197676181793,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094501813873648,-594.6362915039062,301.9072265625,0.5541635155677795,0.050000000745058,0.0457827635109424,294.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5541635155677795,0.050000000745058,0.0482114553451538,293.22509765625,297.1499938964844,293.1499938964844,0.1174719631671905,-2025.9805908203125,304.1576843261719,0.8603388667106628,0.1830210387706756,0.1288709193468094,293.2403259277344,297.1499938964844,293.1499938964844,0.1818639039993286,-3890.51171875,304.1594543457031,0.9740082025527954,0.260259747505188,0.2474386841058731,293.3370056152344,297.1499938964844,293.1499938964844,0.007355683017522,-2524.613525390625,300.3012084960937,0.5541635155677795,0.050000000745058,0.2286943942308426,291.1702575683594,291.1499938964844,274.8139953613281,272.46514892578125,285.824951171875,294.1357116699219,291.1703186035156,1.0,0.1870662569999694,0.9244115948677064,0.9244115948677064,1.0,1.0,-0.8388490080833435,0.360946923494339,0.4779020845890045,0.1398804485797882,0.0,0.0,0.1554925441741943,25.8638916015625,25.0,0.8182809352874756,-4523.3720703125,70.41358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,303.96514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1079892441630363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1227523386478424,0.1227565854787826,-4.248104687576415e-06,0.0,0.0001095953557523,0.0,0.0,4.796127796173096,0.0,0.0,0.0,0.2733146548271179,4.0,0.0,1.0
820620,293.2720031738281,297.1499938964844,293.1499938964844,0.0094172088429331,-593.418701171875,301.8853454589844,0.5540156364440918,0.050000000745058,0.0457837618887424,294.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5540156364440918,0.050000000745058,0.0482125058770179,293.22515869140625,297.1499938964844,293.1499938964844,0.116707943379879,-2015.3857421875,304.1576843261719,0.8586739897727966,0.1820578724145889,0.1281997412443161,293.24005126953125,297.1499938964844,293.1499938964844,0.1809109896421432,-3874.255615234375,304.1594543457031,0.9725196361541748,0.2591694593429565,0.2464096695184707,293.3377380371094,297.1499938964844,293.1499938964844,0.0073170377872884,-2515.091064453125,300.2669372558594,0.5540156364440918,0.050000000745058,0.2286993712186813,291.1705322265625,291.1499938964844,274.8226928710937,272.4706420898437,285.830322265625,294.1390380859375,291.17059326171875,1.0,0.1868536174297332,0.9244351983070374,0.9244351983070374,1.0,1.0,-0.8368169069290161,0.3600847125053406,0.4767322242259979,0.1393817663192749,0.0,0.0,0.1540936827659607,25.86894416809082,25.0,0.8016789555549622,-4508.06396484375,70.08857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,303.9519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.078125,18000.0,0.0,0.0,0.107585959136486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1220910921692848,0.122095339000225,-4.247011020197533e-06,0.0,0.0001091860685846,0.0,0.0,4.7684102058410645,0.0,0.0,0.0,0.2732086777687073,4.0,0.0,1.0
820680,293.2723388671875,297.1499938964844,293.1499938964844,0.0093842297792434,-592.1956787109375,301.86334228515625,0.5538734793663025,0.050000000745058,0.0457847230136394,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5538734793663025,0.050000000745058,0.0482135191559791,293.2252197265625,297.1499938964844,293.1499938964844,0.1159451454877853,-2004.7930908203125,304.1576843261719,0.8570175766944885,0.1810947656631469,0.1275285333395004,293.2397766113281,297.1499938964844,293.1499938964844,0.1799626350402832,-3858.06103515625,304.1594543457031,0.971021831035614,0.2580832242965698,0.245384395122528,293.3385009765625,297.1499938964844,293.1499938964844,0.0072784745134413,-2505.53955078125,300.2325439453125,0.5538734793663025,0.050000000745058,0.2287041693925857,291.1708068847656,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.1424865722656,291.1708679199219,1.0,0.186640128493309,0.9244587421417236,0.9244587421417236,1.0,1.0,-0.834788978099823,0.3592234253883362,0.4755655229091644,0.1388870626688003,0.0,0.0,0.1526794135570526,25.87314414978028,25.0,0.7678587436676025,-4492.6455078125,69.76416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,303.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.1071755141019821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1214256510138511,0.1214298978447914,-4.245910531608388e-06,0.0,0.0001087695200112,0.0,0.0,4.740542411804199,0.0,0.0,0.0,0.2731021344661712,4.0,0.0,1.0
820740,293.272705078125,297.1499938964844,293.1499938964844,0.0093512358143925,-590.9668579101562,301.8412170410156,0.5537369847297668,0.050000000745058,0.0457856468856334,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537369847297668,0.050000000745058,0.048214491456747,293.2252502441406,297.1499938964844,293.1499938964844,0.1151837185025215,-1994.204833984375,304.1576538085937,0.8553698658943176,0.1801318526268005,0.1268573701381683,293.239501953125,297.1499938964844,293.1499938964844,0.1790191829204559,-3841.93408203125,304.1594543457031,0.96951562166214,0.2570013105869293,0.2443631738424301,293.3392333984375,297.1499938964844,293.1499938964844,0.0072399820201098,-2495.95703125,300.1980285644531,0.5537369847297668,0.050000000745058,0.2287087887525558,291.1710510253906,291.1499938964844,274.8406677246094,272.4821472167969,285.8415222167969,294.14599609375,291.1711120605469,1.0,0.186425894498825,0.9244823455810548,0.9244823455810548,1.0,1.0,-0.8327656388282776,0.3583632111549377,0.4744024276733398,0.1383966654539108,0.0,0.0,0.1512497514486313,25.87651634216309,25.0,0.7217358350753784,-4477.11083984375,69.44048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,303.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1067582219839096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1207561865448951,0.1207604259252548,-4.244805040798383e-06,0.0,0.0001083460228983,0.0,0.0,4.712532043457031,0.0,0.0,0.0,0.2729950249195099,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093182334676384,-589.7325439453125,301.8190002441406,0.5536052584648132,0.050000000745058,0.0457865409553051,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5536052584648132,0.050000000745058,0.0482154339551925,293.2253112792969,297.1499938964844,293.1499938964844,0.1144235506653785,-1983.6192626953125,304.1576538085937,0.8537294864654541,0.1791687905788421,0.1261862069368362,293.2392272949219,297.1499938964844,293.1499938964844,0.1780804097652435,-3825.870361328125,304.1594543457031,0.9679999351501464,0.2559235095977783,0.2433457374572754,293.3399658203125,297.1499938964844,293.1499938964844,0.0072015710175037,-2486.345703125,300.16339111328125,0.5536052584648132,0.050000000745058,0.228713259100914,291.1712951660156,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.14959716796875,291.1713562011719,1.0,0.1862111240625381,0.924505889415741,0.924505889415741,1.0,1.0,-0.830746591091156,0.3575038015842438,0.4732427597045898,0.1379106640815735,0.0,0.0,0.1498069614171981,25.879207611083984,25.0,0.6735871434211731,-4461.478515625,69.1176528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,303.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1063355207443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1200839281082153,0.1200881674885749,-4.243695912009571e-06,0.0,0.0001079170397133,0.0,0.0,4.684431076049805,0.0,0.0,0.0,0.2728876173496246,4.0,0.0,1.0
820860,293.2702331542969,297.1499938964844,293.1499938964844,0.009301833808422,-589.1160278320312,301.805419921875,0.5536933541297913,0.050000000745058,0.0457859598100185,294.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5536933541297913,0.050000000745058,0.0482148192822933,293.2222595214844,297.1499938964844,293.1499938964844,0.113911397755146,-1976.542724609375,304.1571655273437,0.8528617024421692,0.1788172870874405,0.1257416903972625,293.2358093261719,297.1499938964844,293.1499938964844,0.1774130910634994,-3814.575439453125,304.158935546875,0.967194139957428,0.2554619312286377,0.2426387816667556,293.3373718261719,297.1499938964844,293.1499938964844,0.0071758232079446,-2479.876708984375,300.13751220703125,0.5536933541297913,0.050000000745058,0.22871033847332,291.17138671875,291.1499938964844,274.8594665527344,272.4942321777344,285.8525085449219,294.1519775390625,291.1713256835937,1.0,0.1860067099332809,0.9245338439941406,0.9245338439941406,1.0,1.0,-0.8293590545654297,0.35691699385643,0.4724420309066772,0.1375690847635269,0.0,0.0,0.148367166519165,25.84895133972168,25.0,-0.0659331157803535,-4446.89404296875,68.8512191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,303.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1059082746505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1194108799099922,0.1194151192903518,-4.242583145241952e-06,0.0,0.0001074834362952,0.0,0.0,4.656320571899414,0.0,0.0,0.0,0.272780179977417,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092797195538878,-588.2993774414062,301.79058837890625,0.5538793206214905,0.050000000745058,0.0457847155630588,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5538793206214905,0.050000000745058,0.0482135117053985,293.2201843261719,297.1499938964844,293.1499938964844,0.1135535240173339,-1971.632080078125,304.1565246582031,0.8524024486541748,0.1783060431480407,0.1254280507564544,293.2334289550781,297.1499938964844,293.1499938964844,0.1769214123487472,-3806.328857421875,304.158203125,0.966765284538269,0.2548446655273437,0.2421133518218994,293.3353271484375,297.1499938964844,293.1499938964844,0.0071458755992352,-2472.39501953125,300.1103515625,0.5538793206214905,0.050000000745058,0.2287041395902633,291.1707763671875,291.1499938964844,274.8689270019531,272.500244140625,285.860107421875,294.1582336425781,291.17047119140625,1.0,0.1858159601688385,0.9245617389678956,0.9245617389678956,1.0,1.0,-0.8283416032791138,0.3564863801002502,0.4718552529811859,0.1373204439878463,0.0,0.0,0.1470390558242797,25.80513000488281,25.0,-1.459766864776611,-4432.90234375,68.62576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,303.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1054793447256088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.118765003979206,0.1187692433595657,-4.241476744937245e-06,0.0,0.0001070481303031,0.0,0.0,4.629326820373535,0.0,0.0,0.0,0.2726767659187317,4.0,0.0,1.0
820980,293.26617431640625,297.1499938964844,293.1499938964844,0.0092567484825849,-587.4529418945312,301.7747802734375,0.5539624094963074,0.050000000745058,0.0457841642200946,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5539624094963074,0.050000000745058,0.048212930560112,293.2187805175781,297.1499938964844,293.1499938964844,0.1131102591753006,-1965.4952392578125,304.1561584472656,0.8516338467597961,0.1776963919401168,0.1250322610139846,293.2317199707031,297.1499938964844,293.1499938964844,0.1763403266668319,-3796.475341796875,304.15777587890625,0.966036021709442,0.2541262507438659,0.2414772808551788,293.333740234375,297.1499938964844,293.1499938964844,0.0071153659373521,-2464.75830078125,300.08221435546875,0.5539624094963074,0.050000000745058,0.2287013828754425,291.1698303222656,291.1499938964844,274.87841796875,272.50616455078125,285.86895751953125,294.1668395996094,291.16961669921875,1.0,0.1856300830841064,0.9245896339416504,0.9245896339416504,1.0,1.0,-0.8270986676216125,0.3559588193893432,0.4711398184299469,0.1370200216770172,0.0,0.0,0.1458141058683395,25.77745056152344,25.0,-1.593775510787964,-4419.443359375,68.38729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,303.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1050516366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1181802973151207,0.1181845366954803,-4.240434009261662e-06,0.0,0.0001066140539478,0.0,0.0,4.604865550994873,0.0,0.0,0.0,0.2725821435451507,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092325638979673,-586.54541015625,301.7583312988281,0.553985059261322,0.050000000745058,0.045784018933773,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.553985059261322,0.050000000745058,0.0482127778232097,293.2177124023437,297.1499938964844,293.1499938964844,0.1126110032200813,-1958.5440673828125,304.15594482421875,0.8506855964660645,0.1770337969064712,0.1245890483260154,293.2303771972656,297.1499938964844,293.1499938964844,0.1756949424743652,-3785.454833984375,304.15753173828125,0.9651232361793518,0.2533534169197082,0.240774929523468,293.3325500488281,297.1499938964844,293.1499938964844,0.0070840404368937,-2456.827880859375,300.053466796875,0.553985059261322,0.050000000745058,0.228700652718544,291.1694641113281,291.1499938964844,274.8879089355469,272.51202392578125,285.8780517578125,294.1759033203125,291.16943359375,1.0,0.1854471713304519,0.92461758852005,0.92461758852005,1.0,1.0,-0.8257226347923279,0.355374127626419,0.4703485071659088,0.1366892009973526,0.0,0.0,0.1445565968751907,25.75923156738281,25.0,-0.8405115008354187,-4405.99658203125,68.14140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3530578613281,303.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1046272069215774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11761125177145,0.1176154911518096,-4.239459485688712e-06,0.0,0.000106183317257,0.0,0.0,4.581121921539307,0.0,0.0,0.0,0.2724904119968414,4.0,0.0,1.0
