time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092072421684861,-585.5805053710938,301.7413330078125,0.5539654493331909,0.050000000745058,0.045784156769514,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5539654493331909,0.050000000745058,0.0482129231095314,293.2169189453125,297.1499938964844,293.1499938964844,0.1120709553360939,-1950.99609375,304.1558532714844,0.8496106266975403,0.1763319373130798,0.1241120472550392,293.22930908203125,297.1499938964844,293.1499938964844,0.1750034987926483,-3773.594970703125,304.15740966796875,0.9640781879425048,0.2525432109832763,0.2400269657373428,293.3316955566406,297.1499938964844,293.1499938964844,0.0070519652217626,-2448.6240234375,300.02423095703125,0.5539654493331909,0.050000000745058,0.2287013530731201,291.1696472167969,291.1499938964844,274.8973999023437,272.5177917480469,285.8870544433594,294.1848449707031,291.16973876953125,1.0,0.1852664351463318,0.9246454834938048,0.9246454834938048,1.0,1.0,-0.8242536783218384,0.3547494411468506,0.4695042073726654,0.136337473988533,0.0,0.0,0.143227994441986,25.74764060974121,25.0,0.0630645304918289,-4392.021484375,67.89060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,303.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1042072400450706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1170220598578453,0.1170262992382049,-4.238506789988605e-06,0.0,0.000105757098936,0.0,0.0,4.556615829467773,0.0,0.0,0.0,0.2723966836929321,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091811744496226,-584.5798950195312,301.7237854003906,0.5539209246635437,0.050000000745058,0.0457844622433185,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5539209246635437,0.050000000745058,0.048213243484497,293.21630859375,297.1499938964844,293.1499938964844,0.1115065738558769,-1943.090087890625,304.15582275390625,0.8484578728675842,0.1756031811237335,0.123613566160202,293.2284545898437,297.1499938964844,293.1499938964844,0.1742877513170242,-3761.2890625,304.1573791503906,0.9629508256912231,0.2517108023166656,0.2392530739307403,293.33111572265625,297.1499938964844,293.1499938964844,0.0070194005966186,-2440.2421875,299.9944763183594,0.5539209246635437,0.050000000745058,0.2287028729915619,291.1700744628906,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,294.19342041015625,291.17022705078125,1.0,0.1850869804620742,0.9246705770492554,0.9246705770492554,1.0,1.0,-0.8227291703224182,0.35410076379776,0.4686284363269806,0.1359736025333404,0.0,0.0,0.1418457776308059,25.73996925354004,25.0,0.67010897397995,-4377.490234375,67.63713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.103791169822216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1164073497056961,0.1164115890860557,-4.237532266415656e-06,0.0,0.0001053348387358,0.0,0.0,4.531089782714844,0.0,0.0,0.0,0.272299587726593,4.0,0.0,1.0
821220,293.2624206542969,297.1499938964844,293.1499938964844,0.0091545525938272,-583.5545654296875,301.7057800292969,0.5538581609725952,0.050000000745058,0.0457848906517028,294.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5538581609725952,0.050000000745058,0.0482136942446231,293.21588134765625,297.1499938964844,293.1499938964844,0.1109236553311348,-1934.9111328125,304.15582275390625,0.8472442030906677,0.1748514026403427,0.1230974271893501,293.22772216796875,297.1499938964844,293.1499938964844,0.1735566705465316,-3748.698974609375,304.1573791503906,0.961759626865387,0.250861793756485,0.2384606450796127,293.33074951171875,297.1499938964844,293.1499938964844,0.0069864904507994,-2431.73388671875,299.9642639160156,0.5538581609725952,0.050000000745058,0.2287050038576126,291.1705322265625,291.1499938964844,274.9164123535156,272.52911376953125,285.9044494628906,294.2016296386719,291.170654296875,1.0,0.1849083304405212,0.9246956706047058,0.9246956706047058,1.0,1.0,-0.8211623430252075,0.353433758020401,0.4677285552024841,0.135600745677948,0.0,0.0,0.1404288858175277,25.735166549682617,25.0,0.9601156711578368,-4362.56201171875,67.38164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,303.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1033784002065658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157755404710769,0.1157797798514366,-4.236528639012249e-06,0.0,0.0001049159327521,0.0,0.0,4.504871368408203,0.0,0.0,0.0,0.2721998989582062,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091275218874216,-582.5111083984375,301.6873779296875,0.5537826418876648,0.050000000745058,0.045785404741764,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5537826418876648,0.050000000745058,0.0482142344117164,293.2155456542969,297.1499938964844,293.1499938964844,0.1103264167904853,-1926.51953125,304.1558532714844,0.8459840416908264,0.1740807741880417,0.1225670278072357,293.2270812988281,297.1499938964844,293.1499938964844,0.1728158444166183,-3735.926025390625,304.1573791503906,0.9605194926261902,0.2500009834766388,0.2376552522182464,293.33056640625,297.1499938964844,293.1499938964844,0.0069533325731754,-2423.128662109375,299.9336242675781,0.5537826418876648,0.050000000745058,0.2287075817584991,291.17095947265625,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.20953369140625,291.17108154296875,1.0,0.1847300231456756,0.924720823764801,0.924720823764801,1.0,1.0,-0.8195635080337524,0.3527529239654541,0.4668105840682983,0.1352213472127914,0.0,0.0,0.1389896720647812,25.73236846923828,25.0,1.041266679763794,-4347.3818359375,67.12460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,303.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1029684171080589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1151346713304519,0.115138903260231,-4.235503183736e-06,0.0,0.00010449984984,0.0,0.0,4.478291988372803,0.0,0.0,0.0,0.2720987200736999,4.0,0.0,1.0
821340,293.2618713378906,297.1499938964844,293.1499938964844,0.0091001344844698,-581.4517211914062,301.6685791015625,0.5536964535713196,0.050000000745058,0.0457859896123409,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5536964535713196,0.050000000745058,0.048214852809906,293.21533203125,297.1499938964844,293.1499938964844,0.1097160130739212,-1917.9320068359373,304.1558837890625,0.8446820378303528,0.1732922792434692,0.1220232993364334,293.2265319824219,297.1499938964844,293.1499938964844,0.1720672994852066,-3723.005859375,304.1573791503906,0.959235668182373,0.2491300553083419,0.2368389368057251,293.3305358886719,297.1499938964844,293.1499938964844,0.0069199800491333,-2414.44140625,299.902587890625,0.5536964535713196,0.050000000745058,0.2287105023860931,291.1713256835937,291.1499938964844,274.9354248046875,272.5401306152344,285.9211120605469,294.2171325683594,291.17138671875,1.0,0.1845518499612808,0.9247459173202516,0.9247459173202516,1.0,1.0,-0.8179362416267395,0.3520597517490387,0.4658764600753784,0.1348362416028976,0.0,0.0,0.137532889842987,25.73123359680176,25.0,0.9649453163146972,-4331.9912109375,66.8661117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548889160156,303.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1025612875819206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144876182079315,0.1144918501377105,-4.234462267049821e-06,0.0,0.000104086662759,0.0,0.0,4.451472759246826,0.0,0.0,0.0,0.2719965577125549,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090724900364875,-580.3802490234375,301.6494445800781,0.5536032915115356,0.050000000745058,0.0457866229116916,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5536032915115356,0.050000000745058,0.0482155196368694,293.2152099609375,297.1499938964844,293.1499938964844,0.1090953424572944,-1909.189697265625,304.15594482421875,0.8433485627174377,0.1724893599748611,0.1214688569307327,293.22607421875,297.1499938964844,293.1499938964844,0.1713140904903412,-3709.993408203125,304.15740966796875,0.9579180479049684,0.2482522279024124,0.236015185713768,293.33062744140625,297.1499938964844,293.1499938964844,0.0068864906206727,-2405.686767578125,299.8712158203125,0.5536032915115356,0.050000000745058,0.2287136614322662,291.17156982421875,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2245483398437,291.171630859375,1.0,0.1843734979629516,0.924771010875702,0.924771010875702,1.0,1.0,-0.8162875175476074,0.3513572812080383,0.4649302363395691,0.1344470679759979,0.0,0.0,0.1360674351453781,25.731182098388672,25.0,0.8084976673126221,-4316.474609375,66.60650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544006347656,303.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1021569594740867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1138388141989708,0.1138430461287498,-4.2334149839007296e-06,0.0,0.0001036763205775,0.0,0.0,4.424599170684815,0.0,0.0,0.0,0.271894097328186,4.0,0.0,1.0
821460,293.2618408203125,297.1499938964844,293.1499938964844,0.009044611826539,-579.297607421875,301.6300048828125,0.5535041689872742,0.050000000745058,0.0457872971892356,294.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5535041689872742,0.050000000745058,0.0482162274420261,293.2151794433594,297.1499938964844,293.1499938964844,0.1084647625684738,-1900.2972412109373,304.156005859375,0.8419854044914246,0.1716721653938293,0.1209039762616157,293.2256774902344,297.1499938964844,293.1499938964844,0.1705570966005325,-3696.90380859375,304.1574401855469,0.9565691947937012,0.2473682761192321,0.2351848930120468,293.330810546875,297.1499938964844,293.1499938964844,0.0068528931587934,-2396.8720703125,299.8395080566406,0.5535041689872742,0.050000000745058,0.228717029094696,291.1717529296875,291.1499938964844,274.95440673828125,272.5508728027344,285.9372863769531,294.23175048828125,291.1717834472656,1.0,0.1841948479413986,0.9248021245002748,0.9248021245002748,1.0,1.0,-0.8146187663078308,0.3506462872028351,0.4639725089073181,0.1340543031692505,0.0,0.0,0.1345975250005722,25.732053756713867,25.0,0.6002007722854614,-4300.86279296875,66.34579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,303.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1017557978630065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1131901815533638,0.1131944134831428,-4.232364517520182e-06,0.0,0.0001032692016451,0.0,0.0,4.397752285003662,0.0,0.0,0.0,0.2717916667461395,4.0,0.0,1.0
821520,293.261962890625,297.1499938964844,293.1499938964844,0.0090165752917528,-578.2062377929688,301.6103210449219,0.5534012317657471,0.050000000745058,0.0457879975438118,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5534012317657471,0.050000000745058,0.0482169650495052,293.2151794433594,297.1499938964844,293.1499938964844,0.1078259870409965,-1891.2786865234373,304.15606689453125,0.8405986428260803,0.1708430051803589,0.1203303486108779,293.2253112792969,297.1499938964844,293.1499938964844,0.1697979271411895,-3683.76513671875,304.157470703125,0.9551950693130492,0.2464802265167236,0.2343501299619674,293.3310852050781,297.1499938964844,293.1499938964844,0.0068192440085113,-2388.0107421875,299.8075256347656,0.5534012317657471,0.050000000745058,0.2287205308675766,291.171875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2388610839844,291.171875,1.0,0.1840157508850097,0.9248331785202026,0.9248331785202026,1.0,1.0,-0.812934398651123,0.349928468465805,0.463005930185318,0.1336588263511657,0.0,0.0,0.1331292241811752,25.733510971069336,25.0,0.3916747272014618,-4285.2294921875,66.08422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,303.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1013580411672592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1125448942184448,0.1125491186976432,-4.23131723437109e-06,0.0,0.0001028655242407,0.0,0.0,4.371063232421875,0.0,0.0,0.0,0.271689772605896,4.0,0.0,1.0
821580,293.2621765136719,297.1499938964844,293.1499938964844,0.0089883403852581,-577.1043701171875,301.59039306640625,0.5532948970794678,0.050000000745058,0.0457887202501297,294.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5532948970794678,0.050000000745058,0.0482177287340164,293.2152709960937,297.1499938964844,293.1499938964844,0.1071785539388656,-1882.1270751953125,304.1561584472656,0.8391879200935364,0.1700011491775512,0.1197476014494896,293.2250061035156,297.1499938964844,293.1499938964844,0.1690368205308914,-3670.581787109375,304.1575012207031,0.953796923160553,0.2455884218215942,0.2335113137960434,293.3314208984375,297.1499938964844,293.1499938964844,0.0067854924127459,-2379.088134765625,299.7752685546875,0.5532948970794678,0.050000000745058,0.2287241369485855,291.1719055175781,291.1499938964844,274.97332763671875,272.5613098144531,285.9531555175781,294.2458801269531,291.1719055175781,1.0,0.1838360875844955,0.9248642921447754,0.9248642921447754,1.0,1.0,-0.8112344145774841,0.349203884601593,0.4620305597782135,0.1332606077194214,0.0,0.0,0.131664827466011,25.735485076904297,25.0,0.2061612904071808,-4269.59619140625,65.82170104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,303.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1009643375873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1119042113423347,0.1119084432721138,-4.230276317684911e-06,0.0,0.0001024659650283,0.0,0.0,4.34458589553833,0.0,0.0,0.0,0.2715886533260345,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089599974453449,-575.9948120117188,301.5702514648437,0.5531866550445557,0.050000000745058,0.0457894578576087,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531866550445557,0.050000000745058,0.0482185035943985,293.21539306640625,297.1499938964844,293.1499938964844,0.1065240800380706,-1872.8643798828125,304.1562194824219,0.837758481502533,0.1691490262746811,0.1191574484109878,293.2247009277344,297.1499938964844,293.1499938964844,0.1682746559381485,-3657.3681640625,304.15753173828125,0.9523792266845704,0.2446943521499633,0.2326699793338775,293.3318176269531,297.1499938964844,293.1499938964844,0.0067517347633838,-2370.126708984375,299.7428283691406,0.5531866550445557,0.050000000745058,0.2287278324365615,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2528381347656,291.171875,1.0,0.1836558729410171,0.9248953461647034,0.9248953461647034,1.0,1.0,-0.8095226287841797,0.3484741449356079,0.4610485136508941,0.1328605115413665,0.0,0.0,0.1302050948143005,25.737749099731445,25.0,0.0651035532355308,-4254.0068359375,65.55853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,303.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1005745902657508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112690195441246,0.1112732514739036,-4.22924449594575e-06,0.0,0.0001020704221446,0.0,0.0,4.318356513977051,0.0,0.0,0.0,0.2714884877204895,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089315101504325,-574.8755493164062,301.5498962402344,0.5530766844749451,0.050000000745058,0.045790210366249,294.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5530766844749451,0.050000000745058,0.048219297081232,293.215576171875,297.1499938964844,293.1499938964844,0.105861946940422,-1863.481201171875,304.1562805175781,0.8363093137741089,0.1682857722043991,0.1185594499111175,293.2244567871094,297.1499938964844,293.1499938964844,0.1675115674734115,-3644.1259765625,304.15753173828125,0.9509431719779968,0.2437983453273773,0.2318264991044998,293.332275390625,297.1499938964844,293.1499938964844,0.006717927288264,-2361.113525390625,299.71014404296875,0.5530766844749451,0.050000000745058,0.2287315726280212,291.171875,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.259765625,291.1718444824219,1.0,0.183474987745285,0.924926459789276,0.924926459789276,1.0,1.0,-0.8077989816665649,0.3477392196655273,0.4600597620010376,0.1324585229158401,0.0,0.0,0.1287497133016586,25.74025154113769,25.0,-0.0215067211538553,-4238.46630859375,65.29464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,303.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1001894772052764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1106394380331039,0.1106436625123024,-4.228223133395659e-06,0.0,0.0001016795868054,0.0,0.0,4.292381286621094,0.0,0.0,0.0,0.2713892459869385,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089028980582952,-573.7469482421875,301.5293884277344,0.5529655814170837,0.050000000745058,0.0457909666001796,294.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5529655814170837,0.050000000745058,0.0482200942933559,293.2157897949219,297.1499938964844,293.1499938964844,0.1051920279860496,-1853.97509765625,304.1563720703125,0.834840714931488,0.1674115061759948,0.1179536283016204,293.2242126464844,297.1499938964844,293.1499938964844,0.1667477637529373,-3630.859130859375,304.1575622558594,0.9494905471801758,0.2429010570049286,0.2309814989566803,293.3327331542969,297.1499938964844,293.1499938964844,0.0066840923391282,-2352.0517578125,299.67730712890625,0.5529655814170837,0.050000000745058,0.2287353724241256,291.1718444824219,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2667236328125,291.1718139648437,1.0,0.1832934021949768,0.9249663949012756,0.9249663949012756,1.0,1.0,-0.806064248085022,0.3469997048377991,0.4590645134449005,0.1320550590753555,0.0,0.0,0.1272967606782913,25.742919921875,25.0,-0.0551468580961227,-4222.974609375,65.03007507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,303.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.0998094007372856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1100148633122444,0.1100190952420234,-4.22721313952934e-06,0.0,0.0001012938519124,0.0,0.0,4.266636848449707,0.0,0.0,0.0,0.2712909281253814,4.0,0.0,1.0
821820,293.2635498046875,297.1499938964844,293.1499938964844,0.0088741835206747,-572.6094970703125,301.5087280273437,0.5528537631034851,0.050000000745058,0.0457917340099811,294.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5528537631034851,0.050000000745058,0.0482208989560604,293.216064453125,297.1499938964844,293.1499938964844,0.1045152693986892,-1844.3590087890625,304.15643310546875,0.8333548307418823,0.1665273606777191,0.117340937256813,293.2239990234375,297.1499938964844,293.1499938964844,0.1659836620092392,-3617.57373046875,304.1575622558594,0.9480233788490297,0.2420029938220977,0.2301355898380279,293.333251953125,297.1499938964844,293.1499938964844,0.0066502443514764,-2342.944580078125,299.6443176269531,0.5528537631034851,0.050000000745058,0.2287391871213913,291.1718139648437,291.1499938964844,275.0109558105469,272.5813293457031,285.9845275878906,294.273681640625,291.1718139648437,1.0,0.1831111460924148,0.9250063300132751,0.9250063300132751,1.0,1.0,-0.8043200969696045,0.3462561666965484,0.4580639600753784,0.1316502690315246,0.0,0.0,0.1258440315723419,25.74567985534668,25.0,-0.0495131276547908,-4207.525390625,64.76500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,303.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.0994339287281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1093943044543266,0.109398528933525,-4.226211331115337e-06,0.0,0.0001009128027362,0.0,0.0,4.241080284118652,0.0,0.0,0.0,0.2711933553218841,4.0,0.0,1.0
821880,293.26397705078125,297.1499938964844,293.1499938964844,0.0088453805074095,-571.4635009765625,301.4879150390625,0.5527414679527283,0.050000000745058,0.0457925014197826,294.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5527414679527283,0.050000000745058,0.0482217110693454,293.2163391113281,297.1499938964844,293.1499938964844,0.1038315445184707,-1834.630126953125,304.1565246582031,0.8318510055541992,0.1656332910060882,0.1167212799191474,293.22381591796875,297.1499938964844,293.1499938964844,0.1652194261550903,-3604.272705078125,304.1575927734375,0.9465428590774536,0.2411045432090759,0.2292891293764114,293.33380126953125,297.1499938964844,293.1499938964844,0.0066163935698568,-2333.79345703125,299.61114501953125,0.5527414679527283,0.050000000745058,0.2287430316209793,291.1718139648437,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.2806701660156,291.1718139648437,1.0,0.1829282343387603,0.9250463247299194,0.9250463247299194,1.0,1.0,-0.8025670051574707,0.3455086946487427,0.4570583403110504,0.1312442123889923,0.0,0.0,0.1243888959288597,25.74850082397461,25.0,-0.011041535064578,-4192.10498046875,64.49945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,303.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.0990631356835365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1087767332792282,0.1087809577584266,-4.225218162901001e-06,0.0,0.0001005364902084,0.0,0.0,4.215670108795166,0.0,0.0,0.0,0.2710963487625122,4.0,0.0,1.0
821940,293.2644348144531,297.1499938964844,293.1499938964844,0.0088164675980806,-570.3079223632812,301.46697998046875,0.5526286959648132,0.050000000745058,0.0457932762801647,294.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5526286959648132,0.050000000745058,0.0482225231826305,293.2166748046875,297.1499938964844,293.1499938964844,0.103140115737915,-1824.7774658203125,304.1565856933594,0.8303271532058716,0.1647281795740127,0.1160940006375312,293.2236328125,297.1499938964844,293.1499938964844,0.1644551008939743,-3590.956298828125,304.1575927734375,0.945049524307251,0.2402057647705078,0.2284422218799591,293.3343505859375,297.1499938964844,293.1499938964844,0.0065825250931084,-2324.593994140625,299.5778503417969,0.5526286959648132,0.050000000745058,0.2287468910217285,291.1718444824219,291.1499938964844,275.02960205078125,272.5909423828125,286.000244140625,294.2876892089844,291.1718444824219,1.0,0.1827445924282074,0.925086259841919,0.925086259841919,1.0,1.0,-0.8008043766021729,0.3447570502758026,0.4560472965240478,0.1308367550373077,0.0,0.0,0.1229293271899223,25.751379013061523,25.0,0.0546375922858715,-4176.6962890625,64.23333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,303.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0986973717808723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108161374926567,0.1081655994057655,-4.22423272539163e-06,0.0,0.0001001652854029,0.0,0.0,4.190374374389648,0.0,0.0,0.0,0.2709998488426208,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.0087874792516231,-569.1439819335938,301.4458923339844,0.5525156259536743,0.050000000745058,0.0457940511405468,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5525156259536743,0.050000000745058,0.0482233427464962,293.217041015625,297.1499938964844,293.1499938964844,0.1024416461586952,-1814.81005859375,304.1566467285156,0.8287838697433472,0.1638130098581314,0.1154596880078315,293.22344970703125,297.1499938964844,293.1499938964844,0.1636909544467926,-3577.629638671875,304.1575927734375,0.9435445666313172,0.2393070608377456,0.2275952249765396,293.3349304199219,297.1499938964844,293.1499938964844,0.006548655219376,-2315.350341796875,299.54443359375,0.5525156259536743,0.050000000745058,0.2287507653236389,291.1719055175781,291.1499938964844,275.03887939453125,272.5956115722656,286.00811767578125,294.2947998046875,291.1719055175781,1.0,0.1825602650642395,0.9251261949539183,0.9251261949539183,1.0,1.0,-0.7990331053733826,0.3440017104148865,0.4550313949584961,0.1304281055927276,0.0,0.0,0.1214629635214805,25.754289627075195,25.0,0.1323135793209076,-4161.2861328125,63.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,303.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0983360260725021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1075470969080925,0.1075513213872909,-4.223252290103119e-06,0.0,9.979856258723883e-05,0.0,0.0,4.165145397186279,0.0,0.0,0.0,0.270903617143631,4.0,0.0,1.0
822060,293.2654113769531,297.1499938964844,293.1499938964844,0.008758395910263,-567.9708251953125,301.4246826171875,0.5524021983146667,0.050000000745058,0.0457948297262191,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5524021983146667,0.050000000745058,0.0482241623103618,293.2174377441406,297.1499938964844,293.1499938964844,0.101734735071659,-1804.707275390625,304.15673828125,0.827217161655426,0.1628857403993606,0.1148170530796051,293.2232971191406,297.1499938964844,293.1499938964844,0.1629271656274795,-3564.29541015625,304.1576232910156,0.9420287609100342,0.2384085804224014,0.2267483621835708,293.33551025390625,297.1499938964844,293.1499938964844,0.0065147811546921,-2306.061279296875,299.5108947753906,0.5524021983146667,0.050000000745058,0.2287546545267105,291.1719970703125,291.1499938964844,275.0481262207031,272.6002502441406,286.0160217285156,294.3019714355469,291.1720275878906,1.0,0.1823751479387283,0.9251700639724731,0.9251700639724731,1.0,1.0,-0.7972520589828491,0.3432422280311584,0.4540098011493683,0.1300181001424789,0.0,0.0,0.1199868395924568,25.75723457336425,25.0,0.2123372107744217,-4145.84716796875,63.69963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,303.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.0979796424508094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1069326847791671,0.106936901807785,-4.222275492793415e-06,0.0,9.94368820101954e-05,0.0,0.0,4.13993501663208,0.0,0.0,0.0,0.2708075046539306,4.0,0.0,1.0
822120,293.26593017578125,297.1499938964844,293.1499938964844,0.0087292585521936,-566.790283203125,301.4033508300781,0.5522885918617249,0.050000000745058,0.0457956120371818,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5522885918617249,0.050000000745058,0.0482249855995178,293.2178649902344,297.1499938964844,293.1499938964844,0.1010209172964096,-1794.4903564453125,304.15679931640625,0.825628936290741,0.1619483679533004,0.1141673550009727,293.22314453125,297.1499938964844,293.1499938964844,0.1621640175580978,-3550.958740234375,304.1576232910156,0.9405032396316528,0.2375105321407318,0.2259017527103424,293.33612060546875,297.1499938964844,293.1499938964844,0.0064809219911694,-2296.73291015625,299.4772033691406,0.5522885918617249,0.050000000745058,0.2287585586309433,291.172119140625,291.1499938964844,275.0573425292969,272.6048278808594,286.02392578125,294.3092041015625,291.1721496582031,1.0,0.1821893602609634,0.9252138733863832,0.9252138733863832,1.0,1.0,-0.7954628467559814,0.342479258775711,0.4529835879802704,0.1296069771051406,0.0,0.0,0.1185011491179466,25.76018714904785,25.0,0.2887068688869476,-4130.3876953125,63.43209457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,303.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0976270660758018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1063180416822433,0.1063222661614418,-4.221300969220465e-06,0.0,9.907906496664508e-05,0.0,0.0,4.114736557006836,0.0,0.0,0.0,0.2707114517688751,4.0,0.0,1.0
822180,293.2664489746094,297.1499938964844,293.1499938964844,0.0087000513449311,-565.6015625,301.3819274902344,0.5521747469902039,0.050000000745058,0.0457963980734348,294.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5521747469902039,0.050000000745058,0.048225812613964,293.21832275390625,297.1499938964844,293.1499938964844,0.1002990379929542,-1784.142333984375,304.1568908691406,0.8240150809288025,0.1609990894794464,0.1135095059871673,293.2229919433594,297.1499938964844,293.1499938964844,0.1614016890525818,-3537.622314453125,304.1576232910156,0.9389685988426208,0.2366129904985427,0.2250556200742721,293.33673095703125,297.1499938964844,293.1499938964844,0.0064470684155821,-2287.36279296875,299.4433898925781,0.5521747469902039,0.050000000745058,0.2287624776363372,291.1722412109375,291.1499938964844,275.0664978027344,272.6093139648437,286.0318908691406,294.3165588378906,291.1722717285156,1.0,0.1820028275251388,0.925257682800293,0.925257682800293,1.0,1.0,-0.7936644554138184,0.3417123258113861,0.4519521594047546,0.1291944980621338,0.0,0.0,0.1170034557580947,25.763158798217773,25.0,0.3576968312263489,-4114.88623046875,63.164039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,303.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.0972785279154777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.105702243745327,0.1057064682245254,-4.220327809889568e-06,0.0,9.872534428723156e-05,0.0,0.0,4.089513301849365,0.0,0.0,0.0,0.2706153392791748,4.0,0.0,1.0
822240,293.2669982910156,297.1499938964844,293.1499938964844,0.0086708003655076,-564.4058837890625,301.3603820800781,0.5520607233047485,0.050000000745058,0.0457971841096878,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5520607233047485,0.050000000745058,0.0482266396284103,293.2187805175781,297.1499938964844,293.1499938964844,0.0995697975158691,-1773.672607421875,304.1569519042969,0.8223753571510315,0.1600389331579208,0.1128440797328949,293.22283935546875,297.1499938964844,293.1499938964844,0.1606402844190597,-3524.288330078125,304.1576232910156,0.9374256730079652,0.2357160896062851,0.2242099642753601,293.3373413085937,297.1499938964844,293.1499938964844,0.0064132334664464,-2277.95458984375,299.40948486328125,0.5520607233047485,0.050000000745058,0.2287664115428924,291.1723937988281,291.1499938964844,275.0755920410156,272.6137390136719,286.0398864746094,294.323974609375,291.1724548339844,1.0,0.1818155944347381,0.9253014922142028,0.9253014922142028,1.0,1.0,-0.7918576002120972,0.3409417271614074,0.4509158730506897,0.1287808120250702,0.0,0.0,0.115493856370449,25.766143798828125,25.0,0.4194732308387756,-4099.35009765625,62.89558410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.0969332531094551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1050853058695793,0.1050895303487777,-4.219355105306022e-06,0.0,9.837492689257488e-05,0.0,0.0,4.064264297485352,0.0,0.0,0.0,0.2705191671848297,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086414869874715,-563.2023315429688,301.33868408203125,0.5519463419914246,0.050000000745058,0.045797973871231,294.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5519463419914246,0.050000000745058,0.0482274703681468,293.21929931640625,297.1499938964844,293.1499938964844,0.0988316163420677,-1763.05859375,304.15704345703125,0.8207042217254639,0.1590655893087387,0.1121696084737777,293.22271728515625,297.1499938964844,293.1499938964844,0.159879982471466,-3510.960205078125,304.1576232910156,0.9358751773834229,0.2348199337720871,0.2233650088310241,293.3379821777344,297.1499938964844,293.1499938964844,0.006379410624504,-2268.507080078125,299.3754272460937,0.5519463419914246,0.050000000745058,0.2287703603506088,291.1725769042969,291.1499938964844,275.08465576171875,272.6181030273437,286.04791259765625,294.3314819335937,291.1726379394531,1.0,0.181627556681633,0.9253453612327576,0.9253453612327576,1.0,1.0,-0.7900407314300537,0.340166836977005,0.4498738944530487,0.1283655762672424,0.0,0.0,0.113969549536705,25.76915740966797,25.0,0.4704076945781708,-4083.755126953125,62.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,303.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.0965914577245712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1044661551713943,0.1044703722000122,-4.218381945975125e-06,0.0,9.802804561331868e-05,0.0,0.0,4.038947105407715,0.0,0.0,0.0,0.2704227268695831,4.0,0.0,1.0
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.0086121270433068,-561.9917602539062,301.31689453125,0.5518316626548767,0.050000000745058,0.0457987673580646,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5518316626548767,0.050000000745058,0.0482283048331737,293.2198486328125,297.1499938964844,293.1499938964844,0.0980849862098693,-1752.3084716796875,304.1571044921875,0.8190005421638489,0.1580799967050552,0.1114865541458129,293.2225952148437,297.1499938964844,293.1499938964844,0.1591209322214126,-3497.639892578125,304.1576232910156,0.9343180060386658,0.2339246571063995,0.2225207835435867,293.338623046875,297.1499938964844,293.1499938964844,0.0063455994240939,-2259.02001953125,299.3412780761719,0.5518316626548767,0.050000000745058,0.2287743240594864,291.1727600097656,291.1499938964844,275.0936889648437,272.6224060058594,286.0559387207031,294.339111328125,291.1728210449219,1.0,0.1814387440681457,0.9253961443901062,0.9253961443901062,1.0,1.0,-0.7882145047187805,0.3393881320953369,0.4488263726234436,0.1279490888118744,0.0,0.0,0.1124309673905372,25.772192001342773,25.0,0.5109806656837463,-4068.11279296875,62.35696029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,303.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.096252366900444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1038449555635452,0.103849172592163,-4.217407877149526e-06,0.0,9.768391464604063e-05,0.0,0.0,4.0135674476623535,0.0,0.0,0.0,0.2703260481357574,4.0,0.0,1.0
822420,293.2686462402344,297.1499938964844,293.1499938964844,0.0085827363654971,-560.7747192382812,301.2950134277344,0.5517167448997498,0.050000000745058,0.0457995608448982,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5517167448997498,0.050000000745058,0.0482291430234909,293.2204284667969,297.1499938964844,293.1499938964844,0.0973299294710159,-1741.4234619140625,304.1571960449219,0.8172616362571716,0.1570819765329361,0.1107949912548065,293.22247314453125,297.1499938964844,293.1499938964844,0.1583632230758667,-3484.32958984375,304.1575927734375,0.9327549934387208,0.2330302447080612,0.2216773480176925,293.3392639160156,297.1499938964844,293.1499938964844,0.0063118222169578,-2249.500732421875,299.3069763183594,0.5517167448997498,0.050000000745058,0.2287782877683639,291.1729736328125,291.1499938964844,275.1026306152344,272.62664794921875,286.06402587890625,294.3468322753906,291.17303466796875,1.0,0.18124920129776,0.9254469275474548,0.9254469275474548,1.0,1.0,-0.7863789796829224,0.3386054635047912,0.4477735161781311,0.1275311857461929,0.0,0.0,0.1108781844377517,25.775251388549805,25.0,0.5429425239562988,-4052.426025390625,62.0869255065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.0959155261516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1032217368483543,0.1032259538769722,-4.216431989334524e-06,0.0,9.734206105349584e-05,0.0,0.0,3.988126516342163,0.0,0.0,0.0,0.2702292203903198,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085533307865262,-559.5519409179688,301.27301025390625,0.5516016483306885,0.050000000745058,0.045800358057022,294.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5516016483306885,0.050000000745058,0.0482299849390983,293.22100830078125,297.1499938964844,293.1499938964844,0.0965670272707939,-1730.4130859375,304.1572570800781,0.8154858350753784,0.1560726314783096,0.1100955009460449,293.22235107421875,297.1499938964844,293.1499938964844,0.157606840133667,-3471.028564453125,304.1575927734375,0.9311870336532592,0.2321366816759109,0.2208346724510193,293.33990478515625,297.1499938964844,293.1499938964844,0.0062780841253697,-2239.949951171875,299.2725830078125,0.5516016483306885,0.050000000745058,0.2287822812795639,291.1731872558594,291.1499938964844,275.1115417480469,272.6307983398437,286.0721435546875,294.3546447753906,291.1732177734375,1.0,0.1810589581727981,0.9254977703094482,0.9254977703094482,1.0,1.0,-0.7845348715782166,0.3378191292285919,0.4467157125473022,0.1271120309829712,0.0,0.0,0.1093120276927948,25.7783260345459,25.0,0.5722777843475342,-4036.710205078125,61.81651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,303.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.095580369234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1025969758629798,0.1026011928915977,-4.215454737277469e-06,0.0,9.7001924586948e-05,0.0,0.0,3.962642192840576,0.0,0.0,0.0,0.270132303237915,4.0,0.0,1.0
822540,293.269775390625,297.1499938964844,293.1499938964844,0.0085238795727491,-558.3220825195312,301.2508850097656,0.5514861345291138,0.050000000745058,0.0458011627197265,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5514861345291138,0.050000000745058,0.0482308268547058,293.2216491699219,297.1499938964844,293.1499938964844,0.0957945063710212,-1719.252685546875,304.1573486328125,0.8136656284332275,0.1550494581460952,0.1093865111470222,293.22222900390625,297.1499938964844,293.1499938964844,0.1568519473075866,-3457.739990234375,304.1575927734375,0.9296149611473083,0.2312441021203994,0.21999292075634,293.3405456542969,297.1499938964844,293.1499938964844,0.0062443572096526,-2230.360595703125,299.2380676269531,0.5514861345291138,0.050000000745058,0.228786289691925,291.17340087890625,291.1499938964844,275.1203918457031,272.6349182128906,286.0802917480469,294.3625793457031,291.1734619140625,1.0,0.1808679103851318,0.9255485534667968,0.9255485534667968,1.0,1.0,-0.7826805114746094,0.337028443813324,0.4456520676612854,0.1266912221908569,0.0,0.0,0.1077293902635574,25.78143310546875,25.0,0.5986056327819824,-4020.943115234375,61.54551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0952468290925026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1019695624709129,0.1019737794995307,-4.214476575725712e-06,0.0,9.666342521086337e-05,0.0,0.0,3.937072277069092,0.0,0.0,0.0,0.2700351178646087,4.0,0.0,1.0
822600,293.2703552246094,297.1499938964844,293.1499938964844,0.0084944181144237,-557.0865478515625,301.22869873046875,0.5513704419136047,0.050000000745058,0.0458019636571407,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5513704419136047,0.050000000745058,0.0482316762208938,293.2222900390625,297.1499938964844,293.1499938964844,0.095013715326786,-1707.9630126953125,304.1574401855469,0.8118000030517578,0.1540146470069885,0.1086693406105041,293.2221069335937,297.1499938964844,293.1499938964844,0.1560984402894973,-3444.461669921875,304.1575927734375,0.9280397891998292,0.2303524315357208,0.219151958823204,293.3411865234375,297.1499938964844,293.1499938964844,0.0062106698751449,-2220.740234375,299.2034606933594,0.5513704419136047,0.050000000745058,0.2287902981042862,291.1736145019531,291.1499938964844,275.1291809082031,272.63897705078125,286.0884704589844,294.37060546875,291.1736755371094,1.0,0.1806761473417282,0.9255993366241456,0.9255993366241456,1.0,1.0,-0.7808173298835754,0.3362340033054352,0.4445833265781402,0.1262690722942352,0.0,0.0,0.1061322689056396,25.78455924987793,25.0,0.624005138874054,-4005.148193359375,61.27413558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,303.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0949142724275589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1013403385877609,0.1013445481657981,-4.213496595184552e-06,0.0,9.632591536501424e-05,0.0,0.0,3.9114489555358887,0.0,0.0,0.0,0.2699378132820129,4.0,0.0,1.0
822660,293.2709350585937,297.1499938964844,293.1499938964844,0.008464915677905,-555.8441162109375,301.20635986328125,0.5512543320655823,0.050000000745058,0.0458027720451355,294.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5512543320655823,0.050000000745058,0.0482325255870819,293.22296142578125,297.1499938964844,293.1499938964844,0.0942228659987449,-1696.519287109375,304.15753173828125,0.8098800182342529,0.152965635061264,0.107942409813404,293.22198486328125,297.1499938964844,293.1499938964844,0.1553465127944946,-3431.197265625,304.1575622558594,0.9264625310897828,0.2294618040323257,0.218311995267868,293.3418273925781,297.1499938964844,293.1499938964844,0.0061769969761371,-2211.08203125,299.168701171875,0.5512543320655823,0.050000000745058,0.2287943363189697,291.1738586425781,291.1499938964844,275.13787841796875,272.6429443359375,286.0966796875,294.37872314453125,291.1739196777344,1.0,0.1804835647344589,0.9256547689437866,0.9256547689437866,1.0,1.0,-0.7789437174797058,0.3354352414608001,0.4435084462165832,0.1258453428745269,0.0,0.0,0.1045175418257713,25.787721633911133,25.0,0.6466819643974304,-3989.30419921875,61.00216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,303.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0945825204253196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1007081717252731,0.1007123813033104,-4.212514795653988e-06,0.0,9.598923497833312e-05,0.0,0.0,3.885728359222412,0.0,0.0,0.0,0.2698402106761932,4.0,0.0,1.0
822720,293.2715148925781,297.1499938964844,293.1499938964844,0.0084354169666767,-554.5965576171875,301.1839599609375,0.5511379837989807,0.050000000745058,0.0458035841584205,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5511379837989807,0.050000000745058,0.0482333786785602,293.2236633300781,297.1499938964844,293.1499938964844,0.0934234410524368,-1684.9447021484375,304.1575927734375,0.8079035878181458,0.1519048810005188,0.1072071865200996,293.22186279296875,297.1499938964844,293.1499938964844,0.1545960307121276,-3417.944091796875,304.1575622558594,0.9248842000961304,0.2285721451044082,0.2174728810787201,293.34246826171875,297.1499938964844,293.1499938964844,0.0061433757655322,-2201.39697265625,299.1338806152344,0.5511379837989807,0.050000000745058,0.2287983894348144,291.1741027832031,291.1499938964844,275.14654541015625,272.6468811035156,286.1048889160156,294.386962890625,291.1741638183594,1.0,0.1802902668714523,0.9257102012634276,0.9257102012634276,1.0,1.0,-0.7770610451698303,0.3346326649188995,0.4424283802509308,0.1254202276468277,0.0,0.0,0.1028876230120658,25.790904998779297,25.0,0.6686559319496155,-3973.436767578125,60.72982025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,303.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0942510664463043,0.0,0.0,0.0,0.0,1.0,7.837497832952067e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.1000740900635719,0.1000784412026405,-4.3492809709277935e-06,0.0,9.56528529059142e-05,0.0,0.0,3.859957695007324,0.0,0.0,0.0,0.2697423696517944,4.0,0.0,1.0
822780,293.2720947265625,297.1499938964844,293.1499938964844,0.0084058912470936,-553.3425903320312,301.16143798828125,0.5510213375091553,0.050000000745058,0.0458043962717056,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5510213375091553,0.050000000745058,0.0482342354953289,293.2243957519531,297.1499938964844,293.1499938964844,0.0926142409443855,-1673.2230224609375,304.1576843261719,0.8058615326881409,0.1508305817842483,0.1064626276493072,293.2217712402344,297.1499938964844,293.1499938964844,0.1538471430540084,-3404.705078125,304.15753173828125,0.9233061075210572,0.2276835292577743,0.2166347652673721,293.3431396484375,297.1499938964844,293.1499938964844,0.0061097764410078,-2191.676513671875,299.0989074707031,0.5510213375091553,0.050000000745058,0.2288024574518203,291.1743469238281,291.1499938964844,275.1551208496094,272.6507568359375,286.1131591796875,294.3952941894531,291.1744079589844,1.0,0.1800961792469024,0.9257656335830688,0.9257656335830688,1.0,1.0,-0.7751684784889221,0.3338259160518646,0.4413425624370575,0.1249935030937194,0.0,0.0,0.1012402102351188,25.79411125183105,25.0,0.6878368258476257,-3957.524169921875,60.45696640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,303.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0939196571707725,0.0,0.0,0.0,0.0,1.0,8.581101428717375e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0994369089603424,0.099469356238842,-3.244954496040009e-05,0.0,9.531650721328332e-05,0.0,0.0,3.83515214920044,0.0,0.0,0.0,0.2696471512317657,4.0,0.0,1.0
822840,293.2726745605469,297.1499938964844,293.1499938964844,0.0083763552829623,-552.0829467773438,301.1388244628906,0.5509044528007507,0.050000000745058,0.0458052158355712,294.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.2251281738281,297.1499938964844,293.1499938964844,0.0917954221367836,-1661.358154296875,304.15777587890625,0.8037615418434143,0.1497434377670288,0.1057089641690254,293.2216491699219,297.1499938964844,293.1499938964844,0.153099849820137,-3391.480224609375,304.15753173828125,0.9217293858528136,0.2267960011959076,0.2157976031303405,293.3437805175781,297.1499938964844,293.1499938964844,0.0060762111097574,-2181.924560546875,299.0638427734375,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1745910644531,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4037170410156,291.1746520996094,1.0,0.1799013167619705,0.92582106590271,0.92582106590271,1.0,1.0,-0.7732661366462708,0.3330150246620178,0.4402511417865753,0.1245652064681053,0.0,0.0,0.0995757207274437,25.797338485717773,25.0,0.7028934955596924,-3941.57373046875,60.18364334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,303.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.0935878902673721,0.0,0.0,0.0,0.0,1.0,0.0002203113836003,0.0,0.0,0.0,0.0,0.0,0.0,0.0987967699766159,0.0989268943667411,-0.0001301287993555,0.0,9.4979812274687e-05,0.0,0.0,3.812941312789917,0.0,0.0,0.0,0.2695582509040832,4.0,0.0,1.0
