time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822900,293.27325439453125,297.1499938964844,293.1499938964844,0.0083468025550246,-550.8173217773438,301.1160888671875,0.5507872700691223,0.050000000745058,0.0458060353994369,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5507872700691223,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909665822982788,-1649.3458251953125,304.1578674316406,0.8016248941421509,0.1486427336931228,0.104945920407772,293.2215576171875,297.1499938964844,293.1499938964844,0.1523542553186416,-3378.271240234375,304.15753173828125,0.9201554656028748,0.2259095609188079,0.2149614840745926,293.3444519042969,297.1499938964844,293.1499938964844,0.0060426755808293,-2172.139892578125,299.0286560058594,0.5507872700691223,0.050000000745058,0.2288106232881546,291.1748352050781,291.1499938964844,275.17205810546875,272.6582946777344,286.1297302246094,294.4122314453125,291.1748962402344,1.0,0.1797056347131729,0.9258764386177064,0.9258764386177064,1.0,1.0,-0.7713538408279419,0.3321999311447143,0.4391539394855499,0.124135285615921,0.0,0.0,0.0978935286402702,25.800580978393555,25.0,0.7107186913490295,-3925.57861328125,59.90982437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.0932554528117179,0.0,0.0,0.0,0.0,1.0,0.000392863585148,0.0,0.0,0.0,0.0,0.0,0.0,0.0981532409787178,0.0985041409730911,-0.0003509013331495,0.0,9.46424261201173e-05,0.0,0.0,3.795382022857666,0.0,0.0,0.0,0.2694810330867767,4.0,0.0,1.0
822960,293.2738342285156,297.1499938964844,293.1499938964844,0.0083172461017966,-549.54638671875,301.0932922363281,0.5506699085235596,0.050000000745058,0.0458068549633026,294.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5506699085235596,0.050000000745058,0.0482368245720863,293.2266540527344,297.1499938964844,293.1499938964844,0.0901279374957084,-1637.191162109375,304.157958984375,0.7994528412818909,0.1475292444229126,0.1041737794876098,293.221435546875,297.1499938964844,293.1499938964844,0.1516103744506836,-3365.07861328125,304.1575012207031,0.91858571767807,0.2250242680311203,0.2141263633966446,293.3450927734375,297.1499938964844,293.1499938964844,0.0060091754421591,-2162.32470703125,298.9933776855469,0.5506699085235596,0.050000000745058,0.2288147360086441,291.17510986328125,291.1499938964844,275.1803894042969,272.6620178222656,286.13800048828125,294.4208374023437,291.1751708984375,1.0,0.1795091778039932,0.9259393811225892,0.9259393811225892,1.0,1.0,-0.7694318890571594,0.3313809335231781,0.4380509257316589,0.1237039789557457,0.0,0.0,0.0961945578455925,25.80383682250977,25.0,0.713479220867157,-3909.5546875,59.63555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,303.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.0929220169782638,0.0,0.0,0.0,0.0,1.0,0.0005846811691299,0.0,0.0,0.0,0.0,0.0,0.0,0.097507007420063,0.0982291400432586,-0.0007221320993267,0.0,9.430403588339686e-05,0.0,0.0,3.783586263656616,0.0,0.0,0.0,0.2694185376167297,4.0,0.0,1.0
823020,293.2744140625,297.1499938964844,293.1499938964844,0.00828767567873,-548.2696533203125,301.07037353515625,0.5505523681640625,0.050000000745058,0.0458076782524585,294.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5505523681640625,0.050000000745058,0.0482376925647258,293.2274475097656,297.1499938964844,293.1499938964844,0.0892790332436561,-1624.889404296875,304.1580505371094,0.7972448468208313,0.1464022547006607,0.1033922433853149,293.2213439941406,297.1499938964844,293.1499938964844,0.1508683264255523,-3351.904541015625,304.1575012207031,0.9170217514038086,0.2241401672363281,0.2132923901081085,293.3457336425781,297.1499938964844,293.1499938964844,0.0059757041744887,-2152.477294921875,298.9579772949219,0.5505523681640625,0.050000000745058,0.2288188487291336,291.17535400390625,291.1499938964844,275.18865966796875,272.6656494140625,286.1463317871094,294.4295349121094,291.1754150390625,1.0,0.1793118864297866,0.9260022640228271,0.9260022640228271,1.0,1.0,-0.7674999833106995,0.3305578231811523,0.4369421601295471,0.1232710629701614,0.0,0.0,0.0944780111312866,25.80708885192871,25.0,0.7128397822380066,-3893.506591796875,59.36080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,303.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.0925872176885604,0.0,0.0,0.0,0.0,1.0,0.0007824553758837,0.0,0.0,0.0,0.0,0.0,0.0,0.0968582853674888,0.0981016457080841,-0.0012433601077646,0.0,9.396425593877213e-05,0.0,0.0,3.777565479278565,0.0,0.0,0.0,0.26937136054039,4.0,0.0,1.0
823080,293.2749938964844,297.1499938964844,293.1499938964844,0.0082581099122762,-546.9878540039062,301.04736328125,0.5504348278045654,0.050000000745058,0.0458085052669048,294.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5504348278045654,0.050000000745058,0.0482385605573654,293.2282409667969,297.1499938964844,293.1499938964844,0.0884206295013427,-1612.4532470703125,304.1581420898437,0.7950034141540527,0.1452632844448089,0.1026021465659141,293.2212219238281,297.1499938964844,293.1499938964844,0.1501280218362808,-3338.7470703125,304.157470703125,0.9154651761054992,0.2232572436332702,0.212459459900856,293.3464050292969,297.1499938964844,293.1499938964844,0.005942272953689,-2142.600830078125,298.9224548339844,0.5504348278045654,0.050000000745058,0.2288229763507843,291.17559814453125,291.1499938964844,275.1968688964844,272.6692199707031,286.1546325683594,294.43829345703125,291.1756896972656,1.0,0.1791138350963592,0.9260651469230652,0.9260651469230652,1.0,1.0,-0.7655590772628784,0.3297308981418609,0.4358281791210174,0.1228367090225219,0.0,0.0,0.09274522960186,25.810327529907227,25.0,0.7144033908843994,-3877.452880859375,59.08570098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,303.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0922509208321571,0.0,0.0,0.0,0.0,1.0,0.0009737717919051,0.0,0.0,0.0,0.0,0.0,0.0,0.0962079539895057,0.0980888977646827,-0.0018809405155479,0.0,9.36229625949636e-05,0.0,0.0,3.776050567626953,0.0,0.0,0.0,0.269336462020874,4.0,0.0,1.0
823140,293.2755432128906,297.1499938964844,293.1499938964844,0.0082285264506936,-545.699951171875,301.02423095703125,0.5503172278404236,0.050000000745058,0.045809332281351,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5503172278404236,0.050000000745058,0.0482394322752952,293.22906494140625,297.1499938964844,293.1499938964844,0.087551824748516,-1599.8719482421875,304.15826416015625,0.7927270531654358,0.1441110521554947,0.1018027961254119,293.2211303710937,297.1499938964844,293.1499938964844,0.1493895649909973,-3325.6083984375,304.157470703125,0.9139177203178406,0.2223755717277526,0.2116277068853378,293.3470458984375,297.1499938964844,293.1499938964844,0.0059088617563247,-2132.689453125,298.8868408203125,0.5503172278404236,0.050000000745058,0.228827103972435,291.1758728027344,291.1499938964844,275.2049560546875,272.6727294921875,286.1629333496094,294.4471130371094,291.1759338378906,1.0,0.1789149641990661,0.9261280298233032,0.9261280298233032,1.0,1.0,-0.7636085748672485,0.3288999795913696,0.4347085952758789,0.1224007830023765,0.0,0.0,0.0909943133592605,25.81354522705078,25.0,0.7186132073402405,-3861.3896484375,58.81014251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,303.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.0919128209352493,0.0,0.0,0.0,0.0,1.0,0.0011544156586751,0.0,0.0,0.0,0.0,0.0,0.0,0.0955557897686958,0.0981585383415222,-0.0026027450803667,0.0,9.327982843387872e-05,0.0,0.0,3.777798652648926,0.0,0.0,0.0,0.269310712814331,4.0,0.0,1.0
823200,293.276123046875,297.1499938964844,293.1499938964844,0.0081989616155624,-544.4075317382812,301.00103759765625,0.5501997470855713,0.050000000745058,0.0458101592957973,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5501997470855713,0.050000000745058,0.0482403039932251,293.2298889160156,297.1499938964844,293.1499938964844,0.0866737961769104,-1587.1644287109375,304.1583557128906,0.7904194593429565,0.1429476737976074,0.1009954139590263,293.22100830078125,297.1499938964844,293.1499938964844,0.1486527770757675,-3312.4853515625,304.1574401855469,0.9123809933662416,0.2214950621128082,0.2107970118522644,293.3476867675781,297.1499938964844,293.1499938964844,0.0058755078352987,-2122.75439453125,298.8511047363281,0.5501997470855713,0.050000000745058,0.2288312315940857,291.1761169433594,291.1499938964844,275.21295166015625,272.6762084960937,286.17120361328125,294.4559936523437,291.1761779785156,1.0,0.1787153780460357,0.9261909127235411,0.9261909127235411,1.0,1.0,-0.7616496086120605,0.3280655145645141,0.433584064245224,0.1219635382294654,0.0,0.0,0.0892269909381866,25.81673622131348,25.0,0.7256584167480469,-3845.328369140625,58.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,302.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0915729627013206,0.0,0.0,0.0,0.0,1.0,0.0013212856138125,0.0,0.0,0.0,0.0,0.0,0.0,0.0949023067951202,0.0982743948698043,-0.0033720936626195,0.0,9.293491166317835e-05,0.0,0.0,3.781375169754028,0.0,0.0,0.0,0.2692908048629761,4.0,0.0,1.0
823260,293.2767028808594,297.1499938964844,293.1499938964844,0.0081693874672055,-543.1092529296875,300.97772216796875,0.5500823855400085,0.050000000745058,0.0458109863102436,294.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5500823855400085,0.050000000745058,0.0482411757111549,293.230712890625,297.1499938964844,293.1499938964844,0.0857857316732406,-1574.3212890625,304.158447265625,0.788079559803009,0.1417720019817352,0.1001793965697288,293.2209167480469,297.1499938964844,293.1499938964844,0.1479178965091705,-3299.3818359375,304.15740966796875,0.9108571410179138,0.2206158638000488,0.2099675387144088,293.3483581542969,297.1499938964844,293.1499938964844,0.0058421795256435,-2112.78662109375,298.8152770996094,0.5500823855400085,0.050000000745058,0.2288353592157364,291.1763916015625,291.1499938964844,275.22088623046875,272.6796264648437,286.17950439453125,294.4649353027344,291.17645263671875,1.0,0.1785150021314621,0.9262587428092957,0.9262587428092957,1.0,1.0,-0.759681761264801,0.3272275030612945,0.4324542582035064,0.1215249970555305,0.0,0.0,0.0874411910772323,25.81987953186035,25.0,0.7294576168060303,-3829.2607421875,58.25814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,302.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.091231033205986,0.0,0.0,0.0,0.0,1.0,0.0014736452139914,0.0,0.0,0.0,0.0,0.0,0.0,0.0942469537258148,0.0984066277742385,-0.0041596731171011,0.0,9.25878994166851e-05,0.0,0.0,3.7856249809265137,0.0,0.0,0.0,0.2692731916904449,4.0,0.0,1.0
823320,293.2772827148437,297.1499938964844,293.1499938964844,0.0081398207694292,-541.8060913085938,300.954345703125,0.5499653220176697,0.050000000745058,0.0458118133246898,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5499653220176697,0.050000000745058,0.0482420474290847,293.2315673828125,297.1499938964844,293.1499938964844,0.0848883986473083,-1561.3560791015625,304.1585388183594,0.7857102751731873,0.1405855864286422,0.0993555933237075,293.2208251953125,297.1499938964844,293.1499938964844,0.1471848636865615,-3286.297119140625,304.15740966796875,0.9093480706214904,0.2197379767894745,0.2091392427682876,293.3489990234375,297.1499938964844,293.1499938964844,0.00580888800323,-2102.789306640625,298.77935791015625,0.5499653220176697,0.050000000745058,0.2288395017385482,291.1766357421875,291.1499938964844,275.22869873046875,272.6829833984375,286.187744140625,294.4739074707031,291.1767272949219,1.0,0.1783138960599899,0.9263265132904052,0.9263265132904052,1.0,1.0,-0.7577059864997864,0.3263861835002899,0.4313198029994964,0.1210852339863777,0.0,0.0,0.0856386199593544,25.82296371459961,25.0,0.727912187576294,-3813.19580078125,57.98174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,302.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0908870920538902,0.0,0.0,0.0,0.0,1.0,0.0016129472060129,0.0,0.0,0.0,0.0,0.0,0.0,0.0935901254415512,0.0985400080680847,-0.004949886817485,0.0,9.223884262610228e-05,0.0,0.0,3.789935350418091,0.0,0.0,0.0,0.2692561745643616,4.0,0.0,1.0
823380,293.2778625488281,297.1499938964844,293.1499938964844,0.0081102577969431,-540.4977416992188,300.93084716796875,0.5498485565185547,0.050000000745058,0.0458126403391361,294.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5498485565185547,0.050000000745058,0.0482429154217243,293.2323913574219,297.1499938964844,293.1499938964844,0.0839814767241478,-1548.2664794921875,304.1586303710937,0.7833117842674255,0.1393878906965255,0.0985238254070282,293.220703125,297.1499938964844,293.1499938964844,0.1464538127183914,-3273.233642578125,304.1573791503906,0.9078558683395386,0.2188614159822464,0.2083121985197067,293.3496398925781,297.1499938964844,293.1499938964844,0.0057756341993808,-2092.763427734375,298.7433166503906,0.5498485565185547,0.050000000745058,0.2288436144590377,291.1769104003906,291.1499938964844,275.2364196777344,272.6863098144531,286.1959533691406,294.4828796386719,291.1769714355469,1.0,0.178112044930458,0.9263943433761596,0.9263943433761596,1.0,1.0,-0.755722165107727,0.3255415558815002,0.4301805794239044,0.1206442192196846,0.0,0.0,0.0838187038898468,25.82597541809082,25.0,0.7188733816146851,-3797.130615234375,57.7051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,302.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0905409604310989,0.0,0.0,0.0,0.0,1.0,0.0017402812372893,0.0,0.0,0.0,0.0,0.0,0.0,0.0929316878318786,0.0986615270376205,-0.0057298401370644,0.0,9.188756666844712e-05,0.0,0.0,3.793797492980957,0.0,0.0,0.0,0.2692382633686065,4.0,0.0,1.0
823440,293.2784118652344,297.1499938964844,293.1499938964844,0.0080807106569409,-539.1848754882812,300.90728759765625,0.5497322678565979,0.050000000745058,0.045813463628292,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5497322678565979,0.050000000745058,0.0482437834143638,293.23321533203125,297.1499938964844,293.1499938964844,0.0830656737089157,-1535.0653076171875,304.1587219238281,0.7808870077133179,0.1381803452968597,0.0976848900318145,293.2206115722656,297.1499938964844,293.1499938964844,0.14572474360466,-3260.191650390625,304.1573791503906,0.90638267993927,0.2179862260818481,0.2074863761663437,293.35028076171875,297.1499938964844,293.1499938964844,0.0057424190454185,-2082.7099609375,298.7071533203125,0.5497322678565979,0.050000000745058,0.2288477271795272,291.1771545410156,291.1499938964844,275.2440490722656,272.6895751953125,286.2041320800781,294.49188232421875,291.1772155761719,1.0,0.1779095232486724,0.926462173461914,0.926462173461914,1.0,1.0,-0.7537311911582947,0.3246939778327942,0.4290371835231781,0.1202021464705467,0.0,0.0,0.0819832757115364,25.828903198242188,25.0,0.7024871110916138,-3781.076416015625,57.428340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,302.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0901927426457405,0.0,0.0,0.0,0.0,1.0,0.0018578796880319,0.0,0.0,0.0,0.0,0.0,0.0,0.0922721773386001,0.098770260810852,-0.006498088594526,0.0,9.15341661311686e-05,0.0,0.0,3.7971620559692383,0.0,0.0,0.0,0.2692191898822784,4.0,0.0,1.0
823500,293.27899169921875,297.1499938964844,293.1499938964844,0.0080511700361967,-537.8671264648438,300.88360595703125,0.5496163964271545,0.050000000745058,0.0458142831921577,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5496163964271545,0.050000000745058,0.0482446476817131,293.23406982421875,297.1499938964844,293.1499938964844,0.0821403861045837,-1521.7464599609375,304.1588134765625,0.7784357070922852,0.1369619816541671,0.0968383774161338,293.2204895019531,297.1499938964844,293.1499938964844,0.1449978649616241,-3247.174560546875,304.1573486328125,0.9049309492111206,0.2171125262975692,0.2066619396209716,293.3509216308594,297.1499938964844,293.1499938964844,0.0057092411443591,-2072.62890625,298.6708984375,0.5496163964271545,0.050000000745058,0.2288518399000167,291.1773986816406,291.1499938964844,275.2515563964844,272.6927795410156,286.2122497558594,294.5009155273437,291.1774597167969,1.0,0.1777062714099884,0.9265299439430236,0.9265299439430236,1.0,1.0,-0.7517327070236206,0.3238433301448822,0.4278893768787384,0.1197589412331581,0.0,0.0,0.080131709575653,25.831737518310547,25.0,0.6768130660057068,-3765.029541015625,57.15140914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,302.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0898422300815582,0.0,0.0,0.0,0.0,1.0,0.0019666894804686,0.0,0.0,0.0,0.0,0.0,0.0,0.0916114300489425,0.0988604351878166,-0.0072490009479224,0.0,9.117844456341118e-05,0.0,0.0,3.799805164337158,0.0,0.0,0.0,0.2691982388496399,4.0,0.0,1.0
823560,293.279541015625,297.1499938964844,293.1499938964844,0.0080216489732265,-536.5450439453125,300.85986328125,0.5495010614395142,0.050000000745058,0.0458151027560234,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5495010614395142,0.050000000745058,0.048245508223772,293.2348937988281,297.1499938964844,293.1499938964844,0.0812059119343757,-1508.31689453125,304.1589050292969,0.7759596705436707,0.1357336044311523,0.0959847047924995,293.22039794921875,297.1499938964844,293.1499938964844,0.1442731618881225,-3234.1826171875,304.1573486328125,0.9035027623176576,0.2162403762340545,0.2058388888835907,293.3515319824219,297.1499938964844,293.1499938964844,0.0056761032901704,-2062.52099609375,298.6345520019531,0.5495010614395142,0.050000000745058,0.2288559228181839,291.1776123046875,291.1499938964844,275.25897216796875,272.6959228515625,286.2203063964844,294.5099182128906,291.1776733398437,1.0,0.1775023490190506,0.9266042113304138,0.9266042113304138,1.0,1.0,-0.7497273087501526,0.3229900300502777,0.4267373085021972,0.119314856827259,0.0,0.0,0.0782659202814102,25.8344783782959,25.0,0.6445834636688232,-3749.00244140625,56.874393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,302.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0894895642995834,0.0,0.0,0.0,0.0,1.0,0.0020685596391558,0.0,0.0,0.0,0.0,0.0,0.0,0.0909501239657402,0.0989361852407455,-0.0079860650002956,0.0,9.082053293241188e-05,0.0,0.0,3.801882743835449,0.0,0.0,0.0,0.2691757977008819,4.0,0.0,1.0
823620,293.28009033203125,297.1499938964844,293.1499938964844,0.0079921428114175,-535.218505859375,300.83599853515625,0.5493862628936768,0.050000000745058,0.0458159185945987,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5493862628936768,0.050000000745058,0.0482463687658309,293.2357177734375,297.1499938964844,293.1499938964844,0.080262191593647,-1494.7783203125,304.15899658203125,0.7734602093696594,0.1344950348138809,0.0951239839196205,293.22027587890625,297.1499938964844,293.1499938964844,0.1435507386922836,-3221.2177734375,304.1573181152344,0.9020973443984984,0.215369775891304,0.2050172984600067,293.3521728515625,297.1499938964844,293.1499938964844,0.0056430054828524,-2052.38671875,298.5980834960937,0.5493862628936768,0.050000000745058,0.228860005736351,291.1778259277344,291.1499938964844,275.2662658691406,272.69903564453125,286.22833251953125,294.5189514160156,291.1778869628906,1.0,0.1772977709770202,0.926678478717804,0.926678478717804,1.0,1.0,-0.7477152347564697,0.3221339583396911,0.4255812466144562,0.1188697963953018,0.0,0.0,0.0763870105147361,25.83712577819824,25.0,0.6082796454429626,-3733.000244140625,56.59732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,302.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0891348123550415,0.0,0.0,0.0,0.0,1.0,0.0021646802779287,0.0,0.0,0.0,0.0,0.0,0.0,0.0902887135744094,0.0989996045827865,-0.0087108928710222,0.0,9.046050399774686e-05,0.0,0.0,3.803477048873901,0.0,0.0,0.0,0.2691520750522613,4.0,0.0,1.0
823680,293.2806396484375,297.1499938964844,293.1499938964844,0.0079626701772212,-533.8882446289062,300.81207275390625,0.5492719411849976,0.050000000745058,0.0458167307078838,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5492719411849976,0.050000000745058,0.0482472255825996,293.2365417480469,297.1499938964844,293.1499938964844,0.0793098285794258,-1481.1422119140625,304.1590881347656,0.7709401845932007,0.1332476139068603,0.0942569449543953,293.2201843261719,297.1499938964844,293.1499938964844,0.142830416560173,-3208.276611328125,304.15728759765625,0.9006950259208679,0.2145006358623504,0.2041970193386078,293.3528137207031,297.1499938964844,293.1499938964844,0.0056099565699696,-2042.2291259765625,298.5615234375,0.5492719411849976,0.050000000745058,0.2288640588521957,291.17803955078125,291.1499938964844,275.2734680175781,272.7020874023437,286.236328125,294.5279846191406,291.1781005859375,1.0,0.1770926415920257,0.9267526865005492,0.9267526865005492,1.0,1.0,-0.7456970810890198,0.3212754726409912,0.4244216084480285,0.1184238865971565,0.0,0.0,0.0744970887899398,25.83968734741211,25.0,0.5741201639175415,-3717.037353515625,56.32033157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,302.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0887783095240593,0.0,0.0,0.0,0.0,1.0,0.0022562514059245,0.0,0.0,0.0,0.0,0.0,0.0,0.0896280780434608,0.0990552082657814,-0.0094271348789334,0.0,9.009869972942396e-05,0.0,0.0,3.804764747619629,0.0,0.0,0.0,0.2691275477409363,4.0,0.0,1.0
823740,293.2811889648437,297.1499938964844,293.1499938964844,0.0079332124441862,-532.553466796875,300.7880554199219,0.549157977104187,0.050000000745058,0.0458175428211689,294.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.549157977104187,0.050000000745058,0.0482480786740779,293.23736572265625,297.1499938964844,293.1499938964844,0.0783474817872047,-1467.39208984375,304.1592102050781,0.7683975100517273,0.1319895833730697,0.0933825597167015,293.2200622558594,297.1499938964844,293.1499938964844,0.1421124190092086,-3195.36328125,304.15728759765625,0.8992926478385925,0.2136331647634506,0.2033783048391342,293.3534240722656,297.1499938964844,293.1499938964844,0.0055769458413124,-2032.044921875,298.5248413085937,0.549157977104187,0.050000000745058,0.2288681119680404,291.17822265625,291.1499938964844,275.2805480957031,272.7051086425781,286.2442321777344,294.5370178222656,291.17828369140625,1.0,0.1768868714570999,0.9268269538879396,0.9268269538879396,1.0,1.0,-0.7436720132827759,0.3204141855239868,0.423257827758789,0.117976926267147,0.0,0.0,0.0725946724414825,25.8421688079834,25.0,0.5430999398231506,-3701.103759765625,56.04328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,302.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0884198993444442,0.0,0.0,0.0,0.0,1.0,0.0023435207549482,0.0,0.0,0.0,0.0,0.0,0.0,0.0889678075909614,0.0991001203656196,-0.0101323155686259,0.0,8.97349527804181e-05,0.0,0.0,3.805635452270508,0.0,0.0,0.0,0.2691019475460052,4.0,0.0,1.0
823800,293.28173828125,297.1499938964844,293.1499938964844,0.0079037891700863,-531.2149047851562,300.7639465332031,0.5490445494651794,0.050000000745058,0.0458183549344539,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381591796875,297.1499938964844,293.1499938964844,0.0773761197924614,-1453.5445556640625,304.1593017578125,0.7658361792564392,0.130722776055336,0.0925019085407257,293.219970703125,297.1499938964844,293.1499938964844,0.1413965225219726,-3182.473388671875,304.1572570800781,0.8978900909423828,0.2127671986818313,0.2025609612464904,293.3540344238281,297.1499938964844,293.1499938964844,0.0055439840070903,-2021.837158203125,298.4880676269531,0.5490445494651794,0.050000000745058,0.2288721650838852,291.17840576171875,291.1499938964844,275.2875061035156,272.70806884765625,286.2521057128906,294.54608154296875,291.178466796875,1.0,0.1766805797815323,0.9269012212753296,0.9269012212753296,1.0,1.0,-0.7416409850120544,0.319550484418869,0.4220905005931854,0.1175291389226913,0.0,0.0,0.0706819668412208,25.84457397460937,25.0,0.5164569616317749,-3685.213623046875,55.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,302.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0880600064992904,0.0,0.0,0.0,0.0,1.0,0.0024274995084851,0.0,0.0,0.0,0.0,0.0,0.0,0.0883087292313575,0.0991397053003311,-0.010830970481038,0.0,8.936971426010132e-05,0.0,0.0,3.806298017501831,0.0,0.0,0.0,0.2690758109092712,4.0,0.0,1.0
823860,293.28228759765625,297.1499938964844,293.1499938964844,0.0078743817284703,-529.8717041015625,300.73974609375,0.5489314794540405,0.050000000745058,0.0458191595971584,294.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5489314794540405,0.050000000745058,0.0482497848570346,293.2389831542969,297.1499938964844,293.1499938964844,0.0763944163918495,-1439.5841064453125,304.1593933105469,0.7632544040679932,0.1294455081224441,0.0916139930486679,293.2198486328125,297.1499938964844,293.1499938964844,0.1406829804182052,-3169.612060546875,304.1572265625,0.896487832069397,0.2119030058383941,0.201745256781578,293.3546447753906,297.1499938964844,293.1499938964844,0.005511057563126,-2011.6021728515625,298.4512023925781,0.5489314794540405,0.050000000745058,0.2288762032985687,291.1785888671875,291.1499938964844,275.2943420410156,272.71099853515625,286.25994873046875,294.5551452636719,291.1786193847656,1.0,0.1764736771583557,0.9269816279411316,0.9269816279411316,1.0,1.0,-0.7396032810211182,0.3186842501163482,0.4209190309047699,0.1170804724097251,0.0,0.0,0.068757563829422,25.846906661987305,25.0,0.4921972751617431,-3669.357177734375,55.48943710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,302.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0876985788345336,0.0,0.0,0.0,0.0,1.0,0.0025083601940423,0.0,0.0,0.0,0.0,0.0,0.0,0.0876504331827163,0.0991719812154769,-0.0115215498954057,0.0,8.900290413293988e-05,0.0,0.0,3.806676864624024,0.0,0.0,0.0,0.2690489888191223,4.0,0.0,1.0
823920,293.2828063964844,297.1499938964844,293.1499938964844,0.0078450124710798,-528.52490234375,300.7154846191406,0.5488188862800598,0.050000000745058,0.0458199679851532,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0754033103585243,-1425.5267333984375,304.15948486328125,0.7606558203697205,0.1281595230102539,0.0907198414206504,293.2197265625,297.1499938964844,293.1499938964844,0.1399715691804886,-3156.775390625,304.1571960449219,0.8950858116149902,0.2110404074192047,0.2009310126304626,293.3552551269531,297.1499938964844,293.1499938964844,0.005478180013597,-2001.34423828125,298.41424560546875,0.5488188862800598,0.050000000745058,0.228880226612091,291.1787414550781,291.1499938964844,275.3010559082031,272.7138671875,286.2677001953125,294.564208984375,291.1788024902344,1.0,0.1762662827968597,0.9270619750022888,0.9270619750022888,1.0,1.0,-0.7375597357749939,0.3178156912326813,0.419744074344635,0.1166309937834739,0.0,0.0,0.0668235719203949,25.84916877746582,25.0,0.4707948565483093,-3653.546630859375,55.212669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,302.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0873360112309455,0.0,0.0,0.0,0.0,1.0,0.0025867705699056,0.0,0.0,0.0,0.0,0.0,0.0,0.0869936570525169,0.0992008820176124,-0.0122072277590632,0.0,8.8634951680433e-05,0.0,0.0,3.806924819946289,0.0,0.0,0.0,0.2690218687057495,4.0,0.0,1.0
823980,293.2833251953125,297.1499938964844,293.1499938964844,0.007815659046173,-527.1734619140625,300.6911315917969,0.5487066507339478,0.050000000745058,0.0458207726478576,294.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5487066507339478,0.050000000745058,0.0482514798641204,293.2406005859375,297.1499938964844,293.1499938964844,0.074401669204235,-1411.360107421875,304.1595764160156,0.7580391764640808,0.1268634498119354,0.0898187011480331,293.2196350097656,297.1499938964844,293.1499938964844,0.1392625570297241,-3143.96728515625,304.1571960449219,0.893684446811676,0.2101795971393585,0.2001184672117233,293.3558654785156,297.1499938964844,293.1499938964844,0.0054453322663903,-1991.0576171875,298.377197265625,0.5487066507339478,0.050000000745058,0.2288842350244522,291.1789245605469,291.1499938964844,275.3076477050781,272.7167053222656,286.2754211425781,294.5732727050781,291.178955078125,1.0,0.1760583221912384,0.9271423816680908,0.9271423816680908,1.0,1.0,-0.735509991645813,0.3169446587562561,0.4185653328895569,0.1161805689334869,0.0,0.0,0.0648790001869201,25.851356506347656,25.0,0.4515276849269867,-3637.7744140625,54.935977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,302.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0869723632931709,0.0,0.0,0.0,0.0,1.0,0.0026628628838807,0.0,0.0,0.0,0.0,0.0,0.0,0.0863381400704383,0.0992251485586166,-0.0128870103508234,0.0,8.826589328236878e-05,0.0,0.0,3.806994676589966,0.0,0.0,0.0,0.2689943611621856,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077863549813628,-525.81884765625,300.6667175292969,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5485948324203491,0.050000000745058,0.0482523217797279,293.24139404296875,297.1499938964844,293.1499938964844,0.0733903273940086,-1397.09814453125,304.15966796875,0.7554075121879578,0.1255587488412857,0.0889113992452621,293.2195129394531,297.1499938964844,293.1499938964844,0.1385556757450103,-3131.183837890625,304.1571655273437,0.89228355884552,0.209320455789566,0.1993073970079422,293.3564758300781,297.1499938964844,293.1499938964844,0.0054125473834574,-1980.7528076171875,298.3400573730469,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1790771484375,291.1499938964844,275.3140869140625,272.7195129394531,286.2830505371094,294.5823669433594,291.1791076660156,1.0,0.17584989964962,0.9272227883338928,0.9272227883338928,1.0,1.0,-0.7334544658660889,0.3160713016986847,0.4173831343650818,0.1157293319702148,0.0,0.0,0.0629254058003425,25.85348892211914,25.0,0.4356730580329895,-3622.0498046875,54.65948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0866079702973365,0.0,0.0,0.0,0.0,1.0,0.0027370518073439,0.0,0.0,0.0,0.0,0.0,0.0,0.0856844559311866,0.0992471799254417,-0.0135627230629324,0.0,8.789607818471268e-05,0.0,0.0,3.806978702545166,0.0,0.0,0.0,0.2689667344093323,4.0,0.0,1.0
824100,293.28436279296875,297.1499938964844,293.1499938964844,0.0077570616267621,-524.4593505859375,300.6422119140625,0.5484833121299744,0.050000000745058,0.045822374522686,294.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2421875,297.1499938964844,293.1499938964844,0.0723673477768898,-1382.7176513671875,304.1597595214844,0.7527573704719543,0.1242431625723838,0.087996520102024,293.2193908691406,297.1499938964844,293.1499938964844,0.1378513723611831,-3118.43310546875,304.1571350097656,0.8908839225769043,0.2084633857011795,0.1984982937574386,293.3570556640625,297.1499938964844,293.1499938964844,0.0053797848522663,-1970.4173583984373,298.30279541015625,0.5484833121299744,0.050000000745058,0.2288922518491745,291.1792297363281,291.1499938964844,275.3204345703125,272.7222595214844,286.2906494140625,294.5914611816406,291.17926025390625,1.0,0.1756408959627151,0.9273031949996948,0.9273031949996948,1.0,1.0,-0.7313922047615051,0.3151952624320984,0.4161969423294067,0.1152770519256591,0.0,0.0,0.0609608404338359,25.85555648803711,25.0,0.4195044040679931,-3606.358154296875,54.38304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0862428843975067,0.0,0.0,0.0,0.0,1.0,0.0028093743603676,0.0,0.0,0.0,0.0,0.0,0.0,0.085032008588314,0.0992650464177131,-0.0142330415546894,0.0,8.752556459512562e-05,0.0,0.0,3.806804180145264,0.0,0.0,0.0,0.2689387500286102,4.0,0.0,1.0
824160,293.2848815917969,297.1499938964844,293.1499938964844,0.0077278083190321,-523.0963134765625,300.6176452636719,0.5483721494674683,0.050000000745058,0.0458231754601001,294.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5483721494674683,0.050000000745058,0.0482540093362331,293.24298095703125,297.1499938964844,293.1499938964844,0.0713337212800979,-1368.2359619140625,304.1598815917969,0.7500920295715332,0.1229184865951538,0.0870751440525055,293.2192687988281,297.1499938964844,293.1499938964844,0.1371494531631469,-3105.711181640625,304.1571350097656,0.8894854784011841,0.2076082378625869,0.1976909041404724,293.357666015625,297.1499938964844,293.1499938964844,0.0053470679558813,-1960.05908203125,298.2654724121094,0.5483721494674683,0.050000000745058,0.2288962453603744,291.1793518066406,291.1499938964844,275.3266296386719,272.7249450683594,286.29815673828125,294.6005554199219,291.17938232421875,1.0,0.175431415438652,0.9273921251296996,0.9273921251296996,1.0,1.0,-0.729324221611023,0.3143171966075897,0.4150070250034332,0.1148241162300109,0.0,0.0,0.0589874349534511,25.857561111450195,25.0,0.4013508856296539,-3590.712890625,54.10679244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,302.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0858774557709693,0.0,0.0,0.0,0.0,1.0,0.0028801877051591,0.0,0.0,0.0,0.0,0.0,0.0,0.0843814685940742,0.0992812514305114,-0.0148997791111469,0.0,8.715470175957307e-05,0.0,0.0,3.8065669536590576,0.0,0.0,0.0,0.2689107358455658,4.0,0.0,1.0
824220,293.285400390625,297.1499938964844,293.1499938964844,0.0076985885389149,-521.7294311523438,300.5929870605469,0.5482614636421204,0.050000000745058,0.045823972672224,294.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5482614636421204,0.050000000745058,0.0482548475265502,293.2437744140625,297.1499938964844,293.1499938964844,0.0702894926071167,-1353.6566162109375,304.15997314453125,0.7474120259284973,0.1215846762061119,0.0861474648118019,293.2191467285156,297.1499938964844,293.1499938964844,0.1364499181509018,-3093.018798828125,304.1571044921875,0.8880884051322937,0.2067549228668213,0.196885272860527,293.3582458496094,297.1499938964844,293.1499938964844,0.0053143952973186,-1949.6776123046875,298.22802734375,0.5482614636421204,0.050000000745058,0.2289002239704132,291.17950439453125,291.1499938964844,275.3326721191406,272.72760009765625,286.3056335449219,294.6096496582031,291.1795349121094,1.0,0.1752214878797531,0.9274811148643494,0.9274811148643494,1.0,1.0,-0.7272506952285767,0.3134369552135467,0.4138137698173523,0.1143704056739807,0.0,0.0,0.057005975395441,25.85950088500977,25.0,0.3826295733451843,-3575.114990234375,53.83077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306884765625,302.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0855118855834007,0.0,0.0,0.0,0.0,1.0,0.0029496375937014,0.0,0.0,0.0,0.0,0.0,0.0,0.0837331414222717,0.0992961451411247,-0.0155630027875304,0.0,8.678369340486825e-05,0.0,0.0,3.806281805038452,0.0,0.0,0.0,0.268882691860199,4.0,0.0,1.0
824280,293.285888671875,297.1499938964844,293.1499938964844,0.0076694190502166,-520.3594360351562,300.5682678222656,0.5481511354446411,0.050000000745058,0.0458247661590576,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692349150776863,-1338.986572265625,304.1600646972656,0.7447183132171631,0.1202427670359611,0.0852139815688133,293.2190246582031,297.1499938964844,293.1499938964844,0.1357526183128357,-3080.3525390625,304.1570739746094,0.8866925239562988,0.2059033364057541,0.196081206202507,293.3588256835937,297.1499938964844,293.1499938964844,0.0052817747928202,-1939.27587890625,298.1905212402344,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1796264648437,291.1499938964844,275.3385925292969,272.730224609375,286.3130187988281,294.6187744140625,291.1796569824219,1.0,0.1750111579895019,0.9275700449943542,0.9275700449943542,1.0,1.0,-0.7251721024513245,0.3125547468662262,0.4126173853874206,0.1139159649610519,0.0,0.0,0.0550172999501228,25.86137962341309,25.0,0.3672803938388824,-3559.5712890625,53.55504989624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,302.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0851463824510574,0.0,0.0,0.0,0.0,1.0,0.0030178690794855,0.0,0.0,0.0,0.0,0.0,0.0,0.0830873921513557,0.0993102937936782,-0.0162229016423225,0.0,8.641275053378195e-05,0.0,0.0,3.805971622467041,0.0,0.0,0.0,0.2688547372817993,4.0,0.0,1.0
824340,293.286376953125,297.1499938964844,293.1499938964844,0.007640276569873,-518.9852905273438,300.5434875488281,0.5480411052703857,0.050000000745058,0.0458255596458911,294.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5480411052703857,0.050000000745058,0.0482565239071846,293.2453308105469,297.1499938964844,293.1499938964844,0.0681684538722038,-1324.2081298828125,304.1601867675781,0.7420064806938171,0.1188908517360687,0.0842735469341278,293.2189025878906,297.1499938964844,293.1499938964844,0.1350578665733337,-3067.71875,304.15704345703125,0.8852985501289368,0.2050538659095764,0.1952791363000869,293.3594055175781,297.1499938964844,293.1499938964844,0.0052491887472569,-1928.84814453125,298.1529235839844,0.5480411052703857,0.050000000745058,0.2289081662893295,291.17974853515625,291.1499938964844,275.3443603515625,272.7328186035156,286.3203430175781,294.6278991699219,291.1797790527344,1.0,0.1748003512620926,0.9276589751243592,0.9276589751243592,1.0,1.0,-0.7230875492095947,0.311670184135437,0.4114173948764801,0.1134606152772903,0.0,0.0,0.0530199706554412,25.86320686340332,25.0,0.3527593910694122,-3544.069091796875,53.27952194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,302.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0847811698913574,0.0,0.0,0.0,0.0,1.0,0.0030848996248096,0.0,0.0,0.0,0.0,0.0,0.0,0.082443781197071,0.0993223041296005,-0.0168785210698843,0.0,8.604211325291544e-05,0.0,0.0,3.805583238601685,0.0,0.0,0.0,0.2688266932964325,4.0,0.0,1.0
824400,293.286865234375,297.1499938964844,293.1499938964844,0.0076111806556582,-517.60791015625,300.5186462402344,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670912191271781,-1309.3402099609375,304.1602783203125,0.7392783761024475,0.117530956864357,0.083327405154705,293.2187805175781,297.1499938964844,293.1499938964844,0.1343654245138168,-3055.11279296875,304.15704345703125,0.8839063048362732,0.2042061984539032,0.1944787055253982,293.3599548339844,297.1499938964844,293.1499938964844,0.0052166446112096,-1918.3973388671875,298.115234375,0.5479315519332886,0.050000000745058,0.2289121299982071,291.17987060546875,291.1499938964844,275.3500061035156,272.7353820800781,286.3276062011719,294.63702392578125,291.1799011230469,1.0,0.1745891571044922,0.9277479648590088,0.9277479648590088,1.0,1.0,-0.720998227596283,0.3107838034629822,0.4102144241333008,0.1130045503377914,0.0,0.0,0.0510160028934478,25.864967346191406,25.0,0.3360490202903747,-3528.621826171875,53.00432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,302.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.084416426718235,0.0,0.0,0.0,0.0,1.0,0.0031509352847933,0.0,0.0,0.0,0.0,0.0,0.0,0.0818029344081878,0.0993337780237197,-0.017530845478177,0.0,8.567194163333625e-05,0.0,0.0,3.805177927017212,0.0,0.0,0.0,0.2687987387180328,4.0,0.0,1.0
824460,293.2938842773437,297.1499938964844,293.1499938964844,0.0075559043325483,-514.97607421875,300.4761962890625,0.5474528670310974,0.050000000745058,0.0458297990262508,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5474528670310974,0.050000000745058,0.0482609868049621,293.253173828125,297.1499938964844,293.1499938964844,0.0654871016740799,-1287.229736328125,304.1613464355469,0.7348697781562805,0.1149264276027679,0.0819142386317253,293.2248840332031,297.1499938964844,293.1499938964844,0.1331627666950225,-3032.980712890625,304.157958984375,0.8810452818870544,0.2021294236183166,0.1930591315031051,293.3671875,297.1499938964844,293.1499938964844,0.0051644355989992,-1901.5484619140625,298.0597229003906,0.5474528670310974,0.050000000745058,0.228929340839386,291.1801452636719,291.1499938964844,275.35504150390625,272.7376708984375,286.335693359375,294.6479797363281,291.18035888671875,1.0,0.1743577420711517,0.9278401136398317,0.9278401136398317,1.0,1.0,-0.7176287174224854,0.3093474507331848,0.4082812666893005,0.1122827008366584,0.0,0.0,0.0489826835691928,25.926006317138672,25.0,1.4967409372329712,-3511.4765625,52.63372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,302.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0840519666671752,0.0,0.0,0.0,0.0,1.0,0.0032161017879843,0.0,0.0,0.0,0.0,0.0,0.0,0.0811630561947822,0.0993432253599166,-0.0181801673024892,0.0,8.530206105206162e-05,0.0,0.0,3.804697751998901,0.0,0.0,0.0,0.2687706649303436,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075098588131368,-512.7466430664062,300.4359741210937,0.5468182563781738,0.050000000745058,0.0458343997597694,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5468182563781738,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635500475764274,-1260.721435546875,304.1628112792969,0.7295210361480713,0.1126037538051605,0.080228254199028,293.22906494140625,297.1499938964844,293.1499938964844,0.1316513121128082,-3005.10302734375,304.1592712402344,0.8774270415306091,0.2003583312034607,0.1912887394428253,293.373291015625,297.1499938964844,293.1499938964844,0.0051190298981964,-1886.7340087890625,298.0064392089844,0.5468182563781738,0.050000000745058,0.2289523184299469,291.1814880371094,291.1499938964844,275.3590393066406,272.7395324707031,286.33746337890625,294.649658203125,291.1821594238281,1.0,0.1741003841161728,0.9279323220252992,0.9279323220252992,1.0,1.0,-0.7135193943977356,0.3076002895832062,0.405919075012207,0.1113929599523544,0.0,0.0,0.0467568710446357,26.010915756225582,25.0,3.656057357788086,-3493.80859375,52.19735336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,302.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.083685502409935,0.0,0.0,0.0,0.0,1.0,0.0032821903005242,0.0,0.0,0.0,0.0,0.0,0.0,0.0804957672953605,0.099339410662651,-0.0188436396420002,0.0,8.493014320265502e-05,0.0,0.0,3.803686141967773,0.0,0.0,0.0,0.2687402069568634,4.0,0.0,1.0
824580,293.3046875,297.1499938964844,293.1499938964844,0.0074652889743447,-510.566162109375,300.3974609375,0.5463481545448303,0.050000000745058,0.0458378344774246,294.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5463481545448303,0.050000000745058,0.0482694469392299,293.26226806640625,297.1499938964844,293.1499938964844,0.0617411807179451,-1236.182373046875,304.16375732421875,0.7246423959732056,0.1104545891284942,0.078672744333744,293.23193359375,297.1499938964844,293.1499938964844,0.1303035467863083,-2980.25439453125,304.1600036621094,0.8743549585342407,0.1987967938184738,0.1897241622209549,293.37841796875,297.1499938964844,293.1499938964844,0.0050747697241604,-1872.197265625,297.9549560546875,0.5463481545448303,0.050000000745058,0.228969469666481,291.18341064453125,291.1499938964844,275.3620300292969,272.7409362792969,286.3358459472656,294.6457214355469,291.1839599609375,1.0,0.1738319993019104,0.9280245304107666,0.9280245304107666,1.0,1.0,-0.7098037004470825,0.3060220181941986,0.4037816524505615,0.1105885356664657,0.0,0.0,0.0443289279937744,26.06839942932129,25.0,3.8443715572357178,-3475.90771484375,51.78200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,302.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0833148434758186,0.0,0.0,0.0,0.0,1.0,0.0033520208671689,0.0,0.0,0.0,0.0,0.0,0.0,0.0797649472951889,0.0993141680955886,-0.0195492170751094,0.0,8.455397619400173e-05,0.0,0.0,3.801774501800537,0.0,0.0,0.0,0.2687052488327026,4.0,0.0,1.0
