time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824640,293.308837890625,297.1499938964844,293.1499938964844,0.0074225035496056,-508.4766540527344,300.35992431640625,0.545988142490387,0.050000000745058,0.0458404757082462,294.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.545988142490387,0.050000000745058,0.0482722297310829,293.2655029296875,297.1499938964844,293.1499938964844,0.0600230209529399,-1213.0721435546875,304.16436767578125,0.7200165390968323,0.1083960309624672,0.0772040039300918,293.2339782714844,297.1499938964844,293.1499938964844,0.1290881633758545,-2957.864990234375,304.160400390625,0.8716632127761841,0.1973540484905243,0.1883070319890976,293.3827819824219,297.1499938964844,293.1499938964844,0.0050318040885031,-1858.0850830078125,297.9043273925781,0.545988142490387,0.050000000745058,0.2289826720952987,291.1845397949219,291.1499938964844,275.36407470703125,272.741943359375,286.33355712890625,294.64111328125,291.1846618652344,1.0,0.1735569238662719,0.9281166791915894,0.9281166791915894,1.0,1.0,-0.7063624858856201,0.3045611977577209,0.4018012881278991,0.1098444983363151,0.0,0.0,0.0419096201658248,26.10746192932129,25.0,2.419187307357788,-3458.023681640625,51.38264083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.1241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0829392373561859,0.0,0.0,0.0,0.0,1.0,0.0034239541273564,0.0,0.0,0.0,0.0,0.0,0.0,0.0790125429630279,0.0992924720048904,-0.0202799253165721,0.0,8.417278877459466e-05,0.0,0.0,3.799948692321777,0.0,0.0,0.0,0.268669456243515,4.0,0.0,1.0
824700,293.31231689453125,297.1499938964844,293.1499938964844,0.0073813772760331,-506.47503662109375,300.3230895996094,0.545701801776886,0.050000000745058,0.0458425916731357,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.545701801776886,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583617836236953,-1190.907958984375,304.164794921875,0.7154715657234192,0.1064012348651886,0.0757904946804046,293.2354736328125,297.1499938964844,293.1499938964844,0.1279655247926712,-2937.196044921875,304.1605529785156,0.8692240715026855,0.1959941834211349,0.1869875490665435,293.3864440917969,297.1499938964844,293.1499938964844,0.0049900119192898,-1844.368408203125,297.854248046875,0.545701801776886,0.050000000745058,0.228993222117424,291.1845703125,291.1499938964844,275.3651733398437,272.7425231933594,286.3314514160156,294.6374816894531,291.1844177246094,1.0,0.1732767969369888,0.9282088875770568,0.9282088875770568,1.0,1.0,-0.703100323677063,0.3031771779060364,0.399923175573349,0.1091398745775222,0.0,0.0,0.0395958721637725,26.134090423583984,25.0,0.5581576824188232,-3440.7451171875,50.99381637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0825583860278129,0.0,0.0,0.0,0.0,1.0,0.0034951146226376,0.0,0.0,0.0,0.0,0.0,0.0,0.0782849937677383,0.0992907285690307,-0.0210057329386472,0.0,8.37862680782564e-05,0.0,0.0,3.798903703689575,0.0,0.0,0.0,0.2686362266540527,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073415609076619,-504.5372924804688,300.28692626953125,0.5454655885696411,0.050000000745058,0.0458443388342857,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5454655885696411,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0567362196743488,-1169.3817138671875,304.1650390625,0.710877537727356,0.1044536903500557,0.0744149535894393,293.2366027832031,297.1499938964844,293.1499938964844,0.1269049346446991,-2917.666259765625,304.1605529785156,0.8669558167457581,0.1946934163570404,0.1857338100671768,293.3895568847656,297.1499938964844,293.1499938964844,0.0049491599202156,-1830.9444580078125,297.8047180175781,0.5454655885696411,0.050000000745058,0.2290019690990448,291.1839599609375,291.1499938964844,275.3653564453125,272.7427062988281,286.3297424316406,294.6352233886719,291.1836242675781,1.0,0.1729932427406311,0.9283286929130554,0.9283286929130554,1.0,1.0,-0.6999596357345581,0.3018459975719452,0.3981136083602905,0.1084626764059066,0.0,0.0,0.0373961068689823,26.15222930908203,25.0,-0.9829906821250916,-3424.26416015625,50.61265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0821736380457878,0.0,0.0,0.0,0.0,1.0,0.00356375426054,0.0,0.0,0.0,0.0,0.0,0.0,0.0775984451174736,0.0993061661720275,-0.0217077154666185,0.0,8.339579653693363e-05,0.0,0.0,3.798572540283203,0.0,0.0,0.0,0.2686063349246979,4.0,0.0,1.0
824820,293.3177795410156,297.1499938964844,293.1499938964844,0.0073027601465582,-502.643798828125,300.2513122558594,0.5452650189399719,0.050000000745058,0.0458458326756954,294.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5452650189399719,0.050000000745058,0.0482778698205947,293.2724609375,297.1499938964844,293.1499938964844,0.0551340468227863,-1148.312744140625,304.16522216796875,0.7061479091644287,0.1025418862700462,0.0730675980448722,293.2373962402344,297.1499938964844,293.1499938964844,0.1258879005908966,-2898.923095703125,304.1604919433594,0.864810049533844,0.193436786532402,0.1845273971557617,293.3922119140625,297.1499938964844,293.1499938964844,0.0049090776592493,-1817.73828125,297.75567626953125,0.5452650189399719,0.050000000745058,0.2290094196796417,291.1829833984375,291.1499938964844,275.3646545410156,272.74249267578125,286.328369140625,294.6342163085937,291.1825866699219,1.0,0.1727076023817062,0.928448498249054,0.928448498249054,1.0,1.0,-0.6969073414802551,0.300553023815155,0.3963542878627777,0.1078051254153251,0.0,0.0,0.0352933928370475,26.164342880249023,25.0,-2.068128824234009,-3408.485107421875,50.23775863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,301.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0817873254418373,0.0,0.0,0.0,0.0,1.0,0.0036295098252594,0.0,0.0,0.0,0.0,0.0,0.0,0.0769490003585815,0.0993300750851631,-0.0223810728639364,0.0,8.300373883685097e-05,0.0,0.0,3.79862380027771,0.0,0.0,0.0,0.2685790956020355,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072647738270461,-500.7824096679688,300.2162170410156,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535475425422191,-1127.5855712890625,304.16534423828125,0.7014029622077942,0.1006577685475349,0.0717418640851974,293.23797607421875,297.1499938964844,293.1499938964844,0.1249038726091384,-2880.767578125,304.1603698730469,0.8627572655677795,0.1922149956226349,0.1833574771881103,293.3945007324219,297.1499938964844,293.1499938964844,0.004869622644037,-1804.6947021484373,297.7071228027344,0.5450907945632935,0.050000000745058,0.2290159165859222,291.181884765625,291.1499938964844,275.3631286621094,272.7419128417969,286.3271789550781,294.6343078613281,291.18145751953125,1.0,0.1724207997322082,0.9285683035850524,0.9285683035850524,1.0,1.0,-0.6939231753349304,0.2992895543575287,0.3946336209774017,0.1071627438068389,0.0,0.0,0.0332768559455871,26.17202377319336,25.0,-2.755935907363892,-3393.322265625,49.86833190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,301.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0814016982913017,0.0,0.0,0.0,0.0,1.0,0.0036924185696989,0.0,0.0,0.0,0.0,0.0,0.0,0.0763319507241249,0.0993572175502777,-0.0230252649635076,0.0,8.261237962869927e-05,0.0,0.0,3.798849105834961,0.0,0.0,0.0,0.268553763628006,4.0,0.0,1.0
824940,293.3217468261719,297.1499938964844,293.1499938964844,0.0072273979894816,-498.9421081542969,300.1815490722656,0.5449395179748535,0.050000000745058,0.0458482652902603,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5449395179748535,0.050000000745058,0.0482804290950298,293.2756042480469,297.1499938964844,293.1499938964844,0.0519744344055652,-1107.158447265625,304.1654052734375,0.6966750025749207,0.098798282444477,0.070435494184494,293.2383728027344,297.1499938964844,293.1499938964844,0.1239497289061546,-2863.140380859375,304.16021728515625,0.8607882857322693,0.1910256743431091,0.1822211593389511,293.3964538574219,297.1499938964844,293.1499938964844,0.0048305704258382,-1791.7366943359375,297.65899658203125,0.5449395179748535,0.050000000745058,0.2290215641260147,291.1807556152344,291.1499938964844,275.3607482910156,272.7409973144531,286.3262023925781,294.6353759765625,291.1802978515625,1.0,0.1721334308385849,0.928688108921051,0.928688108921051,1.0,1.0,-0.6910011768341064,0.2980529963970184,0.3929482102394104,0.1065341979265213,0.0,0.0,0.0313475504517555,26.175859451293945,25.0,-3.0776193141937256,-3378.769287109375,49.50423049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,301.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0810187458992004,0.0,0.0,0.0,0.0,1.0,0.0037523435894399,0.0,0.0,0.0,0.0,0.0,0.0,0.0757468864321708,0.0993850603699684,-0.0236381776630878,0.0,8.222373435273767e-05,0.0,0.0,3.799149751663208,0.0,0.0,0.0,0.2685301303863525,4.0,0.0,1.0
825000,293.3233337402344,297.1499938964844,293.1499938964844,0.0071905786171555,-497.11920166015625,300.1472473144531,0.5448036789894104,0.050000000745058,0.0458492822945117,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5448036789894104,0.050000000745058,0.0482815019786357,293.2768859863281,297.1499938964844,293.1499938964844,0.0504078976809978,-1086.9295654296875,304.1654663085937,0.6919427514076233,0.0969555899500846,0.0691422745585441,293.23858642578125,297.1499938964844,293.1499938964844,0.1230171024799346,-2845.88427734375,304.1600646972656,0.8588787913322449,0.1898603290319442,0.1811093240976333,293.398193359375,297.1499938964844,293.1499938964844,0.0047919661737978,-1778.8759765625,297.6112060546875,0.5448036789894104,0.050000000745058,0.229026660323143,291.1796264648437,291.1499938964844,275.35760498046875,272.7396850585937,286.3252868652344,294.6371459960937,291.17919921875,1.0,0.1718461662530899,0.9288079738616944,0.9288079738616944,1.0,1.0,-0.6881234049797058,0.2968356907367706,0.3912877142429352,0.1059156209230423,0.0,0.0,0.0294864736497402,26.177154541015625,25.0,-3.15161657333374,-3364.725341796875,49.144657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,301.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0806401520967483,0.0,0.0,0.0,0.0,1.0,0.0038097784854471,0.0,0.0,0.0,0.0,0.0,0.0,0.0751876458525657,0.0994119644165039,-0.0242243185639381,0.0,8.183950558304787e-05,0.0,0.0,3.799450874328613,0.0,0.0,0.0,0.2685076296329498,4.0,0.0,1.0
825060,293.32470703125,297.1499938964844,293.1499938964844,0.0071541932411491,-495.3070068359375,300.1133117675781,0.5446813702583313,0.050000000745058,0.0458502024412155,294.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5446813702583313,0.050000000745058,0.0482824705541133,293.27801513671875,297.1499938964844,293.1499938964844,0.0488468259572982,-1066.8756103515625,304.1654968261719,0.6872084140777588,0.0951278880238533,0.0678609609603881,293.2387084960937,297.1499938964844,293.1499938964844,0.1221050322055816,-2828.981201171875,304.1598815917969,0.8570252656936646,0.1887185126543045,0.1800213605165481,293.399658203125,297.1499938964844,293.1499938964844,0.004753672517836,-1766.065185546875,297.5637512207031,0.5446813702583313,0.050000000745058,0.2290312647819519,291.1785583496094,291.1499938964844,275.35369873046875,272.7380676269531,286.3243713378906,294.6395568847656,291.1781921386719,1.0,0.1715593785047531,0.9289289116859436,0.9289289116859436,1.0,1.0,-0.6852877736091614,0.2956367433071136,0.3896510004997253,0.1053065657615661,0.0,0.0,0.0276916604489088,26.17623710632324,25.0,-3.011891841888428,-3351.183349609375,48.789676666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,301.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0802678763866424,0.0,0.0,0.0,0.0,1.0,0.0038647078908979,0.0,0.0,0.0,0.0,0.0,0.0,0.0746535137295723,0.0994366556406021,-0.0247831437736749,0.0,8.146168693201616e-05,0.0,0.0,3.799703121185303,0.0,0.0,0.0,0.2684861421585083,4.0,0.0,1.0
825120,293.3258972167969,297.1499938964844,293.1499938964844,0.0071181636303663,-493.50146484375,300.07958984375,0.5445682406425476,0.050000000745058,0.0458510555326938,294.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5445682406425476,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0472871027886867,-1046.9344482421875,304.1654968261719,0.6824617385864258,0.0933102741837501,0.0665876269340515,293.2387084960937,297.1499938964844,293.1499938964844,0.1212085485458374,-2812.33837890625,304.15972900390625,0.8552133440971375,0.1875948160886764,0.1789516508579254,293.4009704589844,297.1499938964844,293.1499938964844,0.0047156484797596,-1753.29052734375,297.5165405273437,0.5445682406425476,0.050000000745058,0.2290355116128921,291.1776123046875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6424255371094,291.17730712890625,1.0,0.1712733656167984,0.9290498495101928,0.9290498495101928,1.0,1.0,-0.6824829578399658,0.2944513857364654,0.3880316019058227,0.1047045961022377,0.0,0.0,0.0259444769471883,26.173858642578125,25.0,-2.7461516857147217,-3338.042724609375,48.43870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,301.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.0799026787281036,0.0,0.0,0.0,0.0,1.0,0.0039177066646516,0.0,0.0,0.0,0.0,0.0,0.0,0.0741385444998741,0.0994587540626525,-0.025320203974843,0.0,8.109106420306489e-05,0.0,0.0,3.799881935119629,0.0,0.0,0.0,0.2684653103351593,4.0,0.0,1.0
825180,293.3269348144531,297.1499938964844,293.1499938964844,0.0070824571885168,-491.70068359375,300.0461120605469,0.5444630980491638,0.050000000745058,0.0458518490195274,294.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5444630980491638,0.050000000745058,0.0482842065393924,293.2799072265625,297.1499938964844,293.1499938964844,0.045728214085102,-1027.08837890625,304.16552734375,0.6777068376541138,0.0915012583136558,0.0653212666511535,293.2386169433594,297.1499938964844,293.1499938964844,0.1203271597623825,-2795.94677734375,304.1595458984375,0.8534407019615173,0.1864890158176422,0.1778998970985412,293.40216064453125,297.1499938964844,293.1499938964844,0.0046778684481978,-1740.5433349609375,297.4695739746094,0.5444630980491638,0.050000000745058,0.2290394902229309,291.17681884765625,291.1499938964844,275.3436889648437,272.7338562011719,286.32232666015625,294.6457214355469,291.1765441894531,1.0,0.1709883958101272,0.9291707277297974,0.9291707277297974,1.0,1.0,-0.6797076463699341,0.2932789623737335,0.3864287137985229,0.10410937666893,0.0,0.0,0.0242398343980312,26.17024612426757,25.0,-2.3916170597076416,-3325.275634765625,48.0917854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,301.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.0795461684465408,0.0,0.0,0.0,0.0,1.0,0.0039688986726105,0.0,0.0,0.0,0.0,0.0,0.0,0.0736410319805145,0.0994775667786598,-0.0258365347981452,0.0,8.072924538282678e-05,0.0,0.0,3.799959182739258,0.0,0.0,0.0,0.2684449851512909,4.0,0.0,1.0
825240,293.3278503417969,297.1499938964844,293.1499938964844,0.0070469970814883,-489.9010620117188,300.0128479003906,0.5443634390830994,0.050000000745058,0.045852605253458,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5443634390830994,0.050000000745058,0.048285000026226,293.2807006835937,297.1499938964844,293.1499938964844,0.0441685020923614,-1007.3013305664062,304.16552734375,0.6729413866996765,0.089697889983654,0.0640594735741615,293.23846435546875,297.1499938964844,293.1499938964844,0.1194579899311065,-2779.754150390625,304.1593933105469,0.8516985774040222,0.1853977441787719,0.1768625825643539,293.4031982421875,297.1499938964844,293.1499938964844,0.0046402588486671,-1727.80029296875,297.4228210449219,0.5443634390830994,0.050000000745058,0.2290432602167129,291.1761474609375,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6492919921875,291.1759033203125,1.0,0.1707046031951904,0.9292916655540466,0.9292916655540466,1.0,1.0,-0.6769548058509827,0.2921164631843567,0.384838342666626,0.103519432246685,0.0,0.0,0.0225637890398502,26.16582679748535,25.0,-2.0070550441741943,-3312.7978515625,47.74850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,301.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0791984722018241,0.0,0.0,0.0,0.0,1.0,0.0040187775157392,0.0,0.0,0.0,0.0,0.0,0.0,0.0731563791632652,0.0994933024048805,-0.0263369251042604,0.0,8.037637599045411e-05,0.0,0.0,3.799935102462769,0.0,0.0,0.0,0.2684249579906463,4.0,0.0,1.0
825300,293.3286437988281,297.1499938964844,293.1499938964844,0.0070117777213454,-488.1025695800781,299.979736328125,0.5442683100700378,0.050000000745058,0.0458533242344856,294.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5442683100700378,0.050000000745058,0.0482857599854469,293.28143310546875,297.1499938964844,293.1499938964844,0.0426084399223327,-987.5609741210938,304.1655578613281,0.6681711673736572,0.0878989621996879,0.0628014206886291,293.2382202148437,297.1499938964844,293.1499938964844,0.1186007633805275,-2763.755615234375,304.15924072265625,0.8499854207038879,0.184320718050003,0.1758394241333007,293.4041442871094,297.1499938964844,293.1499938964844,0.0046028238721191,-1715.064208984375,297.376220703125,0.5442683100700378,0.050000000745058,0.2290468513965606,291.1756286621094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.65313720703125,291.1754150390625,1.0,0.1704221218824386,0.929412603378296,0.929412603378296,1.0,1.0,-0.6742231845855713,0.2909633815288543,0.3832597732543945,0.1029344722628593,0.0,0.0,0.0209113545715808,26.160762786865234,25.0,-1.6222525835037231,-3300.57470703125,47.40885543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,301.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0788605883717536,0.0,0.0,0.0,0.0,1.0,0.0040675182826817,0.0,0.0,0.0,0.0,0.0,0.0,0.0726828351616859,0.0995057970285415,-0.0268229600042104,0.0,8.003346738405526e-05,0.0,0.0,3.79980206489563,0.0,0.0,0.0,0.2684051394462585,4.0,0.0,1.0
825360,293.3293762207031,297.1499938964844,293.1499938964844,0.0069767776876688,-486.304443359375,299.9467468261719,0.5441765189170837,0.050000000745058,0.0458540245890617,294.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5441765189170837,0.050000000745058,0.0482864938676357,293.2821044921875,297.1499938964844,293.1499938964844,0.0410483069717884,-967.8479614257812,304.1655578613281,0.6633995175361633,0.0861029103398323,0.0615458078682422,293.2379455566406,297.1499938964844,293.1499938964844,0.1177546307444572,-2747.93603515625,304.1591186523437,0.8482975363731384,0.1832568645477295,0.1748292297124862,293.40496826171875,297.1499938964844,293.1499938964844,0.0045655383728444,-1702.3282470703125,297.3297424316406,0.5441765189170837,0.050000000745058,0.22905033826828,291.1752014160156,291.1499938964844,275.3237609863281,272.7252502441406,286.3182678222656,294.6571960449219,291.175048828125,1.0,0.170141115784645,0.9295412302017212,0.9295412302017212,1.0,1.0,-0.6715098023414612,0.2898186445236206,0.3816911876201629,0.102354034781456,0.0,0.0,0.0192751437425613,26.1552734375,25.0,-1.2713464498519895,-3288.55517578125,47.072696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,301.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.0785330682992935,0.0,0.0,0.0,0.0,1.0,0.0041154194623231,0.0,0.0,0.0,0.0,0.0,0.0,0.0722178891301155,0.099515326321125,-0.0272974390536546,0.0,7.970107981236652e-05,0.0,0.0,3.7995662689208975,0.0,0.0,0.0,0.2683854401111603,4.0,0.0,1.0
825420,293.3300170898437,297.1499938964844,293.1499938964844,0.0069419732317328,-484.5061645507813,299.91387939453125,0.5440871119499207,0.050000000745058,0.045854702591896,294.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5440871119499207,0.050000000745058,0.048287209123373,293.28271484375,297.1499938964844,293.1499938964844,0.0394892878830432,-948.149169921875,304.1655578613281,0.6586312651634216,0.0843082964420318,0.0602916181087493,293.2376403808594,297.1499938964844,293.1499938964844,0.1169184893369674,-2732.276611328125,304.1589660644531,0.8466311097145081,0.1822045892477035,0.1738303750753402,293.40576171875,297.1499938964844,293.1499938964844,0.0045283832587301,-1689.5892333984375,297.2833557128906,0.5440871119499207,0.050000000745058,0.2290537357330322,291.1748962402344,291.1499938964844,275.31591796875,272.7218322753906,286.3165283203125,294.661376953125,291.1747741699219,1.0,0.1698615550994873,0.9296697974205016,0.9296697974205016,1.0,1.0,-0.6688116192817688,0.2886807024478912,0.3801309168338775,0.1017773151397705,0.0,0.0,0.017649745568633,26.14951515197754,25.0,-0.9756256937980652,-3276.69140625,46.73979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244323730469,301.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.0782154351472854,0.0,0.0,0.0,0.0,1.0,0.0041627553291618,0.0,0.0,0.0,0.0,0.0,0.0,0.0717595294117927,0.0995224341750145,-0.0277629029005765,0.0,7.937872578622773e-05,0.0,0.0,3.799246072769165,0.0,0.0,0.0,0.2683658003807068,4.0,0.0,1.0
825480,293.3305969238281,297.1499938964844,293.1499938964844,0.006907352246344,-482.7077331542969,299.8810729980469,0.5439993739128113,0.050000000745058,0.0458553694188594,294.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5439993739128113,0.050000000745058,0.0482879132032394,293.2832946777344,297.1499938964844,293.1499938964844,0.0379331931471824,-928.4542846679688,304.1655578613281,0.6538712978363037,0.0825142785906791,0.0590380690991878,293.2373046875,297.1499938964844,293.1499938964844,0.1160913333296775,-2716.75927734375,304.1588439941406,0.844982922077179,0.1811624318361282,0.1728413850069046,293.4064636230469,297.1499938964844,293.1499938964844,0.0044913389720022,-1676.843017578125,297.237060546875,0.5439993739128113,0.050000000745058,0.2290570735931396,291.17462158203125,291.1499938964844,275.3074951171875,272.7181396484375,286.31463623046875,294.6656494140625,291.1745300292969,1.0,0.1695833504199981,0.9297983646392822,0.9297983646392822,1.0,1.0,-0.6661259531974792,0.2875484526157379,0.3785775005817413,0.1012037172913551,0.0,0.0,0.016032425686717,26.143592834472656,25.0,-0.7415274381637573,-3264.952880859375,46.4099235534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,301.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0779069140553474,0.0,0.0,0.0,0.0,1.0,0.0042097195982933,0.0,0.0,0.0,0.0,0.0,0.0,0.0713066235184669,0.0995276719331741,-0.0282210428267717,0.0,7.906561222625896e-05,0.0,0.0,3.798860788345337,0.0,0.0,0.0,0.268346220254898,4.0,0.0,1.0
825540,293.33111572265625,297.1499938964844,293.1499938964844,0.0068729310296475,-480.910400390625,299.8483581542969,0.5439130067825317,0.050000000745058,0.0458560287952423,294.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5439130067825317,0.050000000745058,0.0482886061072349,293.2838134765625,297.1499938964844,293.1499938964844,0.0363826379179954,-908.7573852539062,304.1655578613281,0.6491243243217468,0.0807200968265533,0.0577847175300121,293.2369079589844,297.1499938964844,293.1499938964844,0.1152739599347114,-2701.400146484375,304.1587219238281,0.8433533906936646,0.1801312118768692,0.1718630343675613,293.4071350097656,297.1499938964844,293.1499938964844,0.0044544278644025,-1664.0989990234375,297.1907958984375,0.5439130067825317,0.050000000745058,0.2290603667497635,291.1744384765625,291.1499938964844,275.298583984375,272.7142333984375,286.3125305175781,294.6700439453125,291.1743469238281,1.0,0.1693067401647567,0.9299269914627076,0.9299269914627076,1.0,1.0,-0.6634531617164612,0.2864220738410949,0.3770311176776886,0.1006333380937576,0.0,0.0,0.0144236618652939,26.13758659362793,25.0,-0.5851379036903381,-3253.3251953125,46.08318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,301.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.077608548104763,0.0,0.0,0.0,0.0,1.0,0.0042563918977975,0.0,0.0,0.0,0.0,0.0,0.0,0.0708590000867843,0.0995314046740531,-0.0286724027246236,0.0,7.876280869822949e-05,0.0,0.0,3.798419952392578,0.0,0.0,0.0,0.268326997756958,4.0,0.0,1.0
825600,293.33160400390625,297.1499938964844,293.1499938964844,0.0068387864157557,-479.1242370605469,299.8155822753906,0.5438275933265686,0.050000000745058,0.0458566807210445,294.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5438275933265686,0.050000000745058,0.0482892915606498,293.2843322753906,297.1499938964844,293.1499938964844,0.034841988235712,-889.072265625,304.16552734375,0.6443913578987122,0.0789252445101738,0.0565310008823871,293.23651123046875,297.1499938964844,293.1499938964844,0.1144679635763168,-2686.23681640625,304.1585998535156,0.8417389392852783,0.1791091114282608,0.1708934754133224,293.40777587890625,297.1499938964844,293.1499938964844,0.0044176625087857,-1651.383056640625,297.1444396972656,0.5438275933265686,0.050000000745058,0.2290636152029037,291.174072265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3102111816406,294.6744689941406,291.1737060546875,1.0,0.1690315008163452,0.930055558681488,0.930055558681488,1.0,1.0,-0.6607905030250549,0.2853002846240997,0.3754901885986328,0.1000655740499496,0.0,0.0,0.0128538394346833,26.13154983520508,25.0,-2.3769102096557617,-3231.423095703125,45.759273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,301.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.0773162767291069,0.0,0.0,0.0,0.0,1.0,0.0043381350114941,0.0,0.0,0.0,0.0,0.0,0.0,0.0698239281773567,0.0992774218320846,-0.0294534899294376,0.0,7.846619701012969e-05,0.0,0.0,3.7876906394958496,0.0,0.0,0.0,0.2682572901248932,4.0,0.0,1.0
825660,293.33203125,297.1499938964844,293.1499938964844,0.0068056629970669,-477.44140625,299.78204345703125,0.5437428951263428,0.050000000745058,0.0458573289215564,294.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5437428951263428,0.050000000745058,0.0482899732887744,293.2848205566406,297.1499938964844,293.1499938964844,0.0333274640142917,-869.59033203125,304.1654663085937,0.6396692991256714,0.07712934166193,0.0552766695618629,293.236083984375,297.1499938964844,293.1499938964844,0.113702192902565,-2671.872314453125,304.1584167480469,0.8401395082473755,0.1780965030193328,0.1699329614639282,293.4083251953125,297.1499938964844,293.1499938964844,0.0043811849318444,-1638.92578125,297.09674072265625,0.5437428951263428,0.050000000745058,0.2290668487548828,291.1712341308594,291.1499938964844,275.2792663574219,272.7056884765625,286.3077392578125,294.6789855957031,291.1686706542969,1.0,0.1687577217817306,0.9301894307136536,0.9301894307136536,1.0,1.0,-0.658137857913971,0.2841832637786865,0.3739546239376068,0.0995005294680595,0.0,0.0,0.011696059256792,26.12552261352539,25.0,-13.622897148132324,-3186.575927734375,45.43821334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,301.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.077007919549942,0.0,0.0,0.0,0.0,1.0,0.0045142211019992,0.0,0.0,0.0,0.0,0.0,0.0,0.0675015673041343,0.0985850244760513,-0.0310834534466266,0.0,7.815325079718605e-05,0.0,0.0,3.7585620880126953,0.0,0.0,0.0,0.2681004703044891,4.0,0.0,1.0
825720,293.3324279785156,297.1499938964844,293.1499938964844,0.0067757926881313,-476.0652160644531,299.7460021972656,0.5436589121818542,0.050000000745058,0.0458579696714878,294.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5436589121818542,0.050000000745058,0.0482906512916088,293.2852478027344,297.1499938964844,293.1499938964844,0.0318614579737186,-850.6084594726562,304.1653137207031,0.6349477767944336,0.0753330439329147,0.0540217049419879,293.23565673828125,297.1499938964844,293.1499938964844,0.1130224764347076,-2659.26318359375,304.1581420898437,0.8385547995567322,0.177093893289566,0.1689815521240234,293.4088439941406,297.1499938964844,293.1499938964844,0.00434658722952,-1627.5693359375,297.0449523925781,0.5436589121818542,0.050000000745058,0.2290700525045395,291.1608581542969,291.1499938964844,275.2689514160156,272.7010803222656,286.3051452636719,294.68365478515625,291.1553955078125,1.0,0.168485403060913,0.9303233027458192,0.9303233027458192,1.0,1.0,-0.6554954051971436,0.2830708920955658,0.3724245131015777,0.0989381149411201,0.0,0.0,0.0119730131700634,26.1195011138916,25.0,-27.593067169189453,-3161.740478515625,45.1199836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,301.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.0766395032405853,0.0,0.0,0.0,0.0,1.0,0.0046554766595363,0.0,0.0,0.0,0.0,0.0,0.0,0.0663355812430381,0.0986671298742294,-0.0323315449059009,0.0,7.777935388730839e-05,0.0,0.0,3.759319543838501,0.0,0.0,0.0,0.268055111169815,4.0,0.0,1.0
825780,293.3327331542969,297.1499938964844,293.1499938964844,0.0067464644089341,-474.7080993652344,299.709228515625,0.5435761213302612,0.050000000745058,0.0458586029708385,294.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5435761213302612,0.050000000745058,0.0482913181185722,293.2856750488281,297.1499938964844,293.1499938964844,0.0304130371659994,-831.5879516601562,304.1651611328125,0.6302071213722229,0.0735374689102172,0.0527668856084346,293.23516845703125,297.1499938964844,293.1499938964844,0.1123507544398307,-2646.77392578125,304.1578674316406,0.8369861841201782,0.1761019974946975,0.1680400073528289,293.4093322753906,297.1499938964844,293.1499938964844,0.0043124994263052,-1616.3404541015625,296.99188232421875,0.5435761213302612,0.050000000745058,0.2290732264518737,291.14813232421875,291.1499938964844,275.2582397460937,272.6962585449219,286.3024597167969,294.6884765625,291.1457214355469,1.0,0.1682145893573761,0.9304571151733398,0.9304571151733398,1.0,1.0,-0.6528648138046265,0.2819639146327972,0.3709009289741516,0.0983786806464195,0.0,0.0,0.0134052997455,26.113414764404297,25.0,-17.85223388671875,-3193.96923828125,44.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,301.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.0762393102049827,0.0,0.0,0.0,0.0,1.0,0.0045814360491931,0.0,0.0,0.0,0.0,0.0,0.0,0.0683831349015235,0.1000641584396362,-0.0316810198128223,0.0,7.737320265732706e-05,0.0,0.0,3.8142240047454834,0.0,0.0,0.0,0.2682480216026306,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0067124105989933,-472.8203125,299.67706298828125,0.543494462966919,0.050000000745058,0.0458592288196086,294.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.543494462966919,0.050000000745058,0.048291977494955,293.2860717773437,297.1499938964844,293.1499938964844,0.0287725962698459,-812.1915893554688,304.1654052734375,0.6254060864448547,0.0717415437102317,0.051512349396944,293.23468017578125,297.1499938964844,293.1499938964844,0.1115411818027496,-2631.358154296875,304.1579284667969,0.8354328274726868,0.1751196980476379,0.1671081185340881,293.4097595214844,297.1499938964844,293.1499938964844,0.0042763883247971,-1603.4434814453125,296.9462585449219,0.543494462966919,0.050000000745058,0.2290763407945633,291.1490173339844,291.1499938964844,275.24713134765625,272.6912841796875,286.299560546875,294.6932983398437,291.1527099609375,1.0,0.1679452657699585,0.9305909872055054,0.9305909872055054,1.0,1.0,-0.6502461433410645,0.2808623015880584,0.3693838715553283,0.0978222340345382,0.0,0.0,0.0134779307991266,26.10727310180664,25.0,6.438698768615723,-3213.9013671875,44.49230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,301.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.0759205743670463,0.0,0.0,0.0,0.0,1.0,0.004485806915909,0.0,0.0,0.0,0.0,0.0,0.0,0.0697439536452293,0.1005706861615181,-0.0308267269283533,0.0,7.70497354096733e-05,0.0,0.0,3.836183786392212,0.0,0.0,0.0,0.2683539688587188,4.0,0.0,1.0
825900,293.33331298828125,297.1499938964844,293.1499938964844,0.0066752228885889,-470.63189697265625,299.6482849121094,0.5434126853942871,0.050000000745058,0.0458598583936691,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5434126853942871,0.050000000745058,0.0482926368713378,293.2864685058594,297.1499938964844,293.1499938964844,0.0273647122085094,-791.1170654296875,304.1651306152344,0.6204672455787659,0.0699416697025299,0.050256110727787,293.23419189453125,297.1499938964844,293.1499938964844,0.1106717512011528,-2614.658203125,304.1580505371094,0.8338901996612549,0.1741447001695633,0.166184201836586,293.41021728515625,297.1499938964844,293.1499938964844,0.0042381295934319,-1589.3389892578125,296.9059753417969,0.5434126853942871,0.050000000745058,0.2290794849395752,291.1596984863281,291.1499938964844,275.2357177734375,272.68609619140625,286.29638671875,294.6978759765625,291.1630554199219,1.0,0.1676774024963379,0.9307248592376708,0.9307248592376708,1.0,1.0,-0.6476350426673889,0.279764175415039,0.3678708374500274,0.0972678884863853,0.0,0.0,0.0117634451016783,26.101274490356445,25.0,12.488176345825195,-3186.128173828125,44.18252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,301.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.0756962075829505,0.0,0.0,0.0,0.0,1.0,0.0045453859493136,0.0,0.0,0.0,0.0,0.0,0.0,0.0683623254299163,0.0997321680188179,-0.0313698425889015,0.0,7.682202704017982e-05,0.0,0.0,3.803687810897827,0.0,0.0,0.0,0.2682372331619262,4.0,0.0,1.0
825960,293.3335876464844,297.1499938964844,293.1499938964844,0.0066409846767783,-468.77337646484375,299.6168518066406,0.543330192565918,0.050000000745058,0.0458604916930198,294.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.543330192565918,0.050000000745058,0.0482933036983013,293.2868347167969,297.1499938964844,293.1499938964844,0.0260498132556676,-771.33056640625,304.1647644042969,0.6152759790420532,0.0681371688842773,0.0489969849586486,293.2336730957031,297.1499938964844,293.1499938964844,0.109905332326889,-2600.0927734375,304.1579895019531,0.8323545455932617,0.1731764078140258,0.1652667373418808,293.41064453125,297.1499938964844,293.1499938964844,0.004200832452625,-1576.146240234375,296.8614807128906,0.543330192565918,0.050000000745058,0.2290826439857483,291.162841796875,291.1499938964844,275.2239685058594,272.6807861328125,286.29296875,294.7023620605469,291.1601257324219,1.0,0.1674109101295471,0.930866837501526,0.930866837501526,1.0,1.0,-0.6450282335281372,0.2786684036254883,0.3663598001003265,0.0967151150107383,0.0,0.0,0.0105136670172214,26.09553337097168,25.0,-9.264546394348145,-3113.70068359375,43.87507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,301.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83984375,18000.0,0.0,0.0,0.0754642635583877,0.0,0.0,0.0,0.0,1.0,0.004811743274331,0.0,0.0,0.0,0.0,0.0,0.0,0.0644928812980651,0.0981542319059372,-0.0336613543331623,0.0,7.658663525944576e-05,0.0,0.0,3.739101409912109,0.0,0.0,0.0,0.2679445743560791,4.0,0.0,1.0
826020,293.3338317871094,297.1499938964844,293.1499938964844,0.0066129071637988,-467.5397033691406,299.5794372558594,0.5432472229003906,0.050000000745058,0.0458611287176609,294.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5432472229003906,0.050000000745058,0.048293974250555,293.2872314453125,297.1499938964844,293.1499938964844,0.024724381044507,-752.33544921875,304.1644897460937,0.6096749901771545,0.0663295835256576,0.04773486033082,293.2331848144531,297.1499938964844,293.1499938964844,0.1093064025044441,-2589.013671875,304.1576232910156,0.8308266401290894,0.1722166091203689,0.1643563359975814,293.4110412597656,297.1499938964844,293.1499938964844,0.004166723228991,-1565.0455322265625,296.80731201171875,0.5432472229003906,0.050000000745058,0.2290858328342437,291.1487731933594,291.1499938964844,275.2119140625,272.67529296875,286.2895812988281,294.7070617675781,291.1410217285156,1.0,0.1671457439661026,0.931008756160736,0.931008756160736,1.0,1.0,-0.6424263119697571,0.2775750458240509,0.3648512661457062,0.0961638614535331,0.0,0.0,0.0119213266298174,26.089990615844727,25.0,-30.55863571166992,-3108.67919921875,43.5699577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,300.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.0751250013709068,0.0,0.0,0.0,0.0,1.0,0.0049139773473143,0.0,0.0,0.0,0.0,0.0,0.0,0.0644438341259956,0.0989232957363128,-0.0344794616103172,0.0,7.624232966918498e-05,0.0,0.0,3.765957593917847,0.0,0.0,0.0,0.2680003941059112,4.0,0.0,1.0
826080,293.3340148925781,297.1499938964844,293.1499938964844,0.0065842783078551,-466.1468200683594,299.5424194335937,0.5431650876998901,0.050000000745058,0.0458617582917213,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5431650876998901,0.050000000745058,0.0482946410775184,293.2875671386719,297.1499938964844,293.1499938964844,0.023422559723258,-732.9597778320312,304.1642150878906,0.6037355661392212,0.0645224899053573,0.0464718975126743,293.2326354980469,297.1499938964844,293.1499938964844,0.1086511090397834,-2576.694580078125,304.1574401855469,0.8293103575706482,0.1712670475244522,0.1634548902511596,293.411376953125,297.1499938964844,293.1499938964844,0.004133507143706,-1553.8118896484375,296.753662109375,0.5431650876998901,0.050000000745058,0.2290889769792556,291.1355895996094,291.1499938964844,275.1996154785156,272.6696472167969,286.28619384765625,294.7120666503906,291.13702392578125,1.0,0.1668819338083267,0.9311507344245912,0.9311507344245912,1.0,1.0,-0.6398341059684753,0.2764861285686493,0.363347977399826,0.0956151112914085,0.0,0.0,0.0143098896369338,26.08442497253418,25.0,0.6375957131385803,-3189.721923828125,43.2674446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,301.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.755859375,18000.0,0.0,0.0,0.0747786089777946,0.0,0.0,0.0,0.0,1.0,0.0046332734636962,0.0,0.0,0.0,0.0,0.0,0.0,0.0692782998085022,0.1014176681637764,-0.0321393646299839,0.0,7.589077722514048e-05,0.0,0.0,3.866442918777466,0.0,0.0,0.0,0.2683903872966766,4.0,0.0,1.0
826140,293.334228515625,297.1499938964844,293.1499938964844,0.0065463217906653,-463.7388610839844,299.5153503417969,0.543083906173706,0.050000000745058,0.0458623841404914,294.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.543083906173706,0.050000000745058,0.0482953004539012,293.28790283203125,297.1499938964844,293.1499938964844,0.0220846515148878,-711.9760131835938,304.1640625,0.5975268483161926,0.0627134516835212,0.0452087931334972,293.23211669921875,297.1499938964844,293.1499938964844,0.1077380180358886,-2558.902099609375,304.1577453613281,0.8278049230575562,0.1703254729509353,0.1625623255968094,293.4117431640625,297.1499938964844,293.1499938964844,0.0040958509780466,-1539.3116455078125,296.7159729003906,0.543083906173706,0.050000000745058,0.2290921062231063,291.15069580078125,291.1499938964844,275.1871032714844,272.66387939453125,286.2825012207031,294.7167358398437,291.1601867675781,1.0,0.1666194945573806,0.9312926530838012,0.9312926530838012,1.0,1.0,-0.6372523307800293,0.2754018902778625,0.3618504405021667,0.0950690507888794,0.0,0.0,0.0128845041617751,26.078819274902344,25.0,33.845947265625,-3199.420654296875,42.967586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,301.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.0746142119169235,0.0,0.0,0.0,0.0,1.0,0.0045150280930101,0.0,0.0,0.0,0.0,0.0,0.0,0.0700426697731018,0.1011408120393753,-0.0310981459915637,0.0,7.572393951704726e-05,0.0,0.0,3.859055995941162,0.0,0.0,0.0,0.2684242725372314,4.0,0.0,1.0
826200,293.3344421386719,297.1499938964844,293.1499938964844,0.0065065803937613,-461.2331237792969,299.49029541015625,0.5430017709732056,0.050000000745058,0.0458630174398422,294.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5430017709732056,0.050000000745058,0.0482959672808647,293.28826904296875,297.1499938964844,293.1499938964844,0.0208010300993919,-691.0158081054688,304.1638488769531,0.5910271406173706,0.0608970038592815,0.0439422316849231,293.2315979003906,297.1499938964844,293.1499938964844,0.106835089623928,-2541.30322265625,304.157958984375,0.8263025283813477,0.1693885624408722,0.1616755276918411,293.41217041015625,297.1499938964844,293.1499938964844,0.0040557533502578,-1523.9500732421875,296.6815185546875,0.5430017709732056,0.050000000745058,0.2290952652692794,291.1715393066406,291.1499938964844,275.1744079589844,272.6579895019531,286.2784423828125,294.720947265625,291.1754150390625,1.0,0.1663583219051361,0.9314346313476562,0.9314346313476562,1.0,1.0,-0.6346734166145325,0.2743191719055176,0.3603542447090149,0.0945241078734397,0.0,0.0,0.0092998538166284,26.073495864868164,25.0,21.357749938964844,-3102.28271484375,42.66984939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274169921875,301.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.935546875,18000.0,0.0,0.0,0.0745449438691139,0.0,0.0,0.0,0.0,1.0,0.0048034596256911,0.0,0.0,0.0,0.0,0.0,0.0,0.0646575018763542,0.0982600152492523,-0.0336025133728981,0.0,7.565363921457902e-05,0.0,0.0,3.7450368404388414,0.0,0.0,0.0,0.2679570019245147,4.0,0.0,1.0
826260,293.3346862792969,297.1499938964844,293.1499938964844,0.0064765834249556,-459.8289184570313,299.45526123046875,0.5429179668426514,0.050000000745058,0.0458636619150638,294.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5429179668426514,0.050000000745058,0.048296645283699,293.28863525390625,297.1499938964844,293.1499938964844,0.0196472741663455,-671.7504272460938,304.1634216308594,0.5842240452766418,0.0590738020837307,0.0426703430712223,293.2310485839844,297.1499938964844,293.1499938964844,0.1062404960393905,-2530.2158203125,304.1575927734375,0.8247995972633362,0.1684575229883194,0.1607933938503265,293.4125366210937,297.1499938964844,293.1499938964844,0.0040194182656705,-1511.7918701171875,296.6310729980469,0.5429179668426514,0.050000000745058,0.2290984988212585,291.1645812988281,291.1499938964844,275.1615295410156,272.6520080566406,286.2743835449219,294.72528076171875,291.1503601074219,1.0,0.1660983115434646,0.931582808494568,0.931582808494568,1.0,1.0,-0.6320937871932983,0.2732366025447845,0.3588571846485138,0.0939796268939971,0.0,0.0,0.0087869148701429,26.06856346130371,25.0,-56.19940185546875,-2928.880615234375,42.37393569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,300.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.51953125,18000.0,0.0,0.0,0.0743144899606704,0.0,0.0,0.0,0.0,1.0,0.0055624516680836,0.0,0.0,0.0,0.0,0.0,0.0,0.0555531457066535,0.0946453660726547,-0.0390922166407108,0.0,7.54197608330287e-05,0.0,0.0,3.59521484375,0.0,0.0,0.0,0.2672902345657348,4.0,0.0,1.0
826320,293.3347473144531,297.1499938964844,293.1499938964844,0.0064601968042552,-459.77197265625,299.4056701660156,0.5428348183631897,0.050000000745058,0.0458643063902854,294.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5428348183631897,0.050000000745058,0.0482973232865333,293.2889709472656,297.1499938964844,293.1499938964844,0.018612865358591,-654.1779174804688,304.1628723144531,0.5771408081054688,0.0572527945041656,0.0413964986801147,293.2304992675781,297.1499938964844,293.1499938964844,0.1059715524315834,-2525.978515625,304.1567077636719,0.8233033418655396,0.1675382405519485,0.1599193513393402,293.4128112792969,297.1499938964844,293.1499938964844,0.0039912019856274,-1504.46484375,296.55718994140625,0.5428348183631897,0.050000000745058,0.2291017025709152,291.11700439453125,291.1499938964844,275.1485290527344,272.6459045410156,286.2707214355469,294.7304382324219,291.1016845703125,1.0,0.1658394783735275,0.9317309856414796,0.9317309856414796,1.0,1.0,-0.6295214891433716,0.2721574604511261,0.3573640584945678,0.0934371277689933,0.0,0.0,0.0156518127769231,26.063634872436523,25.0,-55.71086120605469,-3127.711669921875,42.080326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,300.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6328125,18000.0,0.0,0.0,0.0737818926572799,0.0,0.0,0.0,0.0,1.0,0.0050503592938184,0.0,0.0,0.0,0.0,0.0,0.0,0.0666061639785766,0.1021282449364662,-0.0355220846831798,0.0,7.487924449378625e-05,0.0,0.0,3.88544225692749,0.0,0.0,0.0,0.2683159410953522,4.0,0.0,1.0
