time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826380,293.3348083496094,297.1499938964844,293.1499938964844,0.0064280470833182,-457.7376708984375,299.3731689453125,0.5427551865577698,0.050000000745058,0.0458649210631847,294.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5427551865577698,0.050000000745058,0.0482979714870452,293.28924560546875,297.1499938964844,293.1499938964844,0.0174912549555301,-633.39697265625,304.1625671386719,0.5698251724243164,0.055438719689846,0.0401267185807228,293.2299499511719,297.1499938964844,293.1499938964844,0.1051378399133682,-2509.675537109375,304.1570129394531,0.8218235373497009,0.1666319519281387,0.1590578556060791,293.4130249023437,297.1499938964844,293.1499938964844,0.0039589130319654,-1492.0528564453125,296.51043701171875,0.5427551865577698,0.050000000745058,0.2291047722101211,291.1161499023437,291.1499938964844,275.1354064941406,272.6397399902344,286.2670593261719,294.7357482910156,291.1343688964844,1.0,0.1655820310115814,0.9318791031837464,0.9318791031837464,1.0,1.0,-0.6269689202308655,0.2710869610309601,0.3558819890022278,0.0928991958498954,0.0,0.0,0.0185063984245061,26.05821418762207,25.0,44.90578079223633,-3209.1865234375,41.78983688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,301.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.0735066458582878,0.0,0.0,0.0,0.0,1.0,0.0045869792811572,0.0,0.0,0.0,0.0,0.0,0.0,0.071567103266716,0.103309579193592,-0.031742475926876,0.0,7.459990592906252e-05,0.0,0.0,3.942439317703247,0.0,0.0,0.0,0.2686463296413421,4.0,0.0,1.0
826440,293.3349609375,297.1499938964844,293.1499938964844,0.006380206439644,-454.2571411132813,299.3582458496094,0.5426763892173767,0.050000000745058,0.0458655320107936,294.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5426763892173767,0.050000000745058,0.0482986122369766,293.2895202636719,297.1499938964844,293.1499938964844,0.0163677539676427,-611.0978393554688,304.1623229980469,0.5622730255126953,0.0536181665956974,0.038857378065586,293.2293701171875,297.1499938964844,293.1499938964844,0.1040134355425834,-2487.188232421875,304.15777587890625,0.8203486204147339,0.1657296866178512,0.1582043617963791,293.4133605957031,297.1499938964844,293.1499938964844,0.0039151501841843,-1473.6700439453125,296.4919738769531,0.5426763892173767,0.050000000745058,0.2291078269481659,291.1639099121094,291.1499938964844,275.1222229003906,272.63348388671875,286.2626037597656,294.7398376464844,291.1794128417969,1.0,0.1653259247541427,0.932027280330658,0.932027280330658,1.0,1.0,-0.6244264841079712,0.2700209617614746,0.3544054925441742,0.0923639237880706,0.0,0.0,0.0127860307693481,26.05276870727539,25.0,69.59530639648438,-3196.820068359375,41.50188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,301.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0735637545585632,0.0,0.0,0.0,0.0,1.0,0.0044799302704632,0.0,0.0,0.0,0.0,0.0,0.0,0.0709999650716781,0.1017874553799629,-0.0307874958962202,0.0,7.465785893145949e-05,0.0,0.0,3.8861570358276367,0.0,0.0,0.0,0.2685547471046448,4.0,0.0,1.0
826500,293.335205078125,297.1499938964844,293.1499938964844,0.0063386666588485,-451.5136413574219,299.33648681640625,0.542594313621521,0.050000000745058,0.0458661653101444,294.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.542594313621521,0.050000000745058,0.0482992827892303,293.2898864746094,297.1499938964844,293.1499938964844,0.0153413414955139,-589.8770141601562,304.1619567871094,0.5544559955596924,0.0517837740480899,0.0375802442431449,293.2288513183594,297.1499938964844,293.1499938964844,0.1030992865562439,-2469.1572265625,304.15802001953125,0.8188624978065491,0.1648282408714294,0.1573527008295059,293.4137878417969,297.1499938964844,293.1499938964844,0.0038735156413167,-1457.3255615234375,296.462646484375,0.542594313621521,0.050000000745058,0.2291110008955001,291.1932067871094,291.1499938964844,275.1089782714844,272.627197265625,286.25787353515625,294.743408203125,291.1976928710937,1.0,0.1650709211826324,0.9321754574775696,0.9321754574775696,1.0,1.0,-0.6218770742416382,0.2689523100852966,0.3529247343540191,0.0918277278542518,0.0,0.0,0.0068338643759489,26.047992706298828,25.0,34.820255279541016,-3008.52099609375,41.21529006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,301.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.04296875,18000.0,0.0,0.0,0.073667824268341,0.0,0.0,0.0,0.0,1.0,0.0050697121769189,0.0,0.0,0.0,0.0,0.0,0.0,0.0603893436491489,0.096104197204113,-0.035714853554964,0.0,7.476347673218697e-05,0.0,0.0,3.6610476970672607,0.0,0.0,0.0,0.2675924599170685,4.0,0.0,1.0
826560,293.3353881835937,297.1499938964844,293.1499938964844,0.0063141323626041,-450.7604370117188,299.2959289550781,0.5425096750259399,0.050000000745058,0.0458668209612369,294.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5425096750259399,0.050000000745058,0.0482999719679355,293.29022216796875,297.1499938964844,293.1499938964844,0.0143718235194683,-570.0188598632812,304.1607666015625,0.5464112758636475,0.050000000745058,0.0362957753241062,293.22833251953125,297.1499938964844,293.1499938964844,0.1027305647730827,-2462.776123046875,304.1571960449219,0.8173654079437256,0.1639317870140075,0.1565033048391342,293.4141540527344,297.1499938964844,293.1499938964844,0.0038380487821996,-1446.5322265625,296.4032592773437,0.5425096750259399,0.050000000745058,0.2291142642498016,291.1717529296875,291.1499938964844,275.095703125,272.620849609375,286.2533569335937,294.74737548828125,291.1370544433594,1.0,0.1648168712854385,0.9323310256004332,0.9323310256004332,1.0,1.0,-0.6193217039108276,0.2678816616535187,0.3514400422573089,0.0912908390164375,0.0,0.0,0.0070360898971557,26.043746948242188,25.0,-148.3202667236328,-2602.239013671875,40.930023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,299.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.197265625,18000.0,0.0,0.0,0.0733971893787384,0.0,0.0,0.0,0.0,1.0,0.0067956550046801,0.0,0.0,0.0,0.0,0.0,0.0,0.0413913056254386,0.0880447179079055,-0.0466534085571765,0.0,7.448881660820916e-05,0.0,0.0,3.329914331436157,0.0,0.0,0.0,0.2661991715431213,4.0,0.0,1.0
826620,293.3352966308594,297.1499938964844,293.1499938964844,0.0063180611468851,-452.8865966796875,299.22222900390625,0.5426303744316101,0.050000000745058,0.0458659082651138,294.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.5426303744316101,0.050000000745058,0.0482990108430385,293.2907409667969,297.1499938964844,293.1499938964844,0.0140989078208804,-565.4328002929688,304.13330078125,0.5428586602210999,0.050000000745058,0.0357097163796424,293.2277526855469,297.1499938964844,293.1499938964844,0.103035420179367,-2470.701171875,304.1553649902344,0.816114604473114,0.1630520671606063,0.1556621938943863,293.4142150878906,297.1499938964844,293.1499938964844,0.0038198442198336,-1446.01904296875,296.2906494140625,0.5426303744316101,0.050000000745058,0.2291097044944763,291.0606994628906,291.1499938964844,275.0824584960937,272.6144714355469,286.2508239746094,294.7543334960937,291.0321044921875,1.0,0.1645753979682922,0.9324865937232972,0.9324865937232972,1.0,1.0,-0.6176006197929382,0.2671654224395752,0.350435197353363,0.0909223780035972,0.0,0.0,0.0239508654922246,26.00464630126953,25.0,-93.17262268066406,-3176.103271484375,40.70065689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,300.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.1015625,18000.0,0.0,0.0,0.0724356919527053,0.0,0.0,0.0,0.0,1.0,0.0051686377264559,0.0,0.0,0.0,0.0,0.0,0.0,0.0705688893795013,0.106954202055931,-0.0363853089511394,0.0,7.351301610469818e-05,0.0,0.0,4.06945276260376,0.0,0.0,0.0,0.2686939835548401,4.0,0.0,1.0
826680,293.3351745605469,297.1499938964844,293.1499938964844,0.0062812156975269,-450.0054626464844,299.19586181640625,0.5428882837295532,0.050000000745058,0.0458639487624168,294.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.5428882837295532,0.050000000745058,0.0482969470322132,293.29205322265625,297.1499938964844,293.1499938964844,0.0139294685795903,-561.527587890625,304.1037902832031,0.5428962111473083,0.050000000745058,0.0356732159852981,293.2271423339844,297.1499938964844,293.1499938964844,0.1019606739282608,-2449.012939453125,304.1563720703125,0.8150445818901062,0.162189781665802,0.1548379808664322,293.4142761230469,297.1499938964844,293.1499938964844,0.0037889431696385,-1432.2615966796875,296.2532958984375,0.5428882837295532,0.050000000745058,0.2290999293327331,291.075439453125,291.1499938964844,275.0692749023437,272.6080627441406,286.2523498535156,294.7677917480469,291.1127014160156,1.0,0.1643527746200561,0.9326421618461608,0.9326421618461608,1.0,1.0,-0.6165510416030884,0.2667302787303924,0.3498207628726959,0.0906983762979507,0.0,0.0,0.0285153705626726,25.943435668945312,25.0,82.30340576171875,-3237.907470703125,40.5219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,301.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.572265625,18000.0,0.0,0.0,0.0721629336476326,0.0,0.0,0.0,0.0,1.0,0.0045801112428307,0.0,0.0,0.0,0.0,0.0,0.0,0.0744084492325782,0.1060990765690803,-0.0316906236112117,0.0,7.323620229726657e-05,0.0,0.0,4.052791118621826,0.0,0.0,0.0,0.2690038979053497,4.0,0.0,1.0
826740,293.3352966308594,297.1499938964844,293.1499938964844,0.0062226862646639,-445.324462890625,299.1956481933594,0.5431272387504578,0.050000000745058,0.045862141996622,294.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5431272387504578,0.050000000745058,0.0482950434088707,293.2939758300781,297.1499938964844,293.1499938964844,0.0137371178716421,-556.6495971679688,304.0731811523437,0.5431274771690369,0.050000000745058,0.0356705896556377,293.2265625,297.1499938964844,293.1499938964844,0.1005996167659759,-2421.215087890625,304.1576843261719,0.8139527440071106,0.1613263636827469,0.1540213227272033,293.4146423339844,297.1499938964844,293.1499938964844,0.0037390023935586,-1409.820556640625,296.25787353515625,0.5431272387504578,0.050000000745058,0.2290908843278885,291.16033935546875,291.1499938964844,275.05615234375,272.6016540527344,286.2551574707031,294.7836303710937,291.1853942871094,1.0,0.1641435623168945,0.9327977299690248,0.9327977299690248,1.0,1.0,-0.615552544593811,0.2663163542747497,0.3492361605167389,0.0904858708381652,0.0,0.0,0.019190089777112,25.886669158935547,25.0,115.08065795898438,-3218.48681640625,40.353965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,301.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.0724231749773025,0.0,0.0,0.0,0.0,1.0,0.0043902294710278,0.0,0.0,0.0,0.0,0.0,0.0,0.0732958540320396,0.1032672747969627,-0.0299714263528585,0.0,7.350031228270382e-05,0.0,0.0,3.9472427368164062,0.0,0.0,0.0,0.2688111364841461,4.0,0.0,1.0
826800,293.3356018066406,297.1499938964844,293.1499938964844,0.006176118273288,-441.9942321777344,299.1808166503906,0.543337345123291,0.050000000745058,0.0458605550229549,294.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.543337345123291,0.050000000745058,0.0482933744788169,293.2962646484375,297.1499938964844,293.1499938964844,0.0136001640930771,-553.5078735351562,304.0414733886719,0.543337345123291,0.050000000745058,0.0356693230569362,293.2260437011719,297.1499938964844,293.1499938964844,0.0995892062783241,-2400.921875,304.1581115722656,0.8128066062927246,0.1604567617177963,0.1532006114721298,293.4151306152344,297.1499938964844,293.1499938964844,0.0036942628212273,-1391.4381103515625,296.2394104003906,0.543337345123291,0.050000000745058,0.2290829718112945,291.2073059082031,291.1499938964844,275.0431213378906,272.5952453613281,286.2589111328125,294.8010559082031,291.2183532714844,1.0,0.1639460176229477,0.9329532980918884,0.9329532980918884,1.0,1.0,-0.6145526170730591,0.2659017741680145,0.3486508727073669,0.0902734249830246,0.0,0.0,0.010466287843883,25.83585357666016,25.0,93.50910949707033,-3174.88525390625,40.192420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,301.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.0727639868855476,0.0,0.0,0.0,0.0,1.0,0.0044177565723657,0.0,0.0,0.0,0.0,0.0,0.0,0.0707482919096946,0.1009695082902908,-0.030221214517951,0.0,7.384619675576687e-05,0.0,0.0,3.8562917709350586,0.0,0.0,0.0,0.2685157358646393,4.0,0.0,1.0
826860,293.3359069824219,297.1499938964844,293.1499938964844,0.0061388947069644,-439.677001953125,299.15447998046875,0.5435211062431335,0.050000000745058,0.0458591729402542,294.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5435211062431335,0.050000000745058,0.0482919178903102,293.2987365722656,297.1499938964844,293.1499938964844,0.0135018453001976,-551.6065673828125,304.00885009765625,0.5435211062431335,0.050000000745058,0.03566824644804,293.2255859375,297.1499938964844,293.1499938964844,0.0988289341330528,-2385.995849609375,304.15802001953125,0.811607837677002,0.1595850586891174,0.1523760557174682,293.4156799316406,297.1499938964844,293.1499938964844,0.0036540881264954,-1376.239013671875,296.2026062011719,0.5435211062431335,0.050000000745058,0.2290760576725006,291.2242431640625,291.1499938964844,275.0302429199219,272.5888671875,286.2635192871094,294.8199157714844,291.21942138671875,1.0,0.1637588888406753,0.9331023693084716,0.9331023693084716,1.0,1.0,-0.613550066947937,0.2654863595962524,0.3480637371540069,0.0900594443082809,0.0,0.0,0.0036546140909194,25.7904109954834,25.0,-7.122629165649414,-2732.206298828125,40.03657150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,300.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.548828125,18000.0,0.0,0.0,0.0729792788624763,0.0,0.0,0.0,0.0,1.0,0.0059693995863199,0.0,0.0,0.0,0.0,0.0,0.0,0.0472491309046745,0.0889925584197044,-0.0417434275150299,0.0,7.40646937629208e-05,0.0,0.0,3.380244731903076,0.0,0.0,0.0,0.2664438486099243,4.0,0.0,1.0
826920,293.3360595703125,297.1499938964844,293.1499938964844,0.0061321714892983,-441.1076354980469,299.0913391113281,0.5436826944351196,0.050000000745058,0.0458579584956169,294.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5436826944351196,0.050000000745058,0.0482906401157379,293.3012390136719,297.1499938964844,293.1499938964844,0.013559365645051,-554.8744506835938,303.974365234375,0.5436826944351196,0.050000000745058,0.0356673002243042,293.22509765625,297.1499938964844,293.1499938964844,0.0990912169218063,-2393.153564453125,304.1560363769531,0.8103695511817932,0.1587208211421966,0.1515532582998275,293.4160461425781,297.1499938964844,293.1499938964844,0.0036235321313142,-1370.7322998046875,296.1070861816406,0.5436826944351196,0.050000000745058,0.2290699928998947,291.1454467773437,291.1499938964844,275.0174865722656,272.58251953125,286.2693176269531,294.8407287597656,291.06298828125,1.0,0.1635811626911163,0.9332513809204102,0.9332513809204102,1.0,1.0,-0.6125512719154358,0.2650734782218933,0.3474777638912201,0.0898441821336746,0.0,0.0,0.0108246346935629,25.749500274658203,25.0,-344.405517578125,-2415.035400390625,39.886207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,297.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.0723792314529419,0.0,0.0,0.0,0.0,1.0,0.0078280391171574,0.0,0.0,0.0,0.0,0.0,0.0,0.035051092505455,0.0871748253703117,-0.0521237328648567,0.0,7.345571793848649e-05,0.0,0.0,3.2802398204803467,0.0,0.0,0.0,0.2659692168235779,4.0,0.0,1.0
826980,293.335693359375,297.1499938964844,293.1499938964844,0.0061546764336526,-444.8433532714844,298.99127197265625,0.5438289642333984,0.050000000745058,0.0458568632602691,294.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.5438289642333984,0.050000000745058,0.0482894852757453,293.3035583496094,297.1499938964844,293.1499938964844,0.0136665534228086,-559.7574462890625,303.9380798339844,0.5438289642333984,0.050000000745058,0.0356664471328258,293.2245178222656,297.1499938964844,293.1499938964844,0.0996888428926467,-2407.30712890625,304.1539306640625,0.8091267943382263,0.1578863710165023,0.1507481932640075,293.4158935546875,297.1499938964844,293.1499938964844,0.0036206492222845,-1377.2113037109375,295.95220947265625,0.5438289642333984,0.050000000745058,0.2290645241737365,290.969970703125,291.1499938964844,275.0049743652344,272.5762023925781,286.2777099609375,294.8659362792969,290.9720153808594,1.0,0.1634121686220169,0.9334003925323486,0.9334003925323486,1.0,1.0,-0.6115747690200806,0.2646711766719818,0.3469035923480987,0.089631088078022,0.0,0.0,0.0412361621856689,25.711883544921875,25.0,-39.514347076416016,-3215.00341796875,39.74202346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,300.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.62890625,18000.0,0.0,0.0,0.0709759071469307,0.0,0.0,0.0,0.0,1.0,0.0051220646128058,0.0,0.0,0.0,0.0,0.0,0.0,0.0740171372890472,0.1100799962878227,-0.0360628552734851,0.0,7.203152927104384e-05,0.0,0.0,4.194826126098633,0.0,0.0,0.0,0.2690899074077606,4.0,0.0,1.0
827040,293.3355407714844,297.1499938964844,293.1499938964844,0.0060951728373765,-439.3000183105469,298.9963684082031,0.5439636707305908,0.050000000745058,0.0458558537065982,294.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.5439636707305908,0.050000000745058,0.0482884235680103,293.3057556152344,297.1499938964844,293.1499938964844,0.0134217347949743,-552.92529296875,303.90673828125,0.5439636707305908,0.050000000745058,0.0356656648218631,293.2238464355469,297.1499938964844,293.1499938964844,0.0980016067624092,-2372.1318359375,304.1562805175781,0.8078983426094055,0.157068982720375,0.1499690115451812,293.416015625,297.1499938964844,293.1499938964844,0.0035785951185971,-1355.276123046875,295.96435546875,0.5439636707305908,0.050000000745058,0.229059487581253,291.0645446777344,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.8780212402344,291.1216125488281,1.0,0.1632514148950576,0.9335494041442872,0.9335494041442872,1.0,1.0,-0.610630214214325,0.2642833292484283,0.3463468551635742,0.0894224196672439,0.0,0.0,0.0384517908096313,25.67686462402344,25.0,149.5657501220703,-3285.539306640625,39.60428237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,302.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9921875,18000.0,0.0,0.0,0.0710117146372795,0.0,0.0,0.0,0.0,1.0,0.0043617859482765,0.0,0.0,0.0,0.0,0.0,0.0,0.0784219875931739,0.1081318110227584,-0.0297098271548748,0.0,7.206785812741145e-05,0.0,0.0,4.138268947601318,0.0,0.0,0.0,0.2693928182125091,4.0,0.0,1.0
827100,293.3358459472656,297.1499938964844,293.1499938964844,0.0060292035341262,-433.7658996582031,299.009033203125,0.5440805554389954,0.050000000745058,0.0458549819886684,294.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5440805554389954,0.050000000745058,0.0482875034213066,293.3081359863281,297.1499938964844,293.1499938964844,0.0132078304886817,-547.0440673828125,303.8754577636719,0.5440805554389954,0.050000000745058,0.0356649868190288,293.22332763671875,297.1499938964844,293.1499938964844,0.0965116247534751,-2341.2568359375,304.1578369140625,0.8066291213035583,0.1562377959489822,0.1491897106170654,293.4166259765625,297.1499938964844,293.1499938964844,0.003523085033521,-1329.678955078125,295.98895263671875,0.5440805554389954,0.050000000745058,0.2290551364421844,291.1800231933594,291.1499938964844,274.9805908203125,272.5637512207031,286.2739562988281,294.8819580078125,291.21044921875,1.0,0.1630979031324386,0.9336984157562256,0.9336984157562256,1.0,1.0,-0.6096867322921753,0.2638967633247375,0.3457899987697601,0.0892123505473136,0.0,0.0,0.0245387200266122,25.64543342590332,25.0,164.37033081054688,-3239.36279296875,39.47067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,302.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.490234375,18000.0,0.0,0.0,0.0715653300285339,0.0,0.0,0.0,0.0,1.0,0.0042097526602447,0.0,0.0,0.0,0.0,0.0,0.0,0.0754939839243888,0.103756345808506,-0.0282623637467622,0.0,7.26297075743787e-05,0.0,0.0,3.970940589904785,0.0,0.0,0.0,0.2689947485923767,4.0,0.0,1.0
827160,293.3363647460937,297.1499938964844,293.1499938964844,0.0059811463579535,-430.2103576660156,298.9974365234375,0.5441772937774658,0.050000000745058,0.0458542630076408,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22808837890625,0.5441772937774658,0.050000000745058,0.048286747187376,293.31072998046875,297.1499938964844,293.1499938964844,0.0130668971687555,-543.5905151367188,303.8422241210937,0.5441772937774658,0.050000000745058,0.035664428025484,293.2229309082031,297.1499938964844,293.1499938964844,0.0954928398132324,-2320.593017578125,304.15826416015625,0.8052864670753479,0.1553902775049209,0.1483953446149826,293.4174499511719,297.1499938964844,293.1499938964844,0.0034766194876283,-1310.337158203125,295.975341796875,0.5441772937774658,0.050000000745058,0.2290515303611755,291.23486328125,291.1499938964844,274.96881103515625,272.5576477050781,286.2704162597656,294.885986328125,291.2471618652344,1.0,0.162950649857521,0.933844804763794,0.933844804763794,1.0,1.0,-0.6087266802787781,0.2635036706924438,0.3452230095863342,0.0889976993203163,0.0,0.0,0.013125006109476,25.617902755737305,25.0,123.15258026123048,-3180.81689453125,39.33961868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,301.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.0721351280808448,0.0,0.0,0.0,0.0,1.0,0.0042844791896641,0.0,0.0,0.0,0.0,0.0,0.0,0.0718860998749733,0.1008559018373489,-0.0289697982370853,0.0,7.320798613363877e-05,0.0,0.0,3.8545637130737305,0.0,0.0,0.0,0.2685827314853668,4.0,0.0,1.0
827220,293.3369140625,297.1499938964844,293.1499938964844,0.0059430911205708,-427.6973571777344,298.97247314453125,0.544256865978241,0.050000000745058,0.0458536706864833,294.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.544256865978241,0.050000000745058,0.0482861250638961,293.3134460449219,297.1499938964844,293.1499938964844,0.0129615124315023,-541.3351440429688,303.8075866699219,0.544256865978241,0.050000000745058,0.035663966089487,293.2225646972656,297.1499938964844,293.1499938964844,0.0947041735053062,-2304.91943359375,304.1581726074219,0.803888201713562,0.1545339822769165,0.1475892215967178,293.4183654785156,297.1499938964844,293.1499938964844,0.0034359940327703,-1294.55908203125,295.9405212402344,0.544256865978241,0.050000000745058,0.2290485799312591,291.2562866210937,291.1499938964844,274.95733642578125,272.5516357421875,286.2669677734375,294.8900451660156,291.2588806152344,1.0,0.1628088802099228,0.9339911341667176,0.9339911341667176,1.0,1.0,-0.6077536940574646,0.2631053924560547,0.3446483016014099,0.088779978454113,0.0,0.0,0.0037732729688286,25.59370231628418,25.0,52.3455810546875,-2885.882568359375,39.21091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,301.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.845703125,18000.0,0.0,0.0,0.072579450905323,0.0,0.0,0.0,0.0,1.0,0.0052828509360551,0.0,0.0,0.0,0.0,0.0,0.0,0.0551481917500495,0.0924084112048149,-0.0372602194547653,0.0,7.365891360677779e-05,0.0,0.0,3.5187880992889404,0.0,0.0,0.0,0.2670220732688904,4.0,0.0,1.0
827280,293.3373718261719,297.1499938964844,293.1499938964844,0.0059260814450681,-428.0066223144531,298.9191589355469,0.5443232655525208,0.050000000745058,0.0458531789481639,294.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5443232655525208,0.050000000745058,0.0482856072485446,293.316162109375,297.1499938964844,293.1499938964844,0.0129727190360426,-543.2055053710938,303.770263671875,0.5443232655525208,0.050000000745058,0.0356635823845863,293.2222595214844,297.1499938964844,293.1499938964844,0.0947132483124733,-2306.632568359375,304.1566162109375,0.8024579882621765,0.1536782383918762,0.146778717637062,293.4191589355469,297.1499938964844,293.1499938964844,0.0033989595249295,-1284.855712890625,295.8607177734375,0.5443232655525208,0.050000000745058,0.2290461212396621,291.2070617675781,291.1499938964844,274.9461975097656,272.54571533203125,286.2635803222656,294.8939208984375,291.1198425292969,1.0,0.1626720130443573,0.934137523174286,0.934137523174286,1.0,1.0,-0.6067763566970825,0.2627051770687103,0.3440711796283722,0.0885616913437843,0.0,0.0,0.0039348965510725,25.57212829589844,25.0,-475.6951904296875,-1125.947265625,39.08473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,297.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.205078125,18000.0,0.0,0.0,0.072343461215496,0.0,0.0,0.0,0.0,1.0,0.0095276087522506,0.0,0.0,0.0,0.0,0.0,0.0,0.0107449572533369,0.0704879462718963,-0.0597429908812046,0.0,7.341941818594933e-05,0.0,0.0,2.643821477890014,0.0,0.0,0.0,0.2636118829250335,4.0,0.0,1.0
827340,293.3370056152344,297.1499938964844,293.1499938964844,0.0059954086318612,-437.9613037109375,298.7476501464844,0.5443828701972961,0.050000000745058,0.0458527393639087,294.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91326904296875,0.5443828701972961,0.050000000745058,0.0482851415872573,293.31866455078125,297.1499938964844,293.1499938964844,0.0133214779198169,-556.897705078125,303.7228698730469,0.5443828701972961,0.050000000745058,0.0356632396578788,293.2217712402344,297.1499938964844,293.1499938964844,0.0970116183161735,-2357.87939453125,304.1512756347656,0.8010370135307312,0.1528551131486892,0.145981416106224,293.41912841796875,297.1499938964844,293.1499938964844,0.0034067158121615,-1305.193359375,295.59246826171875,0.5443828701972961,0.050000000745058,0.2290439158678054,290.8627014160156,291.1499938964844,274.9354248046875,272.5399475097656,286.25982666015625,294.8969116210937,290.7748718261719,1.0,0.1625398099422454,0.9342838525772096,0.9342838525772096,1.0,1.0,-0.6058153510093689,0.2623115479946136,0.3435038328170776,0.0883476585149765,0.0,0.0,0.0565227158367633,25.55206871032715,25.0,-264.4367980957031,-3202.64306640625,38.96211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770446777344,299.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.751953125,18000.0,0.0,0.0,0.0698253661394119,0.0,0.0,0.0,0.0,1.0,0.0056487168185412,0.0,0.0,0.0,0.0,0.0,0.0,0.0739219188690185,0.1135215908288955,-0.0395996756851673,0.0,7.086386904120445e-05,0.0,0.0,4.31412935256958,0.0,0.0,0.0,0.2691901922225952,4.0,0.0,1.0
827400,293.3365478515625,297.1499938964844,293.1499938964844,0.0059548467397689,-433.3759460449219,298.7319641113281,0.5444442629814148,0.050000000745058,0.0458522848784923,294.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5444442629814148,0.050000000745058,0.0482846610248088,293.32080078125,297.1499938964844,293.1499938964844,0.0130809908732771,-549.8197631835938,303.6888122558594,0.5444442629814148,0.050000000745058,0.0356628857553005,293.2211303710937,297.1499938964844,293.1499938964844,0.0953299701213836,-2322.42822265625,304.1541748046875,0.7996890544891357,0.1520714461803436,0.1452250480651855,293.4190673828125,297.1499938964844,293.1499938964844,0.0033881373237818,-1291.7822265625,295.570556640625,0.5444442629814148,0.050000000745058,0.229041650891304,290.9022216796875,291.1499938964844,274.9250793457031,272.5343017578125,286.255859375,294.8991394042969,291.0001220703125,1.0,0.162412479519844,0.9344301819801332,0.9344301819801332,1.0,1.0,-0.6049033403396606,0.2619379162788391,0.3429654538631439,0.0881452783942222,0.0,0.0,0.0720950961112976,25.532081604003903,25.0,178.7694854736328,-3410.912353515625,38.845001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,302.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.111328125,18000.0,0.0,0.0,0.0693546086549758,0.0,0.0,0.0,0.0,1.0,0.0040920730680227,0.0,0.0,0.0,0.0,0.0,0.0,0.0872137770056724,0.1143151372671127,-0.0271013583987951,0.0,7.038611511234194e-05,0.0,0.0,4.384305953979492,0.0,0.0,0.0,0.2702504396438598,4.0,0.0,1.0
827460,293.3369445800781,297.1499938964844,293.1499938964844,0.0058627049438655,-424.6797790527344,298.7860717773437,0.5444983243942261,0.050000000745058,0.0458518825471401,294.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.5444983243942261,0.050000000745058,0.0482842400670051,293.3231201171875,297.1499938964844,293.1499938964844,0.0127605618909001,-539.84814453125,303.6606750488281,0.5444983243942261,0.050000000745058,0.0356625765562057,293.2206115722656,297.1499938964844,293.1499938964844,0.0931219756603241,-2275.708251953125,304.15740966796875,0.798344075679779,0.1512718200683593,0.1444782167673111,293.4198303222656,297.1499938964844,293.1499938964844,0.0033198618330061,-1256.8692626953125,295.6602478027344,0.5444983243942261,0.050000000745058,0.229039654135704,291.11602783203125,291.1499938964844,274.9151306152344,272.52880859375,286.2528076171875,294.9024353027344,291.1794128417969,1.0,0.16228948533535,0.9345789551734924,0.9345789551734924,1.0,1.0,-0.604003369808197,0.2615684866905212,0.3424348533153534,0.0879475399851799,0.0,0.0,0.0525668449699878,25.51370048522949,25.0,271.927978515625,-3381.569580078125,38.73103713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542419433594,302.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16796875,18000.0,0.0,0.0,0.0702272281050682,0.0,0.0,0.0,0.0,1.0,0.0036384335253387,0.0,0.0,0.0,0.0,0.0,0.0,0.0851539075374603,0.1076868921518325,-0.0225329846143722,0.0,7.127170829335228e-05,0.0,0.0,4.137252807617188,0.0,0.0,0.0,0.2697935104370117,4.0,0.0,1.0
827520,293.33770751953125,297.1499938964844,293.1499938964844,0.0057975486852228,-419.21295166015625,298.7999267578125,0.5445366501808167,0.050000000745058,0.0458516031503677,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.5445366501808167,0.050000000745058,0.0482839457690715,293.3257751464844,297.1499938964844,293.1499938964844,0.0125605771318078,-534.0768432617188,303.62823486328125,0.5445366501808167,0.050000000745058,0.0356623567640781,293.22027587890625,297.1499938964844,293.1499938964844,0.0917114093899726,-2246.41357421875,304.1585998535156,0.7969294190406799,0.1504432410001754,0.1437080949544906,293.4209899902344,297.1499938964844,293.1499938964844,0.0032628311309963,-1231.0982666015625,295.6868591308594,0.5445366501808167,0.050000000745058,0.2290382534265518,291.2327880859375,291.1499938964844,274.9056701660156,272.5234680175781,286.2503356933594,294.906494140625,291.260498046875,1.0,0.1621699035167694,0.934727668762207,0.934727668762207,1.0,1.0,-0.6030764579772949,0.2611868679523468,0.3418895900249481,0.0877463966608047,0.0,0.0,0.0348538234829902,25.498271942138672,25.0,223.8255157470703,-3290.80859375,38.61749649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,302.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5703125,18000.0,0.0,0.0,0.0712567865848541,0.0,0.0,0.0,0.0,1.0,0.0036973399110138,0.0,0.0,0.0,0.0,0.0,0.0,0.0792144760489463,0.1023363471031189,-0.0231218710541725,0.0,7.23165794624947e-05,0.0,0.0,3.924009323120117,0.0,0.0,0.0,0.2691006064414978,4.0,0.0,1.0
827580,293.33856201171875,297.1499938964844,293.1499938964844,0.0057518989779055,-415.8195495605469,298.7859802246094,0.5445612072944641,0.050000000745058,0.0458514243364334,294.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.5445612072944641,0.050000000745058,0.0482837557792663,293.3286437988281,297.1499938964844,293.1499938964844,0.0124283237382769,-530.707275390625,303.5924377441406,0.5445612072944641,0.050000000745058,0.0356622189283371,293.2200622558594,297.1499938964844,293.1499938964844,0.0907466858625412,-2226.860595703125,304.1587829589844,0.795449435710907,0.1495970487594604,0.1429158449172973,293.42218017578125,297.1499938964844,293.1499938964844,0.0032173793297261,-1212.3511962890625,295.669677734375,0.5445612072944641,0.050000000745058,0.229037344455719,291.28240966796875,291.1499938964844,274.89666748046875,272.5182800292969,286.2481689453125,294.91070556640625,291.29412841796875,1.0,0.1620531231164932,0.9348763823509216,0.9348763823509216,1.0,1.0,-0.602124035358429,0.2607936263084411,0.3413303792476654,0.0875420644879341,0.0,0.0,0.0208390355110168,25.48541259765625,25.0,155.51983642578125,-3216.282958984375,38.50412368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635070800781,302.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.666015625,18000.0,0.0,0.0,0.0721429660916328,0.0,0.0,0.0,0.0,1.0,0.0038922282401472,0.0,0.0,0.0,0.0,0.0,0.0,0.0744984224438667,0.0995861738920211,-0.0250877533107996,0.0,7.321593875531107e-05,0.0,0.0,3.809929847717285,0.0,0.0,0.0,0.2686018049716949,4.0,0.0,1.0
827640,293.33941650390625,297.1499938964844,293.1499938964844,0.0057140211574733,-413.2374877929688,298.7606506347656,0.5445764660835266,0.050000000745058,0.0458513125777244,294.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.5445764660835266,0.050000000745058,0.0482836402952671,293.3315734863281,297.1499938964844,293.1499938964844,0.0123216789215803,-528.2523193359375,303.554931640625,0.5445764660835266,0.050000000745058,0.0356621332466602,293.2198791503906,297.1499938964844,293.1499938964844,0.0899534225463867,-2211.050537109375,304.1586303710937,0.7939311265945435,0.1487450003623962,0.1421126723289489,293.4233703613281,297.1499938964844,293.1499938964844,0.0031765408348292,-1196.347412109375,295.6343994140625,0.5445764660835266,0.050000000745058,0.229036808013916,291.304443359375,291.1499938964844,274.8882141113281,272.5133056640625,286.24615478515625,294.9147644042969,291.3100891113281,1.0,0.161938801407814,0.935025155544281,0.935025155544281,1.0,1.0,-0.6011590957641602,0.260394275188446,0.3407648205757141,0.0873372256755828,0.0,0.0,0.0082612270489335,25.474328994750977,25.0,98.7380828857422,-3154.52783203125,38.39148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,301.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.0728470832109451,0.0,0.0,0.0,0.0,1.0,0.0041399435140192,0.0,0.0,0.0,0.0,0.0,0.0,0.070706695318222,0.098254881799221,-0.0275481864809989,0.0,7.393052510451525e-05,0.0,0.0,3.7519662380218506,0.0,0.0,0.0,0.2682661116123199,4.0,0.0,1.0
827700,293.3401794433594,297.1499938964844,293.1499938964844,0.0056813368573784,-411.3504333496094,298.7273864746094,0.5445858240127563,0.050000000745058,0.045851245522499,294.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.5445858240127563,0.050000000745058,0.0482835695147514,293.33447265625,297.1499938964844,293.1499938964844,0.0122417816892266,-526.7989501953125,303.51611328125,0.5445858240127563,0.050000000745058,0.035662081092596,293.2196960449219,297.1499938964844,293.1499938964844,0.0893543809652328,-2199.48681640625,304.1581420898437,0.7923958897590637,0.1478944569826126,0.1413075178861618,293.42449951171875,297.1499938964844,293.1499938964844,0.003136430401355,-1181.7259521484375,295.5865173339844,0.5445858240127563,0.050000000745058,0.2290364652872085,291.3073425292969,291.1499938964844,274.8803100585937,272.508544921875,286.24432373046875,294.918701171875,291.2856140136719,1.0,0.1618267595767974,0.9351738691329956,0.9351738691329956,1.0,1.0,-0.6001921892166138,0.259993314743042,0.3401989042758941,0.0871338993310928,0.0,0.0,0.0,25.464427947998047,25.0,-141.49517822265625,-1784.7900390625,38.28008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,299.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.15234375,18000.0,0.0,0.0,0.0732452571392059,0.0,0.0,0.0,0.0,1.0,0.0078688925132155,0.0,0.0,0.0,0.0,0.0,0.0,0.0197709091007709,0.0722419843077659,-0.0524710714817047,0.0,7.433462451444939e-05,0.0,0.0,2.7272114753723145,0.0,0.0,0.0,0.2639559805393219,4.0,0.0,1.0
827760,293.34033203125,297.1499938964844,293.1499938964844,0.00572340330109,-419.76953125,298.5791320800781,0.5445926785469055,0.050000000745058,0.0458512008190155,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5445926785469055,0.050000000745058,0.0482835210859775,293.3371887207031,297.1499938964844,293.1499938964844,0.0125553142279386,-540.4525146484375,303.46221923828125,0.5445926785469055,0.050000000745058,0.035662043839693,293.2194519042969,297.1499938964844,293.1499938964844,0.0916270241141319,-2250.673095703125,304.1523742675781,0.7908663153648376,0.1470644176006317,0.1405098438262939,293.4250183105469,297.1499938964844,293.1499938964844,0.0031085708178579,-1187.974365234375,295.3564453125,0.5445926785469055,0.050000000745058,0.2290362417697906,291.0364074707031,291.1499938964844,274.8729553222656,272.5039978027344,286.24237060546875,294.9220886230469,290.7553405761719,1.0,0.1617168933153152,0.9354302883148192,0.9354302883148192,1.0,1.0,-0.5992344617843628,0.2595975399017334,0.339636892080307,0.0869361534714698,0.0,0.0,0.0284898597747087,25.455137252807617,25.0,-1067.1807861328125,-2555.141357421875,38.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,296.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.443359375,18000.0,0.0,0.0,0.0715451315045356,0.0,0.0,0.0,0.0,1.0,0.0085184061899781,0.0,0.0,0.0,0.0,0.0,0.0,0.0406055971980094,0.0958160907030105,-0.055210493505001,0.0,7.260921847773716e-05,0.0,0.0,3.577962636947632,0.0,0.0,0.0,0.2672732472419739,4.0,0.0,1.0
827820,293.3390197753906,297.1499938964844,293.1499938964844,0.0058113052509725,-429.6837463378906,298.36895751953125,0.544609010219574,0.050000000745058,0.0458510816097259,294.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.544609010219574,0.050000000745058,0.0482833981513977,293.3391418457031,297.1499938964844,293.1499938964844,0.0127981267869472,-550.9196166992188,303.4003295898437,0.544609010219574,0.050000000745058,0.0356619507074356,293.2187805175781,297.1499938964844,293.1499938964844,0.0932836309075355,-2287.747314453125,304.1492004394531,0.7894366383552551,0.1463129371404647,0.139760285615921,293.424072265625,297.1499938964844,293.1499938964844,0.0031584643293172,-1219.7003173828125,295.0262145996094,0.544609010219574,0.050000000745058,0.2290356457233429,290.61431884765625,291.1499938964844,274.8662414550781,272.4996643066406,286.239501953125,294.9234924316406,290.6856384277344,1.0,0.1616097390651703,0.9356867074966432,0.9356867074966432,1.0,1.0,-0.5983337759971619,0.2592254281044006,0.3391083180904388,0.0867515727877616,0.0,0.0,0.111002966761589,25.44445037841797,25.0,-25.03645706176757,-3438.125732421875,38.06560897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,301.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.021484375,18000.0,0.0,0.0,0.0681250169873237,0.0,0.0,0.0,0.0,1.0,0.0044915205799043,0.0,0.0,0.0,0.0,0.0,0.0,0.089711345732212,0.1205715611577034,-0.0308602172881364,0.0,6.913823017384857e-05,0.0,0.0,4.612814426422119,0.0,0.0,0.0,0.2706795036792755,4.0,0.0,1.0
827880,293.3387145996094,297.1499938964844,293.1499938964844,0.0057035973295569,-417.7088317871094,298.4635925292969,0.5446362495422363,0.050000000745058,0.0458508804440498,294.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680725097656,0.5446362495422363,0.050000000745058,0.0482831858098506,293.3409423828125,297.1499938964844,293.1499938964844,0.0123461410403251,-535.2700805664062,303.3793029785156,0.5446362495422363,0.050000000745058,0.0356617979705333,293.2180480957031,297.1499938964844,293.1499938964844,0.0900898426771164,-2219.09765625,304.1551513671875,0.7881269454956055,0.1455865353345871,0.1390678882598877,293.4241943359375,297.1499938964844,293.1499938964844,0.0030982175376266,-1181.6798095703125,295.177978515625,0.5446362495422363,0.050000000745058,0.2290346473455429,290.9115905761719,291.1499938964844,274.8601379394531,272.4955749511719,286.23736572265625,294.92529296875,291.0467224121094,1.0,0.1615058183670044,0.9359431266784668,0.9359431266784668,1.0,1.0,-0.5975009202957153,0.2588812708854675,0.3386196494102478,0.0865824222564697,0.0,0.0,0.0984496101737022,25.43219566345215,25.0,371.6209411621094,-3610.1357421875,37.966407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,303.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.26953125,18000.0,0.0,0.0,0.0687122419476509,0.0,0.0,0.0,0.0,1.0,0.0029239887371659,0.0,0.0,0.0,0.0,0.0,0.0,0.1011287719011306,0.1165022850036621,-0.0153735084459185,0.0,6.973419658606872e-05,0.0,0.0,4.4981303215026855,0.0,0.0,0.0,0.2711975574493408,4.0,0.0,1.0
827940,293.33941650390625,297.1499938964844,293.1499938964844,0.005601102951914,-407.8191833496094,298.54266357421875,0.5446533560752869,0.050000000745058,0.0458507575094699,294.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5446533560752869,0.050000000745058,0.0482830554246902,293.3432922363281,297.1499938964844,293.1499938964844,0.0120130218565464,-523.9597778320312,303.3558654785156,0.5446533560752869,0.050000000745058,0.0356617011129856,293.2175598144531,297.1499938964844,293.1499938964844,0.08772923797369,-2168.92333984375,304.158447265625,0.7867750525474548,0.1448181867599487,0.1383621990680694,293.42529296875,297.1499938964844,293.1499938964844,0.0030211659613996,-1142.6490478515625,295.3067321777344,0.5446533560752869,0.050000000745058,0.2290340363979339,291.1757507324219,291.1499938964844,274.854736328125,272.4917297363281,286.2364501953125,294.92877197265625,291.2460632324219,1.0,0.1614042520523071,0.9361995458602904,0.9361995458602904,1.0,1.0,-0.5966528654098511,0.2585302591323852,0.3381226360797882,0.0864112228155136,0.0,0.0,0.0694349706172943,25.421838760375977,25.0,390.8622741699219,-3488.333984375,37.86772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,303.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6171875,18000.0,0.0,0.0,0.0702211037278175,0.0,0.0,0.0,0.0,1.0,0.0027732672169804,0.0,0.0,0.0,0.0,0.0,0.0,0.092651642858982,0.1066045016050338,-0.0139528587460517,0.0,7.126549462554976e-05,0.0,0.0,4.111300945281982,0.0,0.0,0.0,0.2701457142829895,4.0,0.0,1.0
828000,293.34051513671875,297.1499938964844,293.1499938964844,0.005535707809031,-402.2215576171875,298.5611267089844,0.5446537733078003,0.050000000745058,0.0458507575094699,294.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.5446537733078003,0.050000000745058,0.0482830554246902,293.3460388183594,297.1499938964844,293.1499938964844,0.0118198003619909,-517.9578247070312,303.3231506347656,0.5446537733078003,0.050000000745058,0.0356617011129856,293.21734619140625,297.1499938964844,293.1499938964844,0.0863388627767562,-2140.06298828125,304.159423828125,0.7853192687034607,0.1440089643001556,0.1376157402992248,293.4267272949219,297.1499938964844,293.1499938964844,0.0029628193005919,-1116.4837646484375,295.3405456542969,0.5446537733078003,0.050000000745058,0.2290340363979339,291.3000183105469,291.1499938964844,274.8500061035156,272.4881591796875,286.2362060546875,294.9329528808594,291.3284912109375,1.0,0.1613041460514068,0.9364559650421144,0.9364559650421144,1.0,1.0,-0.5957570672035217,0.2581589221954345,0.3375981450080871,0.0862306952476501,0.0,0.0,0.0463967472314834,25.41440963745117,25.0,290.4672241210937,-3354.81591796875,37.76723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05718994140625,302.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.080078125,18000.0,0.0,0.0,0.0716313049197197,0.0,0.0,0.0,0.0,1.0,0.003065553959459,0.0,0.0,0.0,0.0,0.0,0.0,0.083768643438816,0.1004963591694831,-0.0167277157306671,0.0,7.269666821230203e-05,0.0,0.0,3.861319303512573,0.0,0.0,0.0,0.2691886723041534,4.0,0.0,1.0
828060,293.3415832519531,297.1499938964844,293.1499938964844,0.005490556359291,-398.795166015625,298.5476989746094,0.5446425676345825,0.050000000745058,0.0458508431911468,294.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5446425676345825,0.050000000745058,0.0482831485569477,293.3489990234375,297.1499938964844,293.1499938964844,0.0116914669051766,-514.4483032226562,303.2850952148437,0.5446425676345825,0.050000000745058,0.0356617681682109,293.2172241210937,297.1499938964844,293.1499938964844,0.085395261645317,-2120.996826171875,304.159423828125,0.7837883234024048,0.1431788802146911,0.136840209364891,293.4281311035156,297.1499938964844,293.1499938964844,0.002916810568422,-1097.5709228515625,295.3241577148437,0.5446425676345825,0.050000000745058,0.2290344685316085,291.3504943847656,291.1499938964844,274.8459167480469,272.4847106933594,286.236328125,294.9371643066406,291.36279296875,1.0,0.1612050533294677,0.936504065990448,0.936504065990448,1.0,1.0,-0.5948271751403809,0.2577687501907348,0.337058424949646,0.0860407575964927,0.0,0.0,0.0277479253709316,25.409040451049805,25.0,192.4418334960937,-3253.437744140625,37.66549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,302.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.892578125,18000.0,0.0,0.0,0.0727691501379013,0.0,0.0,0.0,0.0,1.0,0.0034438616130501,0.0,0.0,0.0,0.0,0.0,0.0,0.0772694796323776,0.0977708771824836,-0.0205013956874609,0.0,7.385143544524908e-05,0.0,0.0,3.744342088699341,0.0,0.0,0.0,0.2685724198818207,4.0,0.0,1.0
