time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828120,293.34259033203125,297.1499938964844,293.1499938964844,0.0054527353495359,-396.1537780761719,298.5223693847656,0.5446255803108215,0.050000000745058,0.0458509735763073,294.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.5446255803108215,0.050000000745058,0.0482832826673984,293.3519897460937,297.1499938964844,293.1499938964844,0.011586382985115,-511.834716796875,303.2447814941406,0.5446255803108215,0.050000000745058,0.035661868751049,293.2171325683594,297.1499938964844,293.1499938964844,0.0846148356795311,-2105.504150390625,304.1591186523437,0.7822225093841553,0.1423432677984237,0.1360524743795395,293.42950439453125,297.1499938964844,293.1499938964844,0.0028750153724104,-1081.178466796875,295.2889099121094,0.5446255803108215,0.050000000745058,0.2290351092815399,291.3733215332031,291.1499938964844,274.8423767089844,272.48126220703125,286.2366027832031,294.941162109375,291.3791198730469,1.0,0.1611068844795227,0.9365521669387816,0.9365521669387816,1.0,1.0,-0.5938830375671387,0.2573711574077606,0.3365118503570556,0.0858502686023712,0.0,0.0,0.0104848435148596,25.40474319458008,25.0,116.1859893798828,-3169.405029296875,37.56355667114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,302.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.12890625,18000.0,0.0,0.0,0.0736374780535698,0.0,0.0,0.0,0.0,1.0,0.0038458982016891,0.0,0.0,0.0,0.0,0.0,0.0,0.0720372349023819,0.0966316014528274,-0.0245943665504455,0.0,7.473267760360613e-05,0.0,0.0,3.691428661346436,0.0,0.0,0.0,0.2681717574596405,4.0,0.0,1.0
828180,293.343505859375,297.1499938964844,293.1499938964844,0.0054196366108953,-394.0667724609375,298.4902648925781,0.5446065664291382,0.050000000745058,0.0458511188626289,294.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5446065664291382,0.050000000745058,0.0482834354043006,293.3549499511719,297.1499938964844,293.1499938964844,0.0114995846524834,-509.9354553222656,303.2030334472656,0.5446065664291382,0.050000000745058,0.0356619805097579,293.217041015625,297.1499938964844,293.1499938964844,0.08396927267313,-2092.955322265625,304.1586303710937,0.7806487679481506,0.1415109038352966,0.1352638453245163,293.4307556152344,297.1499938964844,293.1499938964844,0.0028351617511361,-1066.2398681640625,295.24285888671875,0.5446065664291382,0.050000000745058,0.2290358394384384,291.3803100585937,291.1499938964844,274.83935546875,272.477783203125,286.237060546875,294.9449157714844,291.3695068359375,1.0,0.1610095798969268,0.9366002678871156,0.9366002678871156,1.0,1.0,-0.5929379463195801,0.2569721639156341,0.3359657824039459,0.0856620818376541,0.0,0.0,0.0,25.4008846282959,25.0,-73.66291046142578,-2007.5843505859373,37.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,299.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18189.708984375,18000.0,0.0,0.0,0.074195921421051,0.0,0.0,0.0,0.0,1.0,0.0071980780921876,0.0,0.0,0.0,0.0,0.0,0.0,0.0241501405835151,0.0731212496757507,-0.0489711053669452,0.0,7.529943104600534e-05,0.0,0.0,2.7652573585510254,0.0,0.0,0.0,0.2641584277153015,4.0,0.0,1.0
828240,293.3438415527344,297.1499938964844,293.1499938964844,0.0054437341168522,-400.45013427734375,298.3568115234375,0.5445882678031921,0.050000000745058,0.0458512604236602,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.5445882678031921,0.050000000745058,0.0482835844159126,293.357666015625,297.1499938964844,293.1499938964844,0.0117187714204192,-520.9677124023438,303.1429748535156,0.5445882678031921,0.050000000745058,0.0356620922684669,293.21685791015625,297.1499938964844,293.1499938964844,0.0857642143964767,-2133.658447265625,304.1536560058594,0.7790879011154175,0.1406972557306289,0.1344830691814422,293.43145751953125,297.1499938964844,293.1499938964844,0.0027966185007244,-1064.817626953125,295.0367431640625,0.5445882678031921,0.050000000745058,0.2290365397930145,291.1573181152344,291.1499938964844,274.8368530273437,272.4742736816406,286.2374267578125,294.9481811523437,290.8804016113281,1.0,0.1609132140874862,0.9366483688354492,0.9366483688354492,1.0,1.0,-0.592002272605896,0.2565761506557464,0.3354260921478271,0.0854781344532966,0.0,0.0,0.0128692174330353,25.397010803222656,25.0,-1235.9326171875,-397.0791015625,37.36189651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,298.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.611328125,18000.0,0.0,0.0,0.073027953505516,0.0,0.0,0.0,0.0,1.0,0.0111036924645304,0.0,0.0,0.0,0.0,0.0,0.0,0.0036456051748245,0.068530648946762,-0.0648850426077842,0.0,7.411409023916349e-05,0.0,0.0,2.552363157272339,0.0,0.0,0.0,0.2630920708179474,4.0,0.0,1.0
828300,293.3422546386719,297.1499938964844,293.1499938964844,0.0055710757151246,-416.3241271972656,298.0568542480469,0.5445820689201355,0.050000000745058,0.0458513088524341,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61822509765625,0.5445820689201355,0.050000000745058,0.0482836365699768,293.35943603515625,297.1499938964844,293.1499938964844,0.0121505744755268,-540.1892700195312,303.0527038574219,0.5445820689201355,0.050000000745058,0.0356621295213699,293.2162475585937,297.1499938964844,293.1499938964844,0.0890349447727203,-2206.138916015625,304.14727783203125,0.7776332497596741,0.1399704366922378,0.1337501406669616,293.43023681640625,297.1499938964844,293.1499938964844,0.0028507190290838,-1106.2647705078125,294.5657958984375,0.5445820689201355,0.050000000745058,0.2290367782115936,290.55401611328125,291.1499938964844,274.8348388671875,272.47076416015625,286.2367858886719,294.9493103027344,290.5447692871094,1.0,0.1608184278011322,0.936696469783783,0.936696469783783,1.0,1.0,-0.591123104095459,0.2562030553817749,0.3349200189113617,0.0853078588843345,0.0,0.0,0.1154355704784393,25.39121627807617,25.0,-219.82774353027344,-3375.984375,37.26570510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,301.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17813.35546875,18000.0,0.0,0.0,0.0682452917098999,0.0,0.0,0.0,0.0,1.0,0.0049867681227624,0.0,0.0,0.0,0.0,0.0,0.0,0.0862879827618599,0.1212962344288826,-0.0350082516670227,0.0,6.926029891474172e-05,0.0,0.0,4.626746654510498,0.0,0.0,0.0,0.2704600095748901,4.0,0.0,1.0
828360,293.34136962890625,297.1499938964844,293.1499938964844,0.0054848585277795,-405.5123596191406,298.1372375488281,0.5445957779884338,0.050000000745058,0.0458512082695961,294.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76031494140625,0.5445957779884338,0.050000000745058,0.0482835322618484,293.3608093261719,297.1499938964844,293.1499938964844,0.0117363799363374,-524.5436401367188,303.0326538085937,0.5445957779884338,0.050000000745058,0.0356620512902736,293.21539306640625,297.1499938964844,293.1499938964844,0.0859116166830062,-2138.777099609375,304.1534729003906,0.7763588428497314,0.1393005847930908,0.1330974549055099,293.4297790527344,297.1499938964844,293.1499938964844,0.0028158924542367,-1078.6893310546875,294.693359375,0.5445957779884338,0.050000000745058,0.2290362864732742,290.8038635253906,291.1499938964844,274.8332824707031,272.4672241210937,286.2362976074219,294.9500427246094,290.971923828125,1.0,0.160726249217987,0.9368531107902528,0.9368531107902528,1.0,1.0,-0.5903388261795044,0.2558708488941192,0.3344679772853851,0.0851615816354751,0.0,0.0,0.1165675893425941,25.38228988647461,25.0,371.9448547363281,-3675.91650390625,37.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,303.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8671875,18000.0,0.0,0.0,0.0682482048869133,0.0,0.0,0.0,0.0,1.0,0.0027876957319676,0.0,0.0,0.0,0.0,0.0,0.0,0.1066088303923606,0.1206895634531974,-0.0140807349234819,0.0,6.926325295353308e-05,0.0,0.0,4.6650071144104,0.0,0.0,0.0,0.2717398405075073,4.0,0.0,1.0
828420,293.3419189453125,297.1499938964844,293.1499938964844,0.0053688753396272,-393.6399536132813,298.25506591796875,0.5446056723594666,0.050000000745058,0.0458511374890804,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5446056723594666,0.050000000745058,0.0482834577560424,293.3627624511719,297.1499938964844,293.1499938964844,0.0113613465800881,-510.4860534667969,303.0196838378906,0.5446056723594666,0.050000000745058,0.0356619954109191,293.2147827148437,297.1499938964844,293.1499938964844,0.083137646317482,-2079.572021484375,304.1578369140625,0.775083065032959,0.1385906934738159,0.1324475109577179,293.4306945800781,297.1499938964844,293.1499938964844,0.0027332461904734,-1035.3905029296875,294.8819580078125,0.5446056723594666,0.050000000745058,0.2290359288454055,291.141845703125,291.1499938964844,274.8321838378906,272.46368408203125,286.2372131347656,294.95281982421875,291.2380676269531,1.0,0.1606360226869583,0.9370097517967224,0.9370097517967224,1.0,1.0,-0.5895581841468811,0.255539208650589,0.3340189754962921,0.0850187093019485,0.0,0.0,0.0823851898312568,25.374202728271484,25.0,457.5798034667969,-3560.633544921875,37.08818435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,303.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.107421875,18000.0,0.0,0.0,0.0698145255446434,0.0,0.0,0.0,0.0,1.0,0.0024208826944231,0.0,0.0,0.0,0.0,0.0,0.0,0.0984395593404769,0.1092680469155311,-0.0108284866437315,0.0,7.085286779329181e-05,0.0,0.0,4.224115371704102,0.0,0.0,0.0,0.2706507444381714,4.0,0.0,1.0
828480,293.3429870605469,297.1499938964844,293.1499938964844,0.0052941027097404,-386.8392639160156,298.2962951660156,0.544598400592804,0.050000000745058,0.0458511970937252,294.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.544598400592804,0.050000000745058,0.0482835173606872,293.3653259277344,297.1499938964844,293.1499938964844,0.011144433170557,-502.9390563964844,302.99139404296875,0.544598400592804,0.050000000745058,0.0356620401144027,293.2145080566406,297.1499938964844,293.1499938964844,0.0815352648496627,-2046.159423828125,304.1593017578125,0.773691713809967,0.1378278136253357,0.1317506432533264,293.43212890625,297.1499938964844,293.1499938964844,0.0026687560603022,-1005.7539672851562,294.9510803222656,0.544598400592804,0.050000000745058,0.2290362119674682,291.3114929199219,291.1499938964844,274.8314819335937,272.46014404296875,286.2388916015625,294.9566650390625,291.3505859375,1.0,0.16054667532444,0.937166392803192,0.937166392803192,1.0,1.0,-0.5887224674224854,0.2551834881305694,0.3335389494895935,0.0848666578531265,0.0,0.0,0.0538388863205909,25.36909484863281,25.0,351.2273254394531,-3393.19287109375,36.99760055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,303.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.763671875,18000.0,0.0,0.0,0.0713561475276947,0.0,0.0,0.0,0.0,1.0,0.0027697007171809,0.0,0.0,0.0,0.0,0.0,0.0,0.0871632322669029,0.1010697260499,-0.0139064956456422,0.0,7.241741695906967e-05,0.0,0.0,3.8901679515838623,0.0,0.0,0.0,0.2694352567195892,4.0,0.0,1.0
828540,293.3441467285156,297.1499938964844,293.1499938964844,0.0052459985017776,-383.0011291503906,298.29071044921875,0.5445777773857117,0.050000000745058,0.0458513535559177,294.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.5445777773857117,0.050000000745058,0.0482836812734603,293.3681640625,297.1499938964844,293.1499938964844,0.0110106747597455,-498.8645324707031,302.9532775878906,0.5445777773857117,0.050000000745058,0.0356621630489826,293.2143859863281,297.1499938964844,293.1499938964844,0.0805433839559555,-2026.110107421875,304.1593933105469,0.7722035050392151,0.1370342075824737,0.1310140490531921,293.43359375,297.1499938964844,293.1499938964844,0.0026200395077466,-985.4737548828124,294.9468078613281,0.5445777773857117,0.050000000745058,0.2290370017290115,291.3780212402344,291.1499938964844,274.8311767578125,272.4565734863281,286.24078369140625,294.96063232421875,291.3930358886719,1.0,0.1604577153921127,0.9373229742050172,0.9373229742050172,1.0,1.0,-0.5878399610519409,0.2548072338104248,0.3330327272415161,0.0847070440649986,0.0,0.0,0.0316470228135585,25.36629676818848,25.0,232.2490692138672,-3266.8974609375,36.90471267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894104003906,302.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.64453125,18000.0,0.0,0.0,0.0725916773080825,0.0,0.0,0.0,0.0,1.0,0.0032373638823628,0.0,0.0,0.0,0.0,0.0,0.0,0.0790017247200012,0.0974168851971626,-0.0184151642024517,0.0,7.367131911450997e-05,0.0,0.0,3.734346866607666,0.0,0.0,0.0,0.2686509191989898,4.0,0.0,1.0
828600,293.34521484375,297.1499938964844,293.1499938964844,0.0052082003094255,-380.2714538574219,298.26715087890625,0.5445508360862732,0.050000000745058,0.0458515547215938,294.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4014892578125,0.5445508360862732,0.050000000745058,0.0482838973402977,293.3710632324219,297.1499938964844,293.1499938964844,0.0109069952741265,-496.04437255859375,302.9110412597656,0.5445508360862732,0.050000000745058,0.0356623195111751,293.2143249511719,297.1499938964844,293.1499938964844,0.0797704085707664,-2010.84619140625,304.1590881347656,0.7706681489944458,0.1362304836511612,0.1302584558725357,293.4349975585937,297.1499938964844,293.1499938964844,0.0025776633992791,-968.784423828125,294.9141540527344,0.5445508360862732,0.050000000745058,0.2290380150079727,291.4046936035156,291.1499938964844,274.8312683105469,272.4529724121094,286.24273681640625,294.9643859863281,291.4111633300781,1.0,0.1603689938783645,0.9374796152114868,0.9374796152114868,1.0,1.0,-0.5869351029396057,0.2544206380844116,0.3325144350528717,0.0845449864864349,0.0,0.0,0.0118846883997321,25.364614486694336,25.0,139.96400451660156,-3167.924560546875,36.81082534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,302.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.0735174641013145,0.0,0.0,0.0,0.0,1.0,0.0037130767013877,0.0,0.0,0.0,0.0,0.0,0.0,0.0727974325418472,0.0960374400019645,-0.0232400055974721,0.0,7.46108780731447e-05,0.0,0.0,3.6702280044555664,0.0,0.0,0.0,0.2681665122509002,4.0,0.0,1.0
828660,293.3461303710937,297.1499938964844,293.1499938964844,0.0051747024990618,-378.0605163574219,298.2357482910156,0.5445223450660706,0.050000000745058,0.0458517707884311,294.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4130859375,0.5445223450660706,0.050000000745058,0.0482841245830059,293.3739013671875,297.1499938964844,293.1499938964844,0.0108189303427934,-493.88970947265625,302.8668518066406,0.5445223450660706,0.050000000745058,0.0356624871492385,293.2142639160156,297.1499938964844,293.1499938964844,0.0791221037507057,-1998.297119140625,304.1585998535156,0.7691222429275513,0.1354287266731262,0.1294992417097091,293.436279296875,297.1499938964844,293.1499938964844,0.0025368295609951,-953.31884765625,294.8690185546875,0.5445223450660706,0.050000000745058,0.2290390878915786,291.4138488769531,291.1499938964844,274.8316955566406,272.44940185546875,286.2447204589844,294.9678649902344,291.4075012207031,1.0,0.1602805703878402,0.9376376271247864,0.9376376271247864,1.0,1.0,-0.5860259532928467,0.2540313005447387,0.3319946527481079,0.0843844041228294,0.0,0.0,0.0,25.363231658935547,25.0,-29.17109107971192,-2145.28173828125,36.71697235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,300.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.10546875,18000.0,0.0,0.0,0.0741175264120101,0.0,0.0,0.0,0.0,1.0,0.0068124602548778,0.0,0.0,0.0,0.0,0.0,0.0,0.0275484640151262,0.0743695870041847,-0.0468211285769939,0.0,7.521986117353663e-05,0.0,0.0,2.815732002258301,0.0,0.0,0.0,0.2643652260303497,4.0,0.0,1.0
828720,293.3465576171875,297.1499938964844,293.1499938964844,0.0051868110895156,-382.9733581542969,298.11199951171875,0.5444955825805664,0.050000000745058,0.0458519756793975,294.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.5444955825805664,0.050000000745058,0.0482843369245529,293.37652587890625,297.1499938964844,293.1499938964844,0.0109714912250638,-502.8883972167969,302.8014831542969,0.5444955825805664,0.050000000745058,0.0356626473367214,293.214111328125,297.1499938964844,293.1499938964844,0.0805768072605133,-2031.3577880859373,304.1542663574219,0.7675907015800476,0.1346441209316253,0.1287469267845153,293.43701171875,297.1499938964844,293.1499938964844,0.0024915968533605,-946.5963134765624,294.6784362792969,0.5444955825805664,0.050000000745058,0.2290401011705398,291.2227783203125,291.1499938964844,274.8324890136719,272.44580078125,286.2466125488281,294.9709167480469,290.9608459472656,1.0,0.1601925492286682,0.937795639038086,0.937795639038086,1.0,1.0,-0.5851250290870667,0.2536443769931793,0.3314806520938873,0.0842279344797134,0.0,0.0,0.0045554246753454,25.361631393432617,25.0,-1188.105224609375,-0.0,36.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05767822265625,298.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.40234375,18000.0,0.0,0.0,0.0731173977255821,0.0,0.0,0.0,0.0,1.0,0.0111736468970775,0.0,0.0,0.0,0.0,0.0,0.0,0.0002600406587589,0.0653927996754646,-0.0651327595114708,0.0,7.420486508635804e-05,0.0,0.0,2.438199281692505,0.0,0.0,0.0,0.2624619901180267,4.0,0.0,1.0
828780,293.3448486328125,297.1499938964844,293.1499938964844,0.0053169992752373,-400.2488708496094,297.7743530273437,0.5444813370704651,0.050000000745058,0.0458520837128162,294.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439208984375,0.5444813370704651,0.050000000745058,0.0482844524085521,293.3780822753906,297.1499938964844,293.1499938964844,0.0114228054881095,-524.830078125,302.6866455078125,0.5444813370704651,0.050000000745058,0.0356627292931079,293.2135009765625,297.1499938964844,293.1499938964844,0.0843528807163238,-2114.642578125,304.14678955078125,0.7661640048027039,0.1339464336633682,0.1280402839183807,293.4356689453125,297.1499938964844,293.1499938964844,0.0025344539899379,-984.7506713867188,294.14923095703125,0.5444813370704651,0.050000000745058,0.229040652513504,290.56658935546875,291.1499938964844,274.83355712890625,272.44219970703125,286.2474060058594,294.9718017578125,290.4944152832031,1.0,0.1601056009531021,0.9379536509513856,0.9379536509513856,1.0,1.0,-0.5842779278755188,0.2532790303230285,0.3309989273548126,0.0840849503874778,0.0,0.0,0.1101095452904701,25.358003616333008,25.0,-342.0714416503906,-3311.619384765625,36.53443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,301.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.943359375,18000.0,0.0,0.0,0.0679394155740737,0.0,0.0,0.0,0.0,1.0,0.0053666387684643,0.0,0.0,0.0,0.0,0.0,0.0,0.0831101164221763,0.1208388283848762,-0.0377287156879901,0.0,6.894987018313259e-05,0.0,0.0,4.600100994110107,0.0,0.0,0.0,0.2701964378356933,4.0,0.0,1.0
828840,293.34356689453125,297.1499938964844,293.1499938964844,0.0052544963546097,-391.47662353515625,297.8297424316406,0.5444909334182739,0.050000000745058,0.0458520129323005,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117614746094,0.5444909334182739,0.050000000745058,0.0482843779027462,293.3790588378906,297.1499938964844,293.1499938964844,0.0110837928950786,-510.8985290527344,302.6637268066406,0.5444909334182739,0.050000000745058,0.0356626771390438,293.21258544921875,297.1499938964844,293.1499938964844,0.0815826654434204,-2055.07421875,304.1524963378906,0.7649446129798889,0.1333248615264892,0.1274240016937255,293.434814453125,297.1499938964844,293.1499938964844,0.0025204678531736,-967.7650146484376,294.2362670898437,0.5444909334182739,0.050000000745058,0.2290403097867965,290.7508544921875,291.1499938964844,274.8349609375,272.4385986328125,286.248046875,294.9718322753906,290.9306945800781,1.0,0.1600209474563598,0.9381116032600404,0.9381116032600404,1.0,1.0,-0.5835376977920532,0.2529572546482086,0.3305804133415222,0.0839668959379196,0.0,0.0,0.1224074363708496,25.35057258605957,25.0,352.7940368652344,-3667.53955078125,36.45215225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062255859375,303.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.498046875,18000.0,0.0,0.0,0.0674963891506195,0.0,0.0,0.0,0.0,1.0,0.0028845868073403,0.0,0.0,0.0,0.0,0.0,0.0,0.107351504266262,0.1223408281803131,-0.0149893257766962,0.0,6.850025965832174e-05,0.0,0.0,4.727450370788574,0.0,0.0,0.0,0.271870344877243,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051373750902712,-379.0245056152344,297.9692077636719,0.5445010662078857,0.050000000745058,0.0458519421517849,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5445010662078857,0.050000000745058,0.0482843033969402,293.3807067871094,297.1499938964844,293.1499938964844,0.0107142431661486,-495.7991943359375,302.66094970703125,0.5445010662078857,0.050000000745058,0.0356626212596893,293.2118835449219,297.1499938964844,293.1499938964844,0.0786944925785064,-1993.6083984375,304.1572265625,0.7637569308280945,0.1326695084571838,0.1268236339092254,293.4355163574219,297.1499938964844,293.1499938964844,0.0024392190389335,-924.9380493164062,294.4576110839844,0.5445010662078857,0.050000000745058,0.2290399372577667,291.1193542480469,291.1499938964844,274.83660888671875,272.4349975585937,286.2501525878906,294.9739685058594,291.2299194335937,1.0,0.159938171505928,0.9382696151733398,0.9382696151733398,1.0,1.0,-0.582816481590271,0.2526420652866363,0.330174446105957,0.0838561058044433,0.0,0.0,0.0867535024881362,25.343231201171875,25.0,483.1775512695313,-3573.465576171875,36.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,303.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.013671875,18000.0,0.0,0.0,0.0690333321690559,0.0,0.0,0.0,0.0,1.0,0.0023586556781083,0.0,0.0,0.0,0.0,0.0,0.0,0.1004426628351211,0.1107532158493995,-0.0103105539456009,0.0,7.006005762377754e-05,0.0,0.0,4.284699440002441,0.0,0.0,0.0,0.27086341381073,4.0,0.0,1.0
828960,293.3449401855469,297.1499938964844,293.1499938964844,0.0050593013875186,-371.6481323242188,298.026123046875,0.5444944500923157,0.050000000745058,0.045851994305849,294.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.5444944500923157,0.050000000745058,0.0482843555510044,293.383056640625,297.1499938964844,293.1499938964844,0.0104941418394446,-487.4097290039063,302.6378173828125,0.5444944500923157,0.050000000745058,0.0356626622378826,293.2115173339844,297.1499938964844,293.1499938964844,0.077003113925457,-1958.4495849609373,304.1589660644531,0.7624543309211731,0.1319556981325149,0.1261758655309677,293.4368896484375,297.1499938964844,293.1499938964844,0.0023726529907435,-894.2466430664062,294.5506896972656,0.5444944500923157,0.050000000745058,0.2290402054786682,291.3149108886719,291.1499938964844,274.8385009765625,272.4313659667969,286.2530517578125,294.97735595703125,291.3614501953125,1.0,0.1598561406135559,0.9384304285049438,0.9384304285049438,1.0,1.0,-0.5820396542549133,0.2523021697998047,0.3297374546527862,0.0837369188666343,0.0,0.0,0.0553173050284385,25.33881378173828,25.0,382.3746948242188,-3394.85107421875,36.28926467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,303.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.833984375,18000.0,0.0,0.0,0.0706131979823112,0.0,0.0,0.0,0.0,1.0,0.0027119414880871,0.0,0.0,0.0,0.0,0.0,0.0,0.088167168200016,0.1015452221035957,-0.0133780520409345,0.0,7.166341674746946e-05,0.0,0.0,3.910817623138428,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
829020,293.3460998535156,297.1499938964844,293.1499938964844,0.0050096819177269,-367.5349426269531,298.0273742675781,0.5444733500480652,0.050000000745058,0.0458521544933319,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5444733500480652,0.050000000745058,0.0482845231890678,293.3857116699219,297.1499938964844,293.1499938964844,0.0103599084541201,-482.9133605957031,302.60040283203125,0.5444733500480652,0.050000000745058,0.0356627851724624,293.2113952636719,297.1499938964844,293.1499938964844,0.0759875699877739,-1938.0111083984373,304.1591491699219,0.7610435485839844,0.1312050074338913,0.1254825890064239,293.4383544921875,297.1499938964844,293.1499938964844,0.0023222705349326,-873.2062377929688,294.55670166015625,0.5444733500480652,0.050000000745058,0.2290409952402115,291.393310546875,291.1499938964844,274.8406677246094,272.4277648925781,286.25616455078125,294.9809875488281,291.4110107421875,1.0,0.1597742438316345,0.938591241836548,0.938591241836548,1.0,1.0,-0.5812091827392578,0.2519385516643524,0.329270601272583,0.0836095809936523,0.0,0.0,0.0308601036667823,25.336889266967773,25.0,255.6454162597656,-3256.95361328125,36.20372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,302.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.46875,18000.0,0.0,0.0,0.0718764588236808,0.0,0.0,0.0,0.0,1.0,0.0032185856252908,0.0,0.0,0.0,0.0,0.0,0.0,0.0791127532720565,0.0973426178097724,-0.0182298626750707,0.0,7.294546230696142e-05,0.0,0.0,3.7323601245880127,0.0,0.0,0.0,0.2686655223369598,4.0,0.0,1.0
829080,293.3471374511719,297.1499938964844,293.1499938964844,0.0049715563654899,-364.6924743652344,298.0061340332031,0.5444451570510864,0.050000000745058,0.0458523668348789,294.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205017089844,0.5444451570510864,0.050000000745058,0.048284750431776,293.3884582519531,297.1499938964844,293.1499938964844,0.0102578205987811,-479.8748779296875,302.5569152832031,0.5444451570510864,0.050000000745058,0.0356629528105258,293.2113037109375,297.1499938964844,293.1499938964844,0.0752224177122116,-1923.0147705078125,304.15887451171875,0.759577214717865,0.1304408013820648,0.1247657611966133,293.4397277832031,297.1499938964844,293.1499938964844,0.0022787866182625,-856.0557861328125,294.52734375,0.5444451570510864,0.050000000745058,0.2290420532226562,291.42413330078125,291.1499938964844,274.8429870605469,272.42413330078125,286.25927734375,294.9844055175781,291.4316711425781,1.0,0.1596923470497131,0.938752055168152,0.938752055168152,1.0,1.0,-0.5803508758544922,0.2515619695186615,0.3287889361381531,0.0834794640541076,0.0,0.0,0.0093564977869391,25.33619499206543,25.0,155.49676513671875,-3149.986083984375,36.11674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,302.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3125,18000.0,0.0,0.0,0.072811022400856,0.0,0.0,0.0,0.0,1.0,0.0037322575226426,0.0,0.0,0.0,0.0,0.0,0.0,0.0723382458090782,0.0957753881812095,-0.0234371405094862,0.0,7.389392703771591e-05,0.0,0.0,3.659986972808838,0.0,0.0,0.0,0.2681314051151275,4.0,0.0,1.0
829140,293.3480529785156,297.1499938964844,293.1499938964844,0.0049387644976377,-362.5179748535156,297.9747009277344,0.5444155335426331,0.050000000745058,0.0458525903522968,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328308105469,0.5444155335426331,0.050000000745058,0.0482849851250648,293.3910217285156,297.1499938964844,293.1499938964844,0.0101757384836673,-477.74560546875,302.5108337402344,0.5444155335426331,0.050000000745058,0.0356631241738796,293.21124267578125,297.1499938964844,293.1499938964844,0.0746183097362518,-1911.503662109375,304.1583557128906,0.7580978870391846,0.1296776086091995,0.1240433156490325,293.4409484863281,297.1499938964844,293.1499938964844,0.002237090608105,-840.3516235351562,294.4818725585937,0.5444155335426331,0.050000000745058,0.2290431857109069,291.4332580566406,291.1499938964844,274.84552001953125,272.4205322265625,286.2623596191406,294.9875793457031,291.4183654785156,1.0,0.1596104949712753,0.938912868499756,0.938912868499756,1.0,1.0,-0.5794860124588013,0.2511813044548034,0.3283047080039978,0.0833509489893913,0.0,0.0,0.0,25.33579063415528,25.0,-102.0877456665039,-1624.0806884765625,36.02953720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,299.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18202.208984375,18000.0,0.0,0.0,0.0733641013503074,0.0,0.0,0.0,0.0,1.0,0.007706363685429,0.0,0.0,0.0,0.0,0.0,0.0,0.0172137897461652,0.0688576400279998,-0.0516438446938991,0.0,7.44552380638197e-05,0.0,0.0,2.5986437797546387,0.0,0.0,0.0,0.2636252045631408,4.0,0.0,1.0
829200,293.34820556640625,297.1499938964844,293.1499938964844,0.0049628699198365,-369.3020935058594,297.812255859375,0.5443883538246155,0.050000000745058,0.0458527952432632,294.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235717773437,0.5443883538246155,0.050000000745058,0.0482852011919021,293.3928527832031,297.1499938964844,293.1499938964844,0.0103707481175661,-489.5870971679688,302.4297180175781,0.5443883538246155,0.050000000745058,0.0356632843613624,293.2110595703125,297.1499938964844,293.1499938964844,0.0766447409987449,-1956.546630859375,304.15301513671875,0.756637692451477,0.1289369612932205,0.1233289688825607,293.44140625,297.1499938964844,293.1499938964844,0.0021892203949391,-834.140869140625,294.23052978515625,0.5443883538246155,0.050000000745058,0.2290441989898681,291.1705322265625,291.1499938964844,274.8482360839844,272.4169311523437,286.26519775390625,294.9901428222656,290.86767578125,1.0,0.1595288515090942,0.93907368183136,0.93907368183136,1.0,1.0,-0.5786306262016296,0.2508033812046051,0.3278272449970245,0.0832272842526435,0.0,0.0,0.0106915077194571,25.33501434326172,25.0,-1287.2083740234375,-84.46038055419922,35.94306564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,298.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.369140625,18000.0,0.0,0.0,0.0718820989131927,0.0,0.0,0.0,0.0,1.0,0.011456137523055,0.0,0.0,0.0,0.0,0.0,0.0,0.0011037040967494,0.0669653788208961,-0.0658616796135902,0.0,7.29511957615614e-05,0.0,0.0,2.494130373001098,0.0,0.0,0.0,0.2626239657402038,4.0,0.0,1.0
829260,293.3460998535156,297.1499938964844,293.1499938964844,0.005083090160042,-384.909912109375,297.471435546875,0.5443772077560425,0.050000000745058,0.0458528809249401,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014099121094,0.5443772077560425,0.050000000745058,0.0482852905988693,293.3932189941406,297.1499938964844,293.1499938964844,0.0107296677306294,-508.6207275390625,302.299560546875,0.5443772077560425,0.050000000745058,0.0356633514165878,293.2103881835937,297.1499938964844,293.1499938964844,0.0798698663711547,-2027.2921142578125,304.1468200683594,0.755308985710144,0.1282981187105178,0.1226712614297866,293.4396057128906,297.1499938964844,293.1499938964844,0.0022362268064171,-869.3612060546875,293.6965637207031,0.5443772077560425,0.050000000745058,0.2290446311235427,290.5346984863281,291.1499938964844,274.85107421875,272.413330078125,286.2667236328125,294.9902648925781,290.5140380859375,1.0,0.1594482958316803,0.9392370581626892,0.9392370581626892,1.0,1.0,-0.5778420567512512,0.2504524290561676,0.327389657497406,0.0831199884414672,0.0,0.0,0.1178242489695549,25.33163833618164,25.0,-243.28048706054688,-3347.078857421875,35.86086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,301.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.861328125,18000.0,0.0,0.0,0.0665887743234634,0.0,0.0,0.0,0.0,1.0,0.0051347450353205,0.0,0.0,0.0,0.0,0.0,0.0,0.0863003730773925,0.1224177777767181,-0.0361174046993255,0.0,6.757913797628134e-05,0.0,0.0,4.667549133300781,0.0,0.0,0.0,0.2705301642417907,4.0,0.0,1.0
829320,293.3447265625,297.1499938964844,293.1499938964844,0.0050102872774004,-374.9143981933594,297.5627746582031,0.5443917512893677,0.050000000745058,0.0458527728915214,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403259277344,0.5443917512893677,0.050000000745058,0.0482851788401603,293.3930358886719,297.1499938964844,293.1499938964844,0.010395273566246,-493.460205078125,302.291259765625,0.5443917512893677,0.050000000745058,0.0356632694602012,293.2093505859375,297.1499938964844,293.1499938964844,0.0769145637750625,-1964.09130859375,304.1528015136719,0.7542051672935486,0.127736747264862,0.1221115365624427,293.4385986328125,297.1499938964844,293.1499938964844,0.0022150778677314,-849.582275390625,293.8392028808594,0.5443917512893677,0.050000000745058,0.229044109582901,290.7840270996094,291.1499938964844,274.85406494140625,272.40972900390625,286.2682189941406,294.9898376464844,290.96807861328125,1.0,0.1593700945377349,0.9394004940986632,0.9394004940986632,1.0,1.0,-0.5771693587303162,0.2501487731933594,0.3270205557346344,0.0830394253134727,0.0,0.0,0.1206986382603645,25.32412910461425,25.0,397.93267822265625,-3665.873046875,35.78629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,303.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.986328125,18000.0,0.0,0.0,0.0664987787604332,0.0,0.0,0.0,0.0,1.0,0.0027682925574481,0.0,0.0,0.0,0.0,0.0,0.0,0.1082071289420127,0.122109517455101,-0.013902386650443,0.0,6.74878028803505e-05,0.0,0.0,4.722408294677734,0.0,0.0,0.0,0.2719356417655945,4.0,0.0,1.0
829380,293.3449401855469,297.1499938964844,293.1499938964844,0.0048993160016834,-362.9730529785156,297.70904541015625,0.544407069683075,0.050000000745058,0.0458526611328125,294.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.544407069683075,0.050000000745058,0.0482850596308708,293.3934631347656,297.1499938964844,293.1499938964844,0.0100692454725503,-479.0165100097656,302.29937744140625,0.544407069683075,0.050000000745058,0.0356631800532341,293.2085266113281,297.1499938964844,293.1499938964844,0.0741887018084526,-1906.5987548828125,304.1571960449219,0.7531362771987915,0.1271446198225021,0.121568888425827,293.4391174316406,297.1499938964844,293.1499938964844,0.0021368553861975,-809.5332641601562,294.0702514648437,0.544407069683075,0.050000000745058,0.2290435433387756,291.15008544921875,291.1499938964844,274.85711669921875,272.4061279296875,286.2709350585937,294.9913024902344,291.2587280273437,1.0,0.1592938154935836,0.9395639300346376,0.9395639300346376,1.0,1.0,-0.5765170454978943,0.2498525083065033,0.326664537191391,0.0829658210277557,0.0,0.0,0.0831446647644043,25.31667137145996,25.0,498.2398986816406,-3546.76416015625,35.71392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3671875,18000.0,0.0,0.0,0.0681157261133194,0.0,0.0,0.0,0.0,1.0,0.0023760083131492,0.0,0.0,0.0,0.0,0.0,0.0,0.0994163379073143,0.1098717525601387,-0.0104554165154695,0.0,6.912880053278059e-05,0.0,0.0,4.249953746795654,0.0,0.0,0.0,0.2707610130310058,4.0,0.0,1.0
829440,293.34576416015625,297.1499938964844,293.1499938964844,0.0048260926268994,-355.970947265625,297.7676086425781,0.5444071888923645,0.050000000745058,0.0458526648581028,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.5444071888923645,0.050000000745058,0.0482850633561611,293.3944702148437,297.1499938964844,293.1499938964844,0.0098763843998312,-471.0815124511719,302.2823181152344,0.5444071888923645,0.050000000745058,0.0356631837785244,293.2080383300781,297.1499938964844,293.1499938964844,0.0726167038083076,-1874.261962890625,304.1587219238281,0.7519664168357849,0.1265019923448562,0.1209843680262565,293.440185546875,297.1499938964844,293.1499938964844,0.0020729969255626,-780.7095336914062,294.1651916503906,0.5444071888923645,0.050000000745058,0.2290435433387756,291.3398132324219,291.1499938964844,274.8602905273437,272.40252685546875,286.2742004394531,294.99371337890625,291.3853759765625,1.0,0.1592183858156204,0.9397273659706116,0.9397273659706116,1.0,1.0,-0.5758156180381775,0.2495347708463668,0.3262808322906494,0.0828840062022209,0.0,0.0,0.0506436191499233,25.31187438964844,25.0,386.56097412109375,-3364.0703125,35.63935470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,303.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9296875,18000.0,0.0,0.0,0.0697002112865448,0.0,0.0,0.0,0.0,1.0,0.002789459656924,0.0,0.0,0.0,0.0,0.0,0.0,0.0867743864655494,0.1008674800395965,-0.0140930963680148,0.0,7.073685264913365e-05,0.0,0.0,3.8827836513519287,0.0,0.0,0.0,0.269416868686676,4.0,0.0,1.0
829500,293.3466186523437,297.1499938964844,293.1499938964844,0.0047791898250579,-352.0235290527344,297.77020263671875,0.544394850730896,0.050000000745058,0.0458527579903602,294.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.544394850730896,0.050000000745058,0.0482851639389991,293.3957214355469,297.1499938964844,293.1499938964844,0.0097579155117273,-466.7950744628906,302.2486572265625,0.544394850730896,0.050000000745058,0.03566325455904,293.20770263671875,297.1499938964844,293.1499938964844,0.0716770738363266,-1855.5606689453125,304.1588439941406,0.750707745552063,0.1258313804864883,0.1203624010086059,293.4412841796875,297.1499938964844,293.1499938964844,0.0020240962039679,-760.5309448242188,294.1726379394531,0.544394850730896,0.050000000745058,0.2290440201759338,291.41619873046875,291.1499938964844,274.8634948730469,272.3989562988281,286.2774658203125,294.9961242675781,291.43377685546875,1.0,0.1591433137655258,0.9398907423019408,0.9398907423019408,1.0,1.0,-0.5750700831413269,0.2491979748010635,0.3258721232414245,0.0827944278717041,0.0,0.0,0.0248765032738447,25.309228897094727,25.0,256.3921203613281,-3223.349365234375,35.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,302.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.849609375,18000.0,0.0,0.0,0.0709519833326339,0.0,0.0,0.0,0.0,1.0,0.0033323224633932,0.0,0.0,0.0,0.0,0.0,0.0,0.0774954780936241,0.0968687161803245,-0.0193732380867004,0.0,7.200724212452769e-05,0.0,0.0,3.711894273757935,0.0,0.0,0.0,0.2685454487800598,4.0,0.0,1.0
829560,293.3473205566406,297.1499938964844,293.1499938964844,0.004742968827486,-349.27667236328125,297.7502136230469,0.5443771481513977,0.050000000745058,0.045852892100811,294.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.5443771481513977,0.050000000745058,0.0482853017747402,293.3970031738281,297.1499938964844,293.1499938964844,0.0096680736169219,-463.905029296875,302.20819091796875,0.5443771481513977,0.050000000745058,0.0356633588671684,293.2074279785156,297.1499938964844,293.1499938964844,0.0709794238209724,-1842.0528564453125,304.1584777832031,0.7494125962257385,0.1251557171344757,0.119725078344345,293.44219970703125,297.1499938964844,293.1499938964844,0.0019814909901469,-743.8309936523438,294.1445617675781,0.5443771481513977,0.050000000745058,0.2290446907281875,291.4464416503906,291.1499938964844,274.86676025390625,272.3954162597656,286.28057861328125,294.9982604980469,291.45367431640625,1.0,0.1590685397386551,0.9400553107261658,0.9400553107261658,1.0,1.0,-0.5743065476417542,0.2488532364368438,0.3254532814025879,0.0827020183205604,0.0,0.0,0.0019473211141303,25.307506561279297,25.0,153.5867462158203,-3103.187744140625,35.4851188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,302.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.748046875,18000.0,0.0,0.0,0.0718661993741989,0.0,0.0,0.0,0.0,1.0,0.0039071929641067,0.0,0.0,0.0,0.0,0.0,0.0,0.0698971673846244,0.0951176509261131,-0.0252204835414886,0.0,7.293505768757313e-05,0.0,0.0,3.6326887607574463,0.0,0.0,0.0,0.2679184377193451,4.0,0.0,1.0
829620,293.3477783203125,297.1499938964844,293.1499938964844,0.0047152517363429,-347.9206848144531,297.70947265625,0.5443593859672546,0.050000000745058,0.0458530262112617,295.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393920898437,0.5443593859672546,0.050000000745058,0.0482854470610618,293.3981628417969,297.1499938964844,293.1499938964844,0.0096197985112667,-463.2394714355469,302.1612854003906,0.5443593859672546,0.050000000745058,0.035663466900587,293.2071228027344,297.1499938964844,293.1499938964844,0.0707068294286727,-1837.600341796875,304.15740966796875,0.7481216192245483,0.1244893670082092,0.1190898343920707,293.4429016113281,297.1499938964844,293.1499938964844,0.0019364685285836,-727.9796752929688,294.08367919921875,0.5443593859672546,0.050000000745058,0.2290453612804412,291.43438720703125,291.1499938964844,274.8700256347656,272.391845703125,286.28350830078125,295.00006103515625,291.3619079589844,1.0,0.1589941382408142,0.9402198195457458,0.9402198195457458,1.0,1.0,-0.5735454559326172,0.2485093623399734,0.3250360786914825,0.082610584795475,0.0,0.0,0.0,25.30583000183105,25.0,-471.4352722167969,-343.65875244140625,35.40802383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,298.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.951171875,18000.0,0.0,0.0,0.0721622034907341,0.0,0.0,0.0,0.0,1.0,0.0094655202701687,0.0,0.0,0.0,0.0,0.0,0.0,0.0031524207442998,0.0626606717705726,-0.0595082528889179,0.0,7.323546742554754e-05,0.0,0.0,2.348870277404785,0.0,0.0,0.0,0.2626835703849792,4.0,0.0,1.0
829680,293.3467712402344,297.1499938964844,293.1499938964844,0.0047814147546887,-360.3731689453125,297.435546875,0.5443470478057861,0.050000000745058,0.0458531230688095,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5443470478057861,0.050000000745058,0.0482855439186096,293.398681640625,297.1499938964844,293.1499938964844,0.0099455974996089,-482.8174133300781,302.04083251953125,0.5443470478057861,0.050000000745058,0.0356635376811027,293.2065734863281,297.1499938964844,293.1499938964844,0.074238620698452,-1914.2313232421875,304.1495361328125,0.7468799352645874,0.1238704100251197,0.1184762343764305,293.4421691894531,297.1499938964844,293.1499938964844,0.0018987589282914,-730.0656127929688,293.65655517578125,0.5443470478057861,0.050000000745058,0.2290458381175995,290.9574279785156,291.1499938964844,274.8733215332031,272.3883056640625,286.2857971191406,295.00079345703125,290.6075744628906,1.0,0.1589204370975494,0.9403843879699708,0.9403843879699708,1.0,1.0,-0.5728099346160889,0.2481762617826461,0.3246336579322815,0.0825243294239044,0.0,0.0,0.0399866104125976,25.30328941345215,25.0,-1261.6114501953125,-2727.36669921875,35.332733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,297.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17688.859375,18000.0,0.0,0.0,0.0690865442156791,0.0,0.0,0.0,0.0,1.0,0.0083995154127478,0.0,0.0,0.0,0.0,0.0,0.0,0.0495194755494594,0.1040956825017929,-0.0545762106776237,0.0,7.011405978119001e-05,0.0,0.0,3.880946159362793,0.0,0.0,0.0,0.2684225142002105,4.0,0.0,1.0
829740,293.3438415527344,297.1499938964844,293.1499938964844,0.0048614772967994,-369.1446838378906,297.18707275390625,0.5443574786186218,0.050000000745058,0.0458530448377132,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501708984375,0.5443574786186218,0.050000000745058,0.0482854656875133,293.39776611328125,297.1499938964844,293.1499938964844,0.0100815510377287,-490.8974914550781,301.9285583496094,0.5443574786186218,0.050000000745058,0.0356634818017482,293.2054443359375,297.1499938964844,293.1499938964844,0.075469009578228,-1941.2899169921875,304.14764404296875,0.7458345890045166,0.1233762428164482,0.1179483756422996,293.43951416015625,297.1499938964844,293.1499938964844,0.0019558162894099,-758.8451538085938,293.2655944824219,0.5443574786186218,0.050000000745058,0.2290454655885696,290.5235900878906,291.1499938964844,274.8765563964844,272.3847961425781,286.28662109375,294.9989318847656,290.63543701171875,1.0,0.1588486582040786,0.9405488967895508,0.9405488967895508,1.0,1.0,-0.5721756815910339,0.2478858530521392,0.3242898285388946,0.082458421587944,0.0,0.0,0.1311017572879791,25.297027587890625,25.0,27.189212799072266,-3480.8681640625,35.263938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416015625,302.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.65625,18000.0,0.0,0.0,0.0648342445492744,0.0,0.0,0.0,0.0,1.0,0.0042895027436316,0.0,0.0,0.0,0.0,0.0,0.0,0.0961289852857589,0.1251083016395568,-0.0289793126285076,0.0,6.579851469723508e-05,0.0,0.0,4.795686721801758,0.0,0.0,0.0,0.2713442146778106,4.0,0.0,1.0
829800,293.342529296875,297.1499938964844,293.1499938964844,0.0047619771212339,-356.6348876953125,297.3513488769531,0.5443890690803528,0.050000000745058,0.0458528101444244,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531799316406,0.5443890690803528,0.050000000745058,0.0482852198183536,293.3970642089844,297.1499938964844,293.1499938964844,0.0097315926104784,-473.730224609375,301.949462890625,0.5443890690803528,0.050000000745058,0.0356632992625236,293.20416259765625,297.1499938964844,293.1499938964844,0.0722680985927581,-1873.39697265625,304.15386962890625,0.7449905276298523,0.1229253783822059,0.1175097823143005,293.43853759765625,297.1499938964844,293.1499938964844,0.0019082628423348,-728.7921752929688,293.5215759277344,0.5443890690803528,0.050000000745058,0.2290442883968353,290.9045715332031,291.1499938964844,274.8797607421875,272.3812866210937,286.2880859375,294.997802734375,291.07781982421875,1.0,0.1587797105312347,0.9407134056091307,0.9407134056091307,1.0,1.0,-0.5716471076011658,0.24763984978199,0.3240072727203369,0.0824140682816505,0.0,0.0,0.1106429547071456,25.287399291992188,25.0,483.9234619140625,-3651.11669921875,35.202388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,304.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8671875,18000.0,0.0,0.0,0.0656550005078315,0.0,0.0,0.0,0.0,1.0,0.0025037548039108,0.0,0.0,0.0,0.0,0.0,0.0,0.1077949851751327,0.1193332597613334,-0.0115382773801684,0.0,6.663148087682202e-05,0.0,0.0,4.621374130249023,0.0,0.0,0.0,0.271791934967041,4.0,0.0,1.0
