time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829860,293.3426513671875,297.1499938964844,293.1499938964844,0.0046644289977848,-346.2624206542969,297.4850769042969,0.5444121956825256,0.050000000745058,0.0458526387810707,294.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5444121956825256,0.050000000745058,0.048285037279129,293.3973693847656,297.1499938964844,293.1499938964844,0.0094663631170988,-461.2912292480469,301.9606018066406,0.5444121956825256,0.050000000745058,0.0356631651520729,293.2032470703125,297.1499938964844,293.1499938964844,0.0699781700968742,-1825.7225341796875,304.15728759765625,0.744113564491272,0.1224207058548927,0.1170594841241836,293.4389343261719,297.1499938964844,293.1499938964844,0.0018352412153035,-693.4591674804688,293.73211669921875,0.5444121956825256,0.050000000745058,0.2290434390306472,291.2301025390625,291.1499938964844,274.8829040527344,272.3778076171875,286.2907409667969,294.99884033203125,291.3207397460937,1.0,0.1587126404047012,0.9408799409866332,0.9408799409866332,1.0,1.0,-0.5711051225662231,0.2473885715007782,0.3237165510654449,0.0823663026094436,0.0,0.0,0.0716801211237907,25.27933692932129,25.0,491.82318115234375,-3480.006103515625,35.141109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,303.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.517578125,18000.0,0.0,0.0,0.0674105808138847,0.0,0.0,0.0,0.0,1.0,0.002482911106199,0.0,0.0,0.0,0.0,0.0,0.0,0.0953555032610893,0.106713980436325,-0.0113584762439131,0.0,6.841316644567996e-05,0.0,0.0,4.122854709625244,0.0,0.0,0.0,0.2703374624252319,4.0,0.0,1.0
829920,293.34326171875,297.1499938964844,293.1499938964844,0.0046023074537515,-340.42047119140625,297.53009033203125,0.544416069984436,0.050000000745058,0.0458526127040386,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.544416069984436,0.050000000745058,0.0482850112020969,293.3983154296875,297.1499938964844,293.1499938964844,0.0093110939487814,-454.6679382324219,301.9422302246094,0.544416069984436,0.050000000745058,0.0356631428003311,293.2026672363281,297.1499938964844,293.1499938964844,0.0687069743871688,-1799.98583984375,304.1582336425781,0.7431051731109619,0.1218589022755622,0.1165541410446167,293.43975830078125,297.1499938964844,293.1499938964844,0.0017773304134607,-668.3994750976562,293.80487060546875,0.544416069984436,0.050000000745058,0.2290433049201965,291.38397216796875,291.1499938964844,274.8859558105469,272.3743591308594,286.29376220703125,295.00079345703125,291.4201965332031,1.0,0.1586463153362274,0.9410464763641356,0.9410464763641356,1.0,1.0,-0.5704984664916992,0.2471107542514801,0.3233876824378967,0.0823038816452026,0.0,0.0,0.0399369113147258,25.274566650390625,25.0,358.7995300292969,-3301.8154296875,35.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,303.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.841796875,18000.0,0.0,0.0,0.068965695798397,0.0,0.0,0.0,0.0,1.0,0.0029940418899059,0.0,0.0,0.0,0.0,0.0,0.0,0.0831222161650657,0.0991555824875831,-0.0160333681851625,0.0,6.999141623964533e-05,0.0,0.0,3.810862064361572,0.0,0.0,0.0,0.2690819501876831,4.0,0.0,1.0
829980,293.3439025878906,297.1499938964844,293.1499938964844,0.0045614684931933,-337.0238342285156,297.5270690917969,0.5444064140319824,0.050000000745058,0.0458526872098445,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.5444064140319824,0.050000000745058,0.0482850894331932,293.39947509765625,297.1499938964844,293.1499938964844,0.0092109013348817,-450.92193603515625,301.90753173828125,0.5444064140319824,0.050000000745058,0.0356632024049758,293.2022705078125,297.1499938964844,293.1499938964844,0.0679213404655456,-1784.6143798828125,304.1581726074219,0.741999626159668,0.1212675273418426,0.1160077899694442,293.44061279296875,297.1499938964844,293.1499938964844,0.001732192817144,-650.2273559570312,293.8025207519531,0.5444064140319824,0.050000000745058,0.2290436625480651,291.44439697265625,291.1499938964844,274.8888854980469,272.3709411621094,286.29669189453125,295.0027770996094,291.4586486816406,1.0,0.1585802733898162,0.9412130117416382,0.9412130117416382,1.0,1.0,-0.5698434710502625,0.2468133419752121,0.3230301439762115,0.0822301134467125,0.0,0.0,0.013966117054224,25.272090911865234,25.0,230.71450805664065,-3166.8525390625,35.0098991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,302.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5234375,18000.0,0.0,0.0,0.0701694563031196,0.0,0.0,0.0,0.0,1.0,0.0035668497439473,0.0,0.0,0.0,0.0,0.0,0.0,0.0743069127202034,0.0960635542869567,-0.0217566471546888,0.0,7.121307862689719e-05,0.0,0.0,3.675858497619629,0.0,0.0,0.0,0.2683039903640747,4.0,0.0,1.0
830040,293.3443603515625,297.1499938964844,293.1499938964844,0.0045280773192644,-334.5207824707031,297.5053405761719,0.5443909764289856,0.050000000745058,0.0458528064191341,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4654235839844,0.5443909764289856,0.050000000745058,0.048285212367773,293.400634765625,297.1499938964844,293.1499938964844,0.0091311587020754,-448.2685546875,301.86639404296875,0.5443909764289856,0.050000000745058,0.035663291811943,293.20196533203125,297.1499938964844,293.1499938964844,0.0673272535204887,-1773.3170166015625,304.1577453613281,0.7408538460731506,0.1206696853041648,0.1154446899890899,293.4413146972656,297.1499938964844,293.1499938964844,0.0016904668882489,-634.1280517578125,293.7707824707031,0.5443909764289856,0.050000000745058,0.2290442585945129,291.468017578125,291.1499938964844,274.8916931152344,272.3675231933594,286.2994079589844,295.0045471191406,291.4695129394531,1.0,0.1585144698619842,0.9413796067237854,0.9413796067237854,1.0,1.0,-0.5691688060760498,0.2465081959962844,0.3226606249809265,0.0821511521935463,0.0,0.0,0.0,25.27058219909668,25.0,62.52106094360352,-2260.90185546875,34.942169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,300.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.431640625,18000.0,0.0,0.0,0.0710049718618393,0.0,0.0,0.0,0.0,1.0,0.0064464681781828,0.0,0.0,0.0,0.0,0.0,0.0,0.0310080740600824,0.0757043659687042,-0.0446962900459766,0.0,7.206101872725412e-05,0.0,0.0,2.870774269104004,0.0,0.0,0.0,0.2645862698554992,4.0,0.0,1.0
830100,293.3443298339844,297.1499938964844,293.1499938964844,0.004524259828031,-337.2818298339844,297.394775390625,0.544375479221344,0.050000000745058,0.0458529219031333,295.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.544375479221344,0.050000000745058,0.0482853353023529,293.4015808105469,297.1499938964844,293.1499938964844,0.0091989729553461,-454.3322143554688,301.7940979003906,0.544375479221344,0.050000000745058,0.0356633849442005,293.2015686035156,297.1499938964844,293.1499938964844,0.0684227645397186,-1797.6038818359375,304.1542358398437,0.7397115230560303,0.1200857311487197,0.1148836389183998,293.4415283203125,297.1499938964844,293.1499938964844,0.0016336905537173,-618.369873046875,293.599609375,0.544375479221344,0.050000000745058,0.2290448397397995,291.3204040527344,291.1499938964844,274.8943786621094,272.3641357421875,286.3017578125,295.0058898925781,291.0790710449219,1.0,0.1584490090608596,0.9415461421012878,0.9415461421012878,1.0,1.0,-0.568496584892273,0.2462043166160583,0.322292298078537,0.0820721387863159,0.0,0.0,0.0,25.269100189208984,25.0,-1093.3067626953125,-0.0,34.87479782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,298.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.119140625,18000.0,0.0,0.0,0.0703160390257835,0.0,0.0,0.0,0.0,1.0,0.0109993107616901,0.0,0.0,0.0,0.0,0.0,0.0,0.0001844978251028,0.0648296922445297,-0.0646451935172081,0.0,7.136184285627678e-05,0.0,0.0,2.4181430339813232,0.0,0.0,0.0,0.2624403536319732,4.0,0.0,1.0
830160,293.3418884277344,297.1499938964844,293.1499938964844,0.0046370956115424,-354.1335144042969,297.00128173828125,0.5443714261054993,0.050000000745058,0.045852955430746,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.5443714261054993,0.050000000745058,0.0482853688299655,293.4012451171875,297.1499938964844,293.1499938964844,0.0095729576423764,-477.410888671875,301.62158203125,0.5443714261054993,0.050000000745058,0.0356634110212326,293.2007751464844,297.1499938964844,293.1499938964844,0.072595976293087,-1887.135498046875,304.1459655761719,0.7386668920516968,0.1195903718471527,0.114365629851818,293.4393310546875,297.1499938964844,293.1499938964844,0.0016416441649198,-637.8302001953125,292.9830322265625,0.5443714261054993,0.050000000745058,0.2290450036525726,290.6272888183594,291.1499938964844,274.8968505859375,272.3608093261719,286.3026428222656,295.005126953125,290.4383239746094,1.0,0.1583845317363739,0.9420238137245178,0.9420238137245178,1.0,1.0,-0.5678752064704895,0.2459271848201751,0.3219480216503143,0.0820087939500808,0.0,0.0,0.0943085178732872,25.265748977661133,25.0,-573.2215576171875,-3200.180908203125,34.8106803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,300.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17773.603515625,18000.0,0.0,0.0,0.0649822428822517,0.0,0.0,0.0,0.0,1.0,0.0061472225934267,0.0,0.0,0.0,0.0,0.0,0.0,0.0775950998067855,0.1203048080205917,-0.0427097082138061,0.0,6.594871956622228e-05,0.0,0.0,4.564157009124756,0.0,0.0,0.0,0.2696955502033233,4.0,0.0,1.0
830220,293.3392028808594,297.1499938964844,293.1499938964844,0.0046252259053289,-350.4043884277344,296.9915771484375,0.5443958640098572,0.050000000745058,0.0458527728915214,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.5443958640098572,0.050000000745058,0.0482851788401603,293.3999938964844,297.1499938964844,293.1499938964844,0.0094079300761222,-468.7253723144531,301.5863037109375,0.5443958640098572,0.050000000745058,0.0356632694602012,293.1994323730469,297.1499938964844,293.1499938964844,0.0708276033401489,-1849.8446044921875,304.1500549316406,0.7378708124160767,0.1192087084054946,0.1139568015933036,293.4369506835937,297.1499938964844,293.1499938964844,0.0016695384401828,-643.34423828125,292.9644470214844,0.5443958640098572,0.050000000745058,0.2290440946817398,290.659912109375,291.1499938964844,274.8991394042969,272.35748291015625,286.3026733398437,295.0027770996094,290.8540954589844,1.0,0.1583225429058075,0.9425015449523926,0.9425015449523926,1.0,1.0,-0.5673828125,0.2457043230533599,0.3216785192489624,0.0819726213812828,0.0,0.0,0.1294727027416229,25.25777053833008,25.0,317.3448486328125,-3620.383056640625,34.75480270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860900878906,303.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.720703125,18000.0,0.0,0.0,0.0637888759374618,0.0,0.0,0.0,0.0,1.0,0.0032418249174952,0.0,0.0,0.0,0.0,0.0,0.0,0.1065569594502449,0.1250391006469726,-0.018482144922018,0.0,6.473760004155338e-05,0.0,0.0,4.825242042541504,0.0,0.0,0.0,0.2720082402229309,4.0,0.0,1.0
830280,293.33856201171875,297.1499938964844,293.1499938964844,0.004517565947026,-337.8841247558594,297.1813659667969,0.5444287061691284,0.050000000745058,0.045852530747652,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.5444287061691284,0.050000000745058,0.0482849217951297,293.3996276855469,297.1499938964844,293.1499938964844,0.0090991221368312,-452.7865905761719,301.62335205078125,0.5444287061691284,0.050000000745058,0.035663079470396,293.1982727050781,297.1499938964844,293.1499938964844,0.0679401233792305,-1789.47998046875,304.1552429199219,0.7371770739555359,0.1188131719827652,0.1135948449373245,293.4366149902344,297.1499938964844,293.1499938964844,0.0016019615577533,-608.2734985351562,293.2605285644531,0.5444287061691284,0.050000000745058,0.2290428876876831,291.0760803222656,291.1499938964844,274.9012451171875,272.35418701171875,286.3039245605469,295.0024719238281,291.2159118652344,1.0,0.1582630723714828,0.9429792761802672,0.9429792761802672,1.0,1.0,-0.5669461488723755,0.2455044984817505,0.3214416801929474,0.0819484293460846,0.0,0.0,0.0922469273209571,25.24857521057129,25.0,533.7583618164062,-3577.764404296875,34.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,304.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.0653797313570976,0.0,0.0,0.0,0.0,1.0,0.0023885671980679,0.0,0.0,0.0,0.0,0.0,0.0,0.1030375212430954,0.1136015206575393,-0.0105640003457665,0.0,6.635212048422545e-05,0.0,0.0,4.398810386657715,0.0,0.0,0.0,0.2712089121341705,4.0,0.0,1.0
830340,293.33892822265625,297.1499938964844,293.1499938964844,0.0044391327537596,-329.8446350097656,297.2803039550781,0.544444739818573,0.050000000745058,0.0458524115383625,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958679199219,0.544444739818573,0.050000000745058,0.0482847988605499,293.40020751953125,297.1499938964844,293.1499938964844,0.008902640081942,-443.2975769042969,301.6272277832031,0.544444739818573,0.050000000745058,0.0356629863381385,293.197509765625,297.1499938964844,293.1499938964844,0.0662182345986366,-1754.282958984375,304.1573791503906,0.7363762259483337,0.1183503717184066,0.1131888926029205,293.437255859375,297.1499938964844,293.1499938964844,0.0015370089095085,-579.0303344726562,293.41632080078125,0.544444739818573,0.050000000745058,0.2290422916412353,291.3238525390625,291.1499938964844,274.903076171875,272.3509521484375,286.3059387207031,295.0038146972656,291.38751220703125,1.0,0.1582048088312149,0.9434569478034972,0.9434569478034972,1.0,1.0,-0.5664579272270203,0.2452831119298935,0.3211748003959656,0.0819133967161178,0.0,0.0,0.054861444979906,25.24231719970703,25.0,447.2104797363281,-3381.306640625,34.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,303.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.62109375,18000.0,0.0,0.0,0.0671673715114593,0.0,0.0,0.0,0.0,1.0,0.002728049410507,0.0,0.0,0.0,0.0,0.0,0.0,0.0890591517090797,0.1025931313633918,-0.0135339796543121,0.0,6.816634413553402e-05,0.0,0.0,3.954155921936035,0.0,0.0,0.0,0.2696986198425293,4.0,0.0,1.0
830400,293.3395690917969,297.1499938964844,293.1499938964844,0.0043896385468542,-325.382080078125,297.30303955078125,0.5444422364234924,0.050000000745058,0.0458524338901042,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.5444422364234924,0.050000000745058,0.0482848174870014,293.4012451171875,297.1499938964844,293.1499938964844,0.0087849190458655,-438.2567443847656,301.602783203125,0.5444422364234924,0.050000000745058,0.0356630012392997,293.1970520019531,297.1499938964844,293.1499938964844,0.0652666985988617,-1735.445068359375,304.1577453613281,0.7354411482810974,0.1178380921483039,0.1127264946699142,293.4380798339844,297.1499938964844,293.1499938964844,0.001486048917286,-558.0410766601562,293.4535522460937,0.5444422364234924,0.050000000745058,0.2290423959493637,291.4291687011719,291.1499938964844,274.9046630859375,272.3477478027344,286.3080139160156,295.005615234375,291.4537353515625,1.0,0.1581469029188156,0.943934679031372,0.943934679031372,1.0,1.0,-0.5659031867980957,0.2450341433286667,0.3208690583705902,0.0818639695644378,0.0,0.0,0.0251703299582004,25.239200592041016,25.0,304.8972473144531,-3219.768798828125,34.592430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,302.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.669921875,18000.0,0.0,0.0,0.0686369687318801,0.0,0.0,0.0,0.0,1.0,0.0033048021141439,0.0,0.0,0.0,0.0,0.0,0.0,0.0781811624765396,0.0972847267985344,-0.019103568047285,0.0,6.96577990311198e-05,0.0,0.0,3.730337858200073,0.0,0.0,0.0,0.268649011850357,4.0,0.0,1.0
830460,293.340087890625,297.1499938964844,293.1499938964844,0.0043542669154703,-322.533447265625,297.2916564941406,0.544429361820221,0.050000000745058,0.045852530747652,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.544429361820221,0.050000000745058,0.0482849217951297,293.4024353027344,297.1499938964844,293.1499938964844,0.0087010264396667,-435.0924682617188,301.5654296875,0.544429361820221,0.050000000745058,0.035663079470396,293.1967163085937,297.1499938964844,293.1499938964844,0.0646287053823471,-1723.2288818359375,304.1575012207031,0.7344279289245605,0.1173055991530418,0.1122314557433128,293.4388427734375,297.1499938964844,293.1499938964844,0.0014436778146773,-541.4495239257812,293.43731689453125,0.544429361820221,0.050000000745058,0.2290428876876831,291.4701538085937,291.1499938964844,274.9059753417969,272.3446044921875,286.3101501464844,295.0072631835937,291.4800109863281,1.0,0.1580890864133834,0.9437928795814514,0.9437928795814514,1.0,1.0,-0.5653100609779358,0.2447589337825775,0.3205511271953583,0.0817954018712043,0.0,0.0,0.0,25.23782157897949,25.0,186.4371337890625,-3065.373779296875,34.533321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,302.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.083984375,18000.0,0.0,0.0,0.0697510465979576,0.0,0.0,0.0,0.0,1.0,0.003987293690443,0.0,0.0,0.0,0.0,0.0,0.0,0.0683385282754898,0.0943815633654594,-0.0260430369526147,0.0,7.078844646457583e-05,0.0,0.0,3.6057825088500977,0.0,0.0,0.0,0.2677235901355743,4.0,0.0,1.0
830520,293.34039306640625,297.1499938964844,293.1499938964844,0.0043278816156089,-321.2732238769531,297.2509460449219,0.5444133877754211,0.050000000745058,0.0458526499569416,295.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619140625,0.5444133877754211,0.050000000745058,0.0482850484549999,293.4035339355469,297.1499938964844,293.1499938964844,0.0086591690778732,-434.5403747558594,301.5168151855469,0.5444133877754211,0.050000000745058,0.0356631726026535,293.1964111328125,297.1499938964844,293.1499938964844,0.0644978806376457,-1721.619873046875,304.1563415527344,0.7333912253379822,0.1167739108204841,0.111727274954319,293.4393920898437,297.1499938964844,293.1499938964844,0.0013962363591417,-524.57861328125,293.3749694824219,0.5444133877754211,0.050000000745058,0.2290434837341308,291.4559020996094,291.1499938964844,274.9070129394531,272.3414611816406,286.31207275390625,295.0086669921875,291.3681945800781,1.0,0.1580313891172409,0.9436510801315308,0.9436510801315308,1.0,1.0,-0.5647061467170715,0.2444788366556167,0.3202272653579712,0.0817231312394142,0.0,0.0,0.0,25.236961364746094,25.0,-538.1871948242188,-221.6759033203125,34.473731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,298.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.58203125,18000.0,0.0,0.0,0.0701364576816558,0.0,0.0,0.0,0.0,1.0,0.0097101842984557,0.0,0.0,0.0,0.0,0.0,0.0,0.0020332364365458,0.0624668523669242,-0.0604336149990558,0.0,7.11795873939991e-05,0.0,0.0,2.339517831802368,0.0,0.0,0.0,0.2626148164272308,4.0,0.0,1.0
830580,293.3390808105469,297.1499938964844,293.1499938964844,0.0043891039676964,-333.25390625,296.94580078125,0.5444019436836243,0.050000000745058,0.0458527393639087,295.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.5444019436836243,0.050000000745058,0.0482851415872573,293.40380859375,297.1499938964844,293.1499938964844,0.008932065218687,-453.5388793945313,301.36572265625,0.5444019436836243,0.050000000745058,0.0356632396578788,293.1958923339844,297.1499938964844,293.1499938964844,0.0681217536330223,-1798.58203125,304.14849853515625,0.7323920726776123,0.1162896603345871,0.1112403646111488,293.43829345703125,297.1499938964844,293.1499938964844,0.0013475592713803,-518.336669921875,292.8974609375,0.5444019436836243,0.050000000745058,0.2290439158678054,290.94989013671875,291.1499938964844,274.9076843261719,272.3384094238281,286.3131103515625,295.00885009765625,290.5965576171875,1.0,0.1579741388559341,0.94350928068161,0.94350928068161,1.0,1.0,-0.5641226172447205,0.2442077249288559,0.3199148774147033,0.0816541761159896,0.0,0.0,0.0397616550326347,25.235361099243164,25.0,-1277.5216064453125,-2679.809326171875,34.415489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,298.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17685.478515625,18000.0,0.0,0.0,0.0669986978173255,0.0,0.0,0.0,0.0,1.0,0.0086828246712684,0.0,0.0,0.0,0.0,0.0,0.0,0.0476800017058849,0.1035261899232864,-0.0558461844921112,0.0,6.799515540478751e-05,0.0,0.0,3.8562185764312735,0.0,0.0,0.0,0.2683578729629516,4.0,0.0,1.0
830640,293.335693359375,297.1499938964844,293.1499938964844,0.0044668139889836,-341.789306640625,296.68359375,0.5444145798683167,0.050000000745058,0.0458526462316513,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5417785644531,0.5444145798683167,0.050000000745058,0.0482850447297096,293.4024963378906,297.1499938964844,293.1499938964844,0.0090485261753201,-461.26861572265625,301.2313537597656,0.5444145798683167,0.050000000745058,0.0356631688773632,293.1947326660156,297.1499938964844,293.1499938964844,0.0693708881735801,-1825.403076171875,304.1467590332031,0.7315981984138489,0.1159378811717033,0.1108432039618492,293.4352111816406,297.1499938964844,293.1499938964844,0.0014040357200428,-544.9427490234375,292.4830322265625,0.5444145798683167,0.050000000745058,0.2290434539318084,290.5152587890625,291.1499938964844,274.9080505371094,272.3353881835937,286.3125,295.0063781738281,290.6285705566406,1.0,0.1579186618328094,0.9433674812316896,0.9433674812316896,1.0,1.0,-0.5636450052261353,0.2439813762903213,0.3196636438369751,0.0816062167286872,0.0,0.0,0.1314492523670196,25.22980499267578,25.0,37.42623519897461,-3462.566162109375,34.36380386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,302.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17819.44921875,18000.0,0.0,0.0,0.0628080740571022,0.0,0.0,0.0,0.0,1.0,0.0043756868690252,0.0,0.0,0.0,0.0,0.0,0.0,0.096086710691452,0.1258832067251205,-0.0297964960336685,0.0,6.37422053841874e-05,0.0,0.0,4.825067520141602,0.0,0.0,0.0,0.2714143693447113,4.0,0.0,1.0
830700,293.3340759277344,297.1499938964844,293.1499938964844,0.0043785432353615,-330.1390686035156,296.8671569824219,0.5444503426551819,0.050000000745058,0.0458523780107498,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505249023437,0.5444503426551819,0.050000000745058,0.0482847653329372,293.40155029296875,297.1499938964844,293.1499938964844,0.0087560601532459,-444.8004455566406,301.272705078125,0.5444503426551819,0.050000000745058,0.0356629602611064,293.1933898925781,297.1499938964844,293.1499938964844,0.0663436651229858,-1762.07080078125,304.15283203125,0.7310223579406738,0.1156342104077339,0.1105421483516693,293.4339294433594,297.1499938964844,293.1499938964844,0.0013682304415851,-522.539306640625,292.7670593261719,0.5444503426551819,0.050000000745058,0.2290421277284622,290.9018859863281,291.1499938964844,274.9080505371094,272.3323974609375,286.3123779296875,295.0046081542969,291.0829162597656,1.0,0.157865971326828,0.9432256817817688,0.9432256817817688,1.0,1.0,-0.563281238079071,0.2438027709722519,0.3194784522056579,0.0815814957022667,0.0,0.0,0.1106946989893913,25.220552444458008,25.0,503.3575439453125,-3633.479248046875,34.31965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,304.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.939453125,18000.0,0.0,0.0,0.0637888088822364,0.0,0.0,0.0,0.0,1.0,0.0025463760830461,0.0,0.0,0.0,0.0,0.0,0.0,0.1079587042331695,0.1198711469769477,-0.0119124418124556,0.0,6.473752728197724e-05,0.0,0.0,4.6430277824401855,0.0,0.0,0.0,0.2718447744846344,4.0,0.0,1.0
830760,293.3340759277344,297.1499938964844,293.1499938964844,0.0042872633785009,-320.1401062011719,297.0208740234375,0.5444777607917786,0.050000000745058,0.0458521768450737,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5444777607917786,0.050000000745058,0.0482845492660999,293.4017028808594,297.1499938964844,293.1499938964844,0.0085257748141884,-432.5690612792969,301.3024597167969,0.5444777607917786,0.050000000745058,0.0356628037989139,293.19244384765625,297.1499938964844,293.1499938964844,0.0641745030879974,-1717.53564453125,304.1562194824219,0.7304120659828186,0.1152719259262085,0.1102290302515029,293.4342041015625,297.1499938964844,293.1499938964844,0.0013007570523768,-491.2974243164063,293.0071105957031,0.5444777607917786,0.050000000745058,0.229041114449501,291.2388916015625,291.1499938964844,274.9076538085937,272.3294677734375,286.31317138671875,295.0050354003906,291.3348999023437,1.0,0.1578150689601898,0.9433960318565368,0.9433960318565368,1.0,1.0,-0.5629035830497742,0.2436239719390869,0.3192795813083648,0.0815584361553192,0.0,0.0,0.0699882507324218,25.21284866333008,25.0,511.63092041015625,-3458.151611328125,34.27568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,303.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.43359375,18000.0,0.0,0.0,0.0656962543725967,0.0,0.0,0.0,0.0,1.0,0.0025317748077213,0.0,0.0,0.0,0.0,0.0,0.0,0.095069445669651,0.1068537831306457,-0.0117843393236398,0.0,6.667334673693404e-05,0.0,0.0,4.128357887268066,0.0,0.0,0.0,0.2703451514244079,4.0,0.0,1.0
830820,293.3346252441406,297.1499938964844,293.1499938964844,0.0042284755036234,-314.4444885253906,297.0775146484375,0.544484555721283,0.050000000745058,0.0458521284162998,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827514648437,0.544484555721283,0.050000000745058,0.0482844971120357,293.4026184082031,297.1499938964844,293.1499938964844,0.0083880685269832,-425.93951416015625,301.2931213378906,0.544484555721283,0.050000000745058,0.0356627665460109,293.1918640136719,297.1499938964844,293.1499938964844,0.0629974007606506,-1694.006591796875,304.1571960449219,0.7296543121337891,0.1148452162742614,0.1098548620939254,293.4349670410156,297.1499938964844,293.1499938964844,0.001245197141543,-467.9692993164063,293.09637451171875,0.544484555721283,0.050000000745058,0.2290408611297607,291.4006042480469,291.1499938964844,274.9068298339844,272.3266296386719,286.314208984375,295.00640869140625,291.4394836425781,1.0,0.1577647626399994,0.9435663223266602,0.9435663223266602,1.0,1.0,-0.562454104423523,0.2434161603450775,0.3190379440784454,0.0815194174647331,0.0,0.0,0.0363329760730266,25.208646774291992,25.0,373.9192504882813,-3273.64697265625,34.22814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,303.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.041015625,18000.0,0.0,0.0,0.0673951432108879,0.0,0.0,0.0,0.0,1.0,0.0030683795921504,0.0,0.0,0.0,0.0,0.0,0.0,0.0822782292962074,0.0990390032529831,-0.0167607739567756,0.0,6.839750130893663e-05,0.0,0.0,3.80563235282898,0.0,0.0,0.0,0.2690412104129791,4.0,0.0,1.0
830880,293.3351745605469,297.1499938964844,293.1499938964844,0.004189362283796,-311.1020202636719,297.0802307128906,0.5444764494895935,0.050000000745058,0.0458521880209445,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.5444764494895935,0.050000000745058,0.0482845641672611,293.4037780761719,297.1499938964844,293.1499938964844,0.0082978326827287,-422.1410827636719,301.2616577148437,0.5444764494895935,0.050000000745058,0.0356628149747848,293.1915283203125,297.1499938964844,293.1499938964844,0.0623043105006217,-1680.62939453125,304.1571350097656,0.7287823557853699,0.114383690059185,0.1094335317611694,293.4357604980469,297.1499938964844,293.1499938964844,0.0012001389404758,-450.1614685058594,293.1014404296875,0.5444764494895935,0.050000000745058,0.2290411740541458,291.4644470214844,291.1499938964844,274.9056091308594,272.32379150390625,286.3149719238281,295.00787353515625,291.47967529296875,1.0,0.1577145308256149,0.9437366127967834,0.9437366127967834,1.0,1.0,-0.5619490742683411,0.2431858628988266,0.3187631964683532,0.0814671590924263,0.0,0.0,0.0086518004536628,25.20694351196289,25.0,239.66665649414065,-3132.8798828125,34.177669525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,302.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.087890625,18000.0,0.0,0.0,0.0687342956662178,0.0,0.0,0.0,0.0,1.0,0.003669946687296,0.0,0.0,0.0,0.0,0.0,0.0,0.0730323940515518,0.0958454981446266,-0.022813107818365,0.0,6.975657015573233e-05,0.0,0.0,3.666088581085205,0.0,0.0,0.0,0.2682315707206726,4.0,0.0,1.0
830940,293.3355712890625,297.1499938964844,293.1499938964844,0.0041590966284275,-308.8338317871094,297.0602722167969,0.5444619655609131,0.050000000745058,0.0458522997796535,295.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.5444619655609131,0.050000000745058,0.04828467592597,293.4049377441406,297.1499938964844,293.1499938964844,0.0082301180809736,-419.6845397949219,301.22076416015625,0.5444619655609131,0.050000000745058,0.0356628969311714,293.19122314453125,297.1499938964844,293.1499938964844,0.0618429817259311,-1672.0889892578125,304.1566772460937,0.7278597950935364,0.1139135062694549,0.1089921072125434,293.4364013671875,297.1499938964844,293.1499938964844,0.0011591325746849,-434.57220458984375,293.0708312988281,0.5444619655609131,0.050000000745058,0.2290417253971099,291.48663330078125,291.1499938964844,274.9039611816406,272.321044921875,286.3153686523437,295.0090637207031,291.4747314453125,1.0,0.1576643139123916,0.9439069628715516,0.9439069628715516,1.0,1.0,-0.5614203214645386,0.2429464608430862,0.3184738755226135,0.0814082399010658,0.0,0.0,0.0,25.206274032592773,25.0,-62.0025749206543,-1447.971435546875,34.12594985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90740966796875,299.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.15234375,18000.0,0.0,0.0,0.0696210339665412,0.0,0.0,0.0,0.0,1.0,0.0078958077356219,0.0,0.0,0.0,0.0,0.0,0.0,0.0147030977532267,0.0673060491681099,-0.0526029504835605,0.0,7.065649697324261e-05,0.0,0.0,2.538954496383667,0.0,0.0,0.0,0.2634553909301758,4.0,0.0,1.0
831000,293.3350830078125,297.1499938964844,293.1499938964844,0.0041701006703078,-314.00543212890625,296.88580322265625,0.5444479584693909,0.050000000745058,0.0458524040877819,295.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5444479584693909,0.050000000745058,0.048284787684679,293.4056701660156,297.1499938964844,293.1499938964844,0.0083434740081429,-429.4656372070313,301.1151123046875,0.5444479584693909,0.050000000745058,0.0356629826128482,293.1908569335937,297.1499938964844,293.1499938964844,0.0638366863131523,-1714.3619384765625,304.1517028808594,0.7269399166107178,0.1134638711810112,0.1085533648729324,293.4361877441406,297.1499938964844,293.1499938964844,0.0010924462694674,-415.3921203613281,292.7976379394531,0.5444479584693909,0.050000000745058,0.2290422469377517,291.2301025390625,291.1499938964844,274.9017944335937,272.318359375,286.31512451171875,295.0096435546875,290.9232788085937,1.0,0.1576142609119415,0.9440772533416748,0.9440772533416748,1.0,1.0,-0.560894787311554,0.242709219455719,0.3181855976581573,0.081348143517971,0.0,0.0,0.0004771300882566,25.20551872253418,25.0,-1255.44921875,-0.0,34.07451248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,298.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2734375,18000.0,0.0,0.0,0.068358339369297,0.0,0.0,0.0,0.0,1.0,0.0115925250574946,0.0,0.0,0.0,0.0,0.0,0.0,6.151555135147646e-05,0.0662868991494178,-0.0662253871560096,0.0,6.937502621440217e-05,0.0,0.0,2.4694509506225586,0.0,0.0,0.0,0.2624244093894958,4.0,0.0,1.0
831060,293.3319091796875,297.1499938964844,293.1499938964844,0.0042773028835654,-329.07354736328125,296.4764709472656,0.5444499850273132,0.050000000745058,0.0458523891866207,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.5444499850273132,0.050000000745058,0.0482847765088081,293.4047546386719,297.1499938964844,293.1499938964844,0.0086195860058069,-448.7157287597656,300.9100646972656,0.5444499850273132,0.050000000745058,0.0356629714369773,293.18994140625,297.1499938964844,293.1499938964844,0.0674281641840934,-1790.0892333984375,304.14501953125,0.7261554598808289,0.1131258830428123,0.1081736907362937,293.43328857421875,297.1499938964844,293.1499938964844,0.0011129502672702,-433.035400390625,292.1529541015625,0.5444499850273132,0.050000000745058,0.229042187333107,290.54638671875,291.1499938964844,274.899169921875,272.31573486328125,286.31317138671875,295.0077209472656,290.45916748046875,1.0,0.1575652807950973,0.9442481994628906,0.9442481994628906,1.0,1.0,-0.5604389905929565,0.2425020337104797,0.3179369568824768,0.0813005119562149,0.0,0.0,0.1104485765099525,25.202110290527344,25.0,-356.55682373046875,-3262.354248046875,34.02731704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,301.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17783.9375,18000.0,0.0,0.0,0.0629306584596633,0.0,0.0,0.0,0.0,1.0,0.0057094362564384,0.0,0.0,0.0,0.0,0.0,0.0,0.0827488154172897,0.1227293983101844,-0.039980586618185,0.0,6.386661698343232e-05,0.0,0.0,4.669620513916016,0.0,0.0,0.0,0.2702908515930176,4.0,0.0,1.0
831120,293.3292236328125,297.1499938964844,293.1499938964844,0.0042433626949787,-322.6449279785156,296.5515441894531,0.544482409954071,0.050000000745058,0.0458521507680416,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.544482409954071,0.050000000745058,0.0482845231890678,293.4033203125,297.1499938964844,293.1499938964844,0.0084269531071186,-436.9078369140625,300.9110717773437,0.544482409954071,0.050000000745058,0.0356627814471721,293.18853759765625,297.1499938964844,293.1499938964844,0.0651495531201362,-1742.505859375,304.150146484375,0.7256454825401306,0.1128941178321838,0.1079121977090835,293.43096923828125,297.1499938964844,293.1499938964844,0.0011300764745101,-434.3437805175781,292.2651062011719,0.544482409954071,0.050000000745058,0.2290409803390503,290.7237548828125,291.1499938964844,274.8960266113281,272.31317138671875,286.3106384277344,295.0047912597656,290.9256591796875,1.0,0.1575189679861068,0.9444191455841064,0.9444191455841064,1.0,1.0,-0.5601228475570679,0.2423538863658905,0.3177689909934997,0.0812803879380226,0.0,0.0,0.1256192177534103,25.193756103515625,25.0,398.5501098632813,-3627.418701171875,33.98890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51519775390625,303.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.595703125,18000.0,0.0,0.0,0.0626932084560394,0.0,0.0,0.0,0.0,1.0,0.0029953338671475,0.0,0.0,0.0,0.0,0.0,0.0,0.1083601787686348,0.1244197487831115,-0.0160595662891864,0.0,6.362563726725057e-05,0.0,0.0,4.809749603271484,0.0,0.0,0.0,0.272108256816864,4.0,0.0,1.0
831180,293.3286437988281,297.1499938964844,293.1499938964844,0.0041462844237685,-311.307861328125,296.75164794921875,0.5445189476013184,0.050000000745058,0.0458518788218498,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.5445189476013184,0.050000000745058,0.0482842363417148,293.4030456542969,297.1499938964844,293.1499938964844,0.0081761023029685,-422.4470520019531,300.966064453125,0.5445189476013184,0.050000000745058,0.0356625728309154,293.1874084472656,297.1499938964844,293.1499938964844,0.0625944212079048,-1689.913818359375,304.1547241210937,0.7252062559127808,0.1126318573951721,0.1076833233237266,293.4306945800781,297.1499938964844,293.1499938964844,0.001067919540219,-404.7604675292969,292.5760192871094,0.5445189476013184,0.050000000745058,0.2290396243333816,291.12921142578125,291.1499938964844,274.8923645019531,272.3106689453125,286.3092041015625,295.0040588378906,291.2595520019531,1.0,0.1574749946594238,0.944590151309967,0.944590151309967,1.0,1.0,-0.5598456859588623,0.2422226369380951,0.3176230192184448,0.0812669172883033,0.0,0.0,0.085654966533184,25.18488311767578,25.0,545.1017456054688,-3531.225830078125,33.95376968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799377441406,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.03515625,18000.0,0.0,0.0,0.0645497366786003,0.0,0.0,0.0,0.0,1.0,0.0024178265593945,0.0,0.0,0.0,0.0,0.0,0.0,0.1009352281689643,0.1117462366819381,-0.0108110075816512,0.0,6.550977559527382e-05,0.0,0.0,4.325411319732666,0.0,0.0,0.0,0.2709933519363403,4.0,0.0,1.0
831240,293.3290100097656,297.1499938964844,293.1499938964844,0.0040779672563076,-304.2789306640625,296.8484802246094,0.5445360541343689,0.050000000745058,0.0458517521619796,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5445360541343689,0.050000000745058,0.0482841022312641,293.4037475585937,297.1499938964844,293.1499938964844,0.0080176629126071,-414.0340270996094,300.9764099121094,0.5445360541343689,0.050000000745058,0.0356624722480773,293.18670654296875,297.1499938964844,293.1499938964844,0.0611496791243553,-1660.828125,304.15643310546875,0.7246329188346863,0.1122969761490821,0.1074004918336868,293.43133544921875,297.1499938964844,293.1499938964844,0.0010088906856253,-379.6784362792969,292.7270812988281,0.5445360541343689,0.050000000745058,0.2290389984846115,291.3548278808594,291.1499938964844,274.8881530761719,272.3082275390625,286.30828857421875,295.0048217773437,291.412353515625,1.0,0.1574320197105407,0.9447610974311828,0.9447610974311828,1.0,1.0,-0.5595051050186157,0.2420659214258194,0.3174391686916351,0.0812380090355873,0.0,0.0,0.0484678372740745,25.17933464050293,25.0,435.883056640625,-3333.644287109375,33.91572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,303.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8125,18000.0,0.0,0.0,0.0664340555667877,0.0,0.0,0.0,0.0,1.0,0.0028418803121894,0.0,0.0,0.0,0.0,0.0,0.0,0.0868478864431381,0.1014391556382179,-0.0145912654697895,0.0,6.742212281096727e-05,0.0,0.0,3.906294345855713,0.0,0.0,0.0,0.2694953083992004,4.0,0.0,1.0
831300,293.3295288085937,297.1499938964844,293.1499938964844,0.0040347683243453,-300.3542785644531,296.8706359863281,0.5445342659950256,0.050000000745058,0.0458517670631408,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5445342659950256,0.050000000745058,0.0482841171324253,293.4048767089844,297.1499938964844,293.1499938964844,0.0079197380691766,-409.4478149414063,300.95391845703125,0.5445342659950256,0.050000000745058,0.0356624834239482,293.186279296875,297.1499938964844,293.1499938964844,0.0603701621294021,-1645.6258544921875,304.1566772460937,0.7239151000976562,0.1119125857949256,0.1070590242743492,293.43212890625,297.1499938964844,293.1499938964844,0.0009619701886549,-360.9837951660156,292.7616882324219,0.5445342659950256,0.050000000745058,0.2290390729904174,291.44921875,291.1499938964844,274.8833312988281,272.3058776855469,286.3071594238281,295.0059509277344,291.4714660644531,1.0,0.1573892086744308,0.9449320435523988,0.9449320435523988,1.0,1.0,-0.5590954422950745,0.2418815791606903,0.3172138631343841,0.0811920240521431,0.0,0.0,0.0186092723160982,25.176925659179688,25.0,291.7507629394531,-3176.388427734375,33.874061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,302.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.359375,18000.0,0.0,0.0,0.0679753795266151,0.0,0.0,0.0,0.0,1.0,0.0034406997729092,0.0,0.0,0.0,0.0,0.0,0.0,0.0762401968240737,0.0967196300625801,-0.0204794313758611,0.0,6.898636638652533e-05,0.0,0.0,3.705578327178955,0.0,0.0,0.0,0.2684985995292663,4.0,0.0,1.0
831360,293.3299560546875,297.1499938964844,293.1499938964844,0.0040028942748904,-297.7652282714844,296.8601989746094,0.5445225238800049,0.050000000745058,0.045851856470108,295.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817810058594,0.5445225238800049,0.050000000745058,0.0482842102646827,293.4060974121094,297.1499938964844,293.1499938964844,0.0078469654545187,-406.4395446777344,300.9169006347656,0.5445225238800049,0.050000000745058,0.0356625542044639,293.1860046386719,297.1499938964844,293.1499938964844,0.0598599575459957,-1636.017578125,304.1564025878906,0.7231158018112183,0.1115090623497963,0.1066853255033493,293.43280029296875,297.1499938964844,293.1499938964844,0.0009211153374053,-345.2694396972656,292.7450561523437,0.5445225238800049,0.050000000745058,0.2290395051240921,291.4858093261719,291.1499938964844,274.8779602050781,272.3035888671875,286.3056335449219,295.00689697265625,291.4937744140625,1.0,0.1573463529348373,0.9451029300689696,0.9451029300689696,1.0,1.0,-0.5586478114128113,0.2416826337575912,0.3169651925563812,0.0811353325843811,0.0,0.0,0.0,25.17616271972656,25.0,153.4180450439453,-2653.775390625,33.830352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,301.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.58984375,18000.0,0.0,0.0,0.0691435039043426,0.0,0.0,0.0,0.0,1.0,0.0053105023689568,0.0,0.0,0.0,0.0,0.0,0.0,0.046273685991764,0.0837510675191879,-0.0374773778021335,0.0,7.01718672644347e-05,0.0,0.0,3.189159154891968,0.0,0.0,0.0,0.2657192945480346,4.0,0.0,1.0
831420,293.3299865722656,297.1499938964844,293.1499938964844,0.0039850673638284,-298.0941162109375,296.7861633300781,0.5445082783699036,0.050000000745058,0.0458519607782363,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.5445082783699036,0.050000000745058,0.048284325748682,293.4071350097656,297.1499938964844,293.1499938964844,0.0078451223671436,-408.5575866699219,300.8512268066406,0.5445082783699036,0.050000000745058,0.0356626361608505,293.1856994628906,297.1499938964844,293.1499938964844,0.060410626232624,-1648.2078857421875,304.1541442871094,0.7222940921783447,0.1111101359128952,0.1063041538000106,293.43310546875,297.1499938964844,293.1499938964844,0.0008625802001915,-325.0650329589844,292.62841796875,0.5445082783699036,0.050000000745058,0.229040041565895,291.4104919433594,291.1499938964844,274.8719482421875,272.3013610839844,286.3035583496094,295.0074768066406,291.2312927246094,1.0,0.157303512096405,0.945273756980896,0.945273756980896,1.0,1.0,-0.5581913590431213,0.2414812743663787,0.3167101144790649,0.0810739770531654,0.0,0.0,0.0,25.175779342651367,25.0,-890.5213012695312,-0.0,33.78620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,298.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.56640625,18000.0,0.0,0.0,0.0691288635134697,0.0,0.0,0.0,0.0,1.0,0.0105521418154239,0.0,0.0,0.0,0.0,0.0,0.0,0.0004186212026979,0.0637258663773536,-0.0633072406053543,0.0,7.015700975898653e-05,0.0,0.0,2.3799049854278564,0.0,0.0,0.0,0.2624788880348205,4.0,0.0,1.0
831480,293.3276672363281,297.1499938964844,293.1499938964844,0.0040657585486769,-312.1194763183594,296.3879699707031,0.5445021986961365,0.050000000745058,0.0458520092070102,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8564147949219,0.5445021986961365,0.050000000745058,0.0482843741774559,293.4068908691406,297.1499938964844,293.1499938964844,0.008115254342556,-429.3619079589844,300.6386413574219,0.5445021986961365,0.050000000745058,0.0356626734137535,293.18505859375,297.1499938964844,293.1499938964844,0.0645921826362609,-1735.4549560546875,304.1457824707031,0.7215408682823181,0.1107843890786171,0.1059532165527343,293.4310913085937,297.1499938964844,293.1499938964844,0.0008228197111748,-318.5377197265625,292.0010681152344,0.5445021986961365,0.050000000745058,0.2290402799844741,290.7666015625,291.1499938964844,274.86529541015625,272.2992248535156,286.3000793457031,295.0063171386719,290.46051025390625,1.0,0.1572612226009369,0.945444643497467,0.945444643497467,1.0,1.0,-0.5577706098556519,0.24129618704319,0.316474437713623,0.0810170099139213,0.0,0.0,0.0680279731750488,25.174022674560547,25.0,-924.3828125,-3094.4970703125,33.74420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,299.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.85546875,18000.0,0.0,0.0,0.064581960439682,0.0,0.0,0.0,0.0,1.0,0.0069016460329294,0.0,0.0,0.0,0.0,0.0,0.0,0.0719333365559578,0.1190551668405532,-0.0471218302845954,0.0,6.554248102474958e-05,0.0,0.0,4.501864433288574,0.0,0.0,0.0,0.2688396573066711,4.0,0.0,1.0
831540,293.3240661621094,297.1499938964844,293.1499938964844,0.0041063684038817,-314.9115905761719,296.2486877441406,0.5445256233215332,0.050000000745058,0.0458518341183662,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617370605469,0.5445256233215332,0.050000000745058,0.0482841916382312,293.4052124023437,297.1499938964844,293.1499938964844,0.0081020910292863,-428.67779541015625,300.5438537597656,0.5445256233215332,0.050000000745058,0.0356625393033027,293.1837463378906,297.1499938964844,293.1499938964844,0.0643330216407775,-1730.1441650390625,304.147216796875,0.7210531234741211,0.1105988919734954,0.1057136878371238,293.4278259277344,297.1499938964844,293.1499938964844,0.000880379055161,-340.6446228027344,291.7757263183594,0.5445256233215332,0.050000000745058,0.2290394157171249,290.5645446777344,291.1499938964844,274.85797119140625,272.2971496582031,286.2950439453125,295.0027770996094,290.7379150390625,1.0,0.1572210788726806,0.9456154704093932,0.9456154704093932,1.0,1.0,-0.5574815273284912,0.2411673069000244,0.3163141906261444,0.0809846371412277,0.0,0.0,0.1338676512241363,25.167415618896484,25.0,202.67312622070312,-3539.477294921875,33.71025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,303.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.234375,18000.0,0.0,0.0,0.0621653459966182,0.0,0.0,0.0,0.0,1.0,0.0037839349824935,0.0,0.0,0.0,0.0,0.0,0.0,0.10257338732481,0.1265605390071869,-0.0239871609956026,0.0,6.308992306003347e-05,0.0,0.0,4.869987964630127,0.0,0.0,0.0,0.2718694806098938,4.0,0.0,1.0
