time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831600,293.3226623535156,297.1499938964844,293.1499938964844,0.0040168492123484,-303.4953308105469,296.46826171875,0.5445672273635864,0.050000000745058,0.0458515249192714,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5445672273635864,0.050000000745058,0.048283863812685,293.4043884277344,297.1499938964844,293.1499938964844,0.0078523531556129,-413.08343505859375,300.6140441894531,0.5445672273635864,0.050000000745058,0.0356622971594333,293.1824035644531,297.1499938964844,293.1499938964844,0.0615345686674118,-1672.40283203125,304.1527709960937,0.7207568287849426,0.1104324609041214,0.105555385351181,293.4267883300781,297.1499938964844,293.1499938964844,0.000837794272229,-319.0219421386719,292.11529541015625,0.5445672273635864,0.050000000745058,0.2290378659963607,290.9877319335937,291.1499938964844,274.8500061035156,272.2951354980469,286.2907409667969,295.0007019042969,291.1531677246094,1.0,0.1571837216615677,0.9457863569259644,0.9457863569259644,1.0,1.0,-0.5572885870933533,0.2410796284675598,0.3162089884281158,0.0809700116515159,0.0,0.0,0.1025824546813964,25.157941818237305,25.0,536.8821411132812,-3597.228515625,33.68280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,304.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.063686154782772,0.0,0.0,0.0,0.0,1.0,0.0024278829805552,0.0,0.0,0.0,0.0,0.0,0.0,0.1062922328710556,0.117187924683094,-0.0108956918120384,0.0,6.463335012085736e-05,0.0,0.0,4.540634632110596,0.0,0.0,0.0,0.2716167867183685,4.0,0.0,1.0
831660,293.3226928710937,297.1499938964844,293.1499938964844,0.0039395038038492,-295.0706481933594,296.6121520996094,0.5445951819419861,0.050000000745058,0.045851320028305,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.5445951819419861,0.050000000745058,0.0482836477458477,293.40478515625,297.1499938964844,293.1499938964844,0.0076731690205633,-402.6986083984375,300.64947509765625,0.5445951819419861,0.050000000745058,0.0356621369719505,293.1815185546875,297.1499938964844,293.1499938964844,0.0597696527838707,-1636.6552734375,304.1554260253906,0.7203779816627502,0.1101958826184272,0.1053657084703445,293.4271545410156,297.1499938964844,293.1499938964844,0.0007779042934998,-293.3843078613281,292.3387451171875,0.5445951819419861,0.050000000745058,0.2290368378162384,291.28497314453125,291.1499938964844,274.84149169921875,272.29302978515625,286.2872619628906,295.0006408691406,291.366943359375,1.0,0.1571478545665741,0.9459583163261414,0.9459583163261414,1.0,1.0,-0.5570590496063232,0.2409772127866745,0.3160818517208099,0.0809465646743774,0.0,0.0,0.062785618007183,25.150876998901367,25.0,490.9243469238281,-3406.483154296875,33.65414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,303.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.650390625,18000.0,0.0,0.0,0.0656970366835594,0.0,0.0,0.0,0.0,1.0,0.0026104061398655,0.0,0.0,0.0,0.0,0.0,0.0,0.0922910496592521,0.1047662496566772,-0.0124751981347799,0.0,6.667413981631398e-05,0.0,0.0,4.043694019317627,0.0,0.0,0.0,0.2700489461421966,4.0,0.0,1.0
831720,293.3231506347656,297.1499938964844,293.1499938964844,0.0038901146035641,-290.3218688964844,296.6611022949219,0.5446017980575562,0.050000000745058,0.0458512715995311,295.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.5446017980575562,0.050000000745058,0.0482835955917835,293.4057922363281,297.1499938964844,293.1499938964844,0.0075636925175786,-397.0359802246094,300.6404724121094,0.5446017980575562,0.050000000745058,0.0356620997190475,293.1810302734375,297.1499938964844,293.1499938964844,0.0588552430272102,-1618.612548828125,304.1560974121094,0.7198342680931091,0.1098958849906921,0.1051106080412864,293.4278869628906,297.1499938964844,293.1499938964844,0.0007278441917151,-273.3670654296875,292.4142150878906,0.5446017980575562,0.050000000745058,0.2290365993976593,291.4205017089844,291.1499938964844,274.8326721191406,272.2906188964844,286.2839660644531,295.0013122558594,291.4530944824219,1.0,0.1571123898029327,0.9461303353309632,0.9461303353309632,1.0,1.0,-0.5567525029182434,0.2408426105976104,0.3159098923206329,0.0809071063995361,0.0,0.0,0.0305253714323043,25.14741516113281,25.0,346.2660522460937,-3232.51904296875,33.621559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,303.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.818359375,18000.0,0.0,0.0,0.0674263462424278,0.0,0.0,0.0,0.0,1.0,0.0031807236373424,0.0,0.0,0.0,0.0,0.0,0.0,0.0802289098501205,0.0980953723192215,-0.0178664568811655,0.0,6.842917355243117e-05,0.0,0.0,3.7656383514404297,0.0,0.0,0.0,0.2688454389572143,4.0,0.0,1.0
831780,293.3235778808594,297.1499938964844,293.1499938964844,0.0038565292488783,-287.4507141113281,296.66217041015625,0.5445947647094727,0.050000000745058,0.0458513237535953,295.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46807861328125,0.5445947647094727,0.050000000745058,0.048283651471138,293.4070129394531,297.1499938964844,293.1499938964844,0.0074881217442452,-393.6037902832031,300.6088256835937,0.5445947647094727,0.050000000745058,0.0356621406972408,293.18072509765625,297.1499938964844,293.1499938964844,0.0583233274519443,-1608.4774169921875,304.15594482421875,0.7191770672798157,0.1095649749040603,0.1048110574483871,293.4285888671875,297.1499938964844,293.1499938964844,0.0006862680893391,-257.3336181640625,292.4146423339844,0.5445947647094727,0.050000000745058,0.2290368527173996,291.4739074707031,291.1499938964844,274.823486328125,272.28790283203125,286.28045654296875,295.001953125,291.4866638183594,1.0,0.157076895236969,0.94630229473114,0.94630229473114,1.0,1.0,-0.5563935041427612,0.2406861633062362,0.3157073557376861,0.0808566808700561,0.0,0.0,0.0033288362901657,25.146240234375,25.0,216.6669769287109,-3099.245849609375,33.58615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,302.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.13671875,18000.0,0.0,0.0,0.0687893256545066,0.0,0.0,0.0,0.0,1.0,0.003786670975387,0.0,0.0,0.0,0.0,0.0,0.0,0.071462295949459,0.0954635590314865,-0.0240012612193822,0.0,6.98124204063788e-05,0.0,0.0,3.648714303970337,0.0,0.0,0.0,0.2681080400943756,4.0,0.0,1.0
831840,293.3237609863281,297.1499938964844,293.1499938964844,0.0038298848085105,-285.6458435058594,296.63751220703125,0.544582724571228,0.050000000745058,0.0458514168858528,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.544582724571228,0.050000000745058,0.0482837483286857,293.4081420898437,297.1499938964844,293.1499938964844,0.007434771861881,-391.7589721679688,300.5648498535156,0.544582724571228,0.050000000745058,0.0356622114777565,293.1804504394531,297.1499938964844,293.1499938964844,0.0581020303070545,-1604.7159423828125,304.1552429199219,0.7184737920761108,0.1092287749052047,0.1044945269823074,293.4291076660156,297.1499938964844,293.1499938964844,0.0006430056528188,-241.1980743408203,292.3744201660156,0.544582724571228,0.050000000745058,0.2290373146533966,291.48272705078125,291.1499938964844,274.8139953613281,272.2848815917969,286.276611328125,295.0023498535156,291.4393005371094,1.0,0.1570413559675216,0.9464742541313172,0.9464742541313172,1.0,1.0,-0.5560145378112793,0.2405213415622711,0.3154931664466858,0.0808021202683448,0.0,0.0,0.0,25.145910263061523,25.0,-291.8536682128906,-576.0730590820312,33.549659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,298.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18194.4921875,18000.0,0.0,0.0,0.0695763602852821,0.0,0.0,0.0,0.0,1.0,0.0090301847085356,0.0,0.0,0.0,0.0,0.0,0.0,0.0052894987165927,0.0630577281117439,-0.0577682256698608,0.0,7.061116048134863e-05,0.0,0.0,2.36812710762024,0.0,0.0,0.0,0.2628225684165954,4.0,0.0,1.0
831900,293.3226318359375,297.1499938964844,293.1499938964844,0.0038566703442484,-293.16094970703125,296.382568359375,0.544573187828064,0.050000000745058,0.0458514876663684,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.544573187828064,0.050000000745058,0.0482838228344917,293.4085388183594,297.1499938964844,293.1499938964844,0.0075780749320983,-404.790283203125,300.4097595214844,0.544573187828064,0.050000000745058,0.0356622673571109,293.1800231933594,297.1499938964844,293.1499938964844,0.0609898120164871,-1664.562744140625,304.14892578125,0.7177890539169312,0.1089268326759338,0.1041872650384903,293.42828369140625,297.1499938964844,293.1499938964844,0.0005674367421306,-216.9938507080078,291.9713439941406,0.544573187828064,0.050000000745058,0.2290376722812652,291.0989685058594,291.1499938964844,274.8041687011719,272.28155517578125,286.2720642089844,295.0018310546875,290.7529602050781,1.0,0.1570060104131698,0.946646213531494,0.946646213531494,1.0,1.0,-0.5556464195251465,0.2403610497713089,0.3152853846549988,0.080749861896038,0.0,0.0,0.0175813604146242,25.145164489746094,25.0,-1368.646484375,-504.50927734375,33.51384353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,298.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.0675752684473991,0.0,0.0,0.0,0.0,1.0,0.0117588937282562,0.0,0.0,0.0,0.0,0.0,0.0,0.004641184117645,0.071180835366249,-0.0665396526455879,0.0,6.858030974399298e-05,0.0,0.0,2.64548921585083,0.0,0.0,0.0,0.263329803943634,4.0,0.0,1.0
831960,293.3187866210937,297.1499938964844,293.1499938964844,0.0039515192620456,-305.2374572753906,296.0066223144531,0.5445853471755981,0.050000000745058,0.0458513982594013,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.5445853471755981,0.050000000745058,0.0482837297022342,293.406982421875,297.1499938964844,293.1499938964844,0.0077548609115183,-418.4104309082031,300.1956787109375,0.5445853471755981,0.050000000745058,0.0356621965765953,293.1789245605469,297.1499938964844,293.1499938964844,0.0636426582932472,-1719.671875,304.1445007324219,0.7172989845275879,0.1087589785456657,0.1039595082402229,293.4247436523437,297.1499938964844,293.1499938964844,0.0006042912718839,-235.0743408203125,291.3735656738281,0.5445853471755981,0.050000000745058,0.2290372252464294,290.5021667480469,291.1499938964844,274.79400634765625,272.2779541015625,286.26580810546875,294.9985656738281,290.5219421386719,1.0,0.1569720655679702,0.9468185901641846,0.9468185901641846,1.0,1.0,-0.5553721785545349,0.2402399182319641,0.3151322901248932,0.0807172209024429,0.0,0.0,0.1242097467184066,25.140872955322266,25.0,-152.3704071044922,-3349.283447265625,33.48365020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635070800781,301.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.400390625,18000.0,0.0,0.0,0.0625109001994133,0.0,0.0,0.0,0.0,1.0,0.005065151490271,0.0,0.0,0.0,0.0,0.0,0.0,0.0893101319670677,0.1249270066618919,-0.0356168746948242,0.0,6.34406169410795e-05,0.0,0.0,4.770341396331787,0.0,0.0,0.0,0.2709181308746338,4.0,0.0,1.0
832020,293.3161926269531,297.1499938964844,293.1499938964844,0.0039008317980915,-297.06597900390625,296.16046142578125,0.5446280241012573,0.050000000745058,0.0458510816097259,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7531433105469,0.5446280241012573,0.050000000745058,0.0482833944261074,293.4054260253906,297.1499938964844,293.1499938964844,0.0075595881789922,-405.0358276367188,300.2403564453125,0.5446280241012573,0.050000000745058,0.0356619507074356,293.1774597167969,297.1499938964844,293.1499938964844,0.0611266642808914,-1667.57861328125,304.1501159667969,0.7171063423156738,0.108680173754692,0.1038522645831108,293.4225769042969,297.1499938964844,293.1499938964844,0.0006091235554777,-233.4757537841797,291.6077575683594,0.5446280241012573,0.050000000745058,0.2290356457233429,290.79815673828125,291.1499938964844,274.78350830078125,272.2740173339844,286.259521484375,294.9950561523437,290.9945983886719,1.0,0.1569410115480423,0.9469910264015198,0.9469910264015198,1.0,1.0,-0.5552405118942261,0.2401778846979141,0.3150626122951507,0.0807150825858116,0.0,0.0,0.1209905743598938,25.13168907165528,25.0,455.3277282714844,-3633.409912109375,33.462425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,304.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.578125,18000.0,0.0,0.0,0.0630647614598274,0.0,0.0,0.0,0.0,1.0,0.0027163352351635,0.0,0.0,0.0,0.0,0.0,0.0,0.1093928143382072,0.122825026512146,-0.0134322084486484,0.0,6.400271377060562e-05,0.0,0.0,4.755080223083496,0.0,0.0,0.0,0.2720958888530731,4.0,0.0,1.0
832080,293.3156433105469,297.1499938964844,293.1499938964844,0.0038158567622303,-287.2019958496094,296.35809326171875,0.544669508934021,0.050000000745058,0.0458507724106311,294.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.544669508934021,0.050000000745058,0.0482830703258514,293.4051818847656,297.1499938964844,293.1499938964844,0.0073598246090114,-392.44384765625,300.30712890625,0.544669508934021,0.050000000745058,0.0356617122888565,293.17633056640625,297.1499938964844,293.1499938964844,0.0589661076664924,-1623.5313720703125,304.1539611816406,0.7169439196586609,0.1085550412535667,0.1037593409419059,293.42236328125,297.1499938964844,293.1499938964844,0.000553248624783,-209.3183135986328,291.9140014648437,0.544669508934021,0.050000000745058,0.2290340960025787,291.1737365722656,291.1499938964844,274.7726745605469,272.2698059082031,286.2544860839844,294.99383544921875,291.2894592285156,1.0,0.156912162899971,0.9471634030342102,0.9471634030342102,1.0,1.0,-0.5551260709762573,0.240122765302658,0.3150033354759216,0.0807172209024429,0.0,0.0,0.0808854326605796,25.122886657714844,25.0,533.6878051757812,-3498.3994140625,33.44321823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,304.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.74609375,18000.0,0.0,0.0,0.0650736913084983,0.0,0.0,0.0,0.0,1.0,0.0023939083330333,0.0,0.0,0.0,0.0,0.0,0.0,0.0990912690758705,0.1096996739506721,-0.010608403943479,0.0,6.604152440559119e-05,0.0,0.0,4.244317531585693,0.0,0.0,0.0,0.2707630693912506,4.0,0.0,1.0
832140,293.3158874511719,297.1499938964844,293.1499938964844,0.0037580458447337,-281.2780456542969,296.4472961425781,0.5446898341178894,0.050000000745058,0.0458506196737289,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.5446898341178894,0.050000000745058,0.0482829138636589,293.40582275390625,297.1499938964844,293.1499938964844,0.0072337477467954,-385.2255554199219,300.3202819824219,0.5446898341178894,0.050000000745058,0.0356615930795669,293.1756591796875,297.1499938964844,293.1499938964844,0.0578182786703109,-1600.587646484375,304.1553039550781,0.7166226506233215,0.1083560958504676,0.1036053001880645,293.4229431152344,297.1499938964844,293.1499938964844,0.0006101708859205,-229.52804565429688,292.0513000488281,0.5446898341178894,0.050000000745058,0.229033350944519,291.37030029296875,291.1499938964844,274.7615051269531,272.2652893066406,286.2499389648437,294.993896484375,291.419921875,1.0,0.1568841636180877,0.9473357796669006,0.9473357796669006,1.0,1.0,-0.554939866065979,0.2400377243757248,0.314902126789093,0.080704241991043,0.0,0.0,0.045666716992855,25.11769294738769,25.0,409.7423706054688,-3309.210205078125,33.42057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,303.39715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.42578125,18000.0,0.0,0.0,0.0669797286391258,0.0,0.0,0.0,0.0,1.0,0.0028679922688752,0.0,0.0,0.0,0.0,0.0,0.0,0.0855858251452446,0.1004189252853393,-0.014833097346127,0.0,6.7975910496898e-05,0.0,0.0,3.864527702331543,0.0,0.0,0.0,0.2693380713462829,4.0,0.0,1.0
832200,293.3162536621094,297.1499938964844,293.1499938964844,0.0037208404392004,-277.90826416015625,296.4669189453125,0.5446921586990356,0.050000000745058,0.0458506047725677,294.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422607421875,0.5446921586990356,0.050000000745058,0.0482828952372074,293.4068298339844,297.1499938964844,293.1499938964844,0.0071523180231451,-381.1359558105469,300.2985534667969,0.5446921586990356,0.050000000745058,0.035661581903696,293.1752319335937,297.1499938964844,293.1499938964844,0.0572275556623935,-1589.1292724609375,304.1553955078125,0.7161523103713989,0.1081109195947647,0.1033937782049179,293.4236145019531,297.1499938964844,293.1499938964844,8.282922499347478e-05,-0.0,292.08074951171875,0.5446921586990356,0.050000000745058,0.2290332615375518,291.4510192871094,291.1499938964844,274.75,272.2604675292969,286.24530029296875,294.9941711425781,291.4704284667969,1.0,0.1568562984466552,0.9475081562995912,0.9475081562995912,1.0,1.0,-0.5546858906745911,0.2399245947599411,0.3147612810134887,0.0806767344474792,0.0,0.0,0.0171077828854322,25.115537643432617,25.0,269.2373352050781,-3161.853759765625,33.394378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,302.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.42578125,18000.0,0.0,0.0,0.0685309767723083,0.0,0.0,0.0,0.0,1.0,0.0034676543436944,0.0,0.0,0.0,0.0,0.0,0.0,0.0756076276302337,0.0963571295142173,-0.0207495056092739,0.0,6.95502312737517e-05,0.0,0.0,3.690084934234619,0.0,0.0,0.0,0.2684196829795837,4.0,0.0,1.0
832260,293.31646728515625,297.1499938964844,293.1499938964844,0.0036931580398231,-275.6487121582031,296.45733642578125,0.5446856617927551,0.050000000745058,0.0458506532013416,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47906494140625,0.5446856617927551,0.050000000745058,0.0482829473912715,293.4078369140625,297.1499938964844,293.1499938964844,0.0070899580605328,-378.34423828125,300.26202392578125,0.5446856617927551,0.050000000745058,0.035661619156599,293.1749572753906,297.1499938964844,293.1499938964844,0.0568595975637435,-1582.2442626953125,304.15509033203125,0.7156052589416504,0.1078501343727111,0.1031534150242805,293.42413330078125,297.1499938964844,293.1499938964844,0.000516970292665,-187.095947265625,292.0621643066406,0.5446856617927551,0.050000000745058,0.2290335148572921,291.48248291015625,291.1499938964844,274.7381591796875,272.2553405761719,286.2403564453125,294.9942932128906,291.4886474609375,1.0,0.1568283885717392,0.9476798176765442,0.9476798176765442,1.0,1.0,-0.5543978810310364,0.2397974282503128,0.3146004676818847,0.0806417614221572,0.0,0.0,0.0,25.114845275878903,25.0,125.78611755371094,-2540.037109375,33.366336822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,301.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.556640625,18000.0,0.0,0.0,0.0697047561407089,0.0,0.0,0.0,0.0,1.0,0.0056502493098378,0.0,0.0,0.0,0.0,0.0,0.0,0.0413361229002475,0.0810714662075042,-0.0397353433072567,0.0,7.074146560626104e-05,0.0,0.0,3.0833194255828857,0.0,0.0,0.0,0.2653271853923797,4.0,0.0,1.0
832320,293.31622314453125,297.1499938964844,293.1499938964844,0.0036773607134819,-276.2279968261719,296.3735656738281,0.544677734375,0.050000000745058,0.0458507128059864,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41168212890625,0.544677734375,0.050000000745058,0.0482830107212066,293.4085998535156,297.1499938964844,293.1499938964844,0.0070905466563999,-380.7384338378906,300.1876525878906,0.544677734375,0.050000000745058,0.0356616675853729,293.17462158203125,297.1499938964844,293.1499938964844,0.0576486587524414,-1598.8935546875,304.15264892578125,0.7150435447692871,0.1075975373387336,0.1029087007045745,293.4241943359375,297.1499938964844,293.1499938964844,0.000452373526059,-128.4983367919922,291.92730712890625,0.544677734375,0.050000000745058,0.229033812880516,291.39019775390625,291.1499938964844,274.7260131835937,272.2499389648437,286.23504638671875,294.9939880371094,291.19293212890625,1.0,0.1568005383014679,0.9478514790534972,0.9478514790534972,1.0,1.0,-0.554104745388031,0.2396682351827621,0.31443652510643,0.0806054398417472,0.0,0.0,0.0,25.114391326904297,25.0,-956.4839477539062,-0.0,33.33805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,298.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.71875,18000.0,0.0,0.0,0.0696079358458519,0.0,0.0,0.0,0.0,1.0,0.0106830550357699,0.0,0.0,0.0,0.0,0.0,0.0,0.0003223231469746,0.0640332400798797,-0.0637109130620956,0.0,7.064321107463911e-05,0.0,0.0,2.3903658390045166,0.0,0.0,0.0,0.2624607384204864,4.0,0.0,1.0
832380,293.3134155273437,297.1499938964844,293.1499938964844,0.0037536192685365,-289.4642639160156,295.949462890625,0.544679582118988,0.050000000745058,0.0458507016301155,294.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8196105957031,0.544679582118988,0.050000000745058,0.0482829958200454,293.4078063964844,297.1499938964844,293.1499938964844,0.0073139443993568,-400.0543212890625,299.9382629394531,0.544679582118988,0.050000000745058,0.035661656409502,293.17388916015625,297.1499938964844,293.1499938964844,0.0618702471256256,-1685.864990234375,304.1445007324219,0.7145709991455078,0.1074270978569984,0.1026999726891517,293.4217224121094,297.1499938964844,293.1499938964844,0.0004390104440972,-119.08688354492188,291.25341796875,0.544679582118988,0.050000000745058,0.2290337532758712,290.7308044433594,291.1499938964844,274.7135009765625,272.24420166015625,286.2284545898437,294.9918518066406,290.444091796875,1.0,0.1567733287811279,0.9480231404304504,0.9480231404304504,1.0,1.0,-0.5538541078567505,0.2395569235086441,0.3142971992492676,0.0805776119232177,0.0,0.0,0.0744727849960327,25.112323760986328,25.0,-841.5990600585938,-3110.39794921875,33.312294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,299.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.849609375,18000.0,0.0,0.0,0.0648597180843353,0.0,0.0,0.0,0.0,1.0,0.0067375726066529,0.0,0.0,0.0,0.0,0.0,0.0,0.0731287747621536,0.1193187907338142,-0.0461900159716606,0.0,6.582436617463827e-05,0.0,0.0,4.513949394226074,0.0,0.0,0.0,0.2691211700439453,4.0,0.0,1.0
832440,293.3094787597656,297.1499938964844,293.1499938964844,0.0037909678649157,-291.6061096191406,295.836181640625,0.5447131991386414,0.050000000745058,0.0458504520356655,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.5447131991386414,0.050000000745058,0.0482827350497245,293.40557861328125,297.1499938964844,293.1499938964844,0.0072929775342345,-398.364501953125,299.8492431640625,0.5447131991386414,0.050000000745058,0.0356614626944065,293.1724853515625,297.1499938964844,293.1499938964844,0.0614719614386558,-1677.441650390625,304.1463928222656,0.7144033312797546,0.1074026376008987,0.1026106923818588,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.5447131991386414,0.050000000745058,0.229032501578331,290.5757751464844,291.1499938964844,274.7006530761719,272.2381896972656,286.22052001953125,294.9874267578125,290.7538452148437,1.0,0.1567484438419342,0.9481948614120485,0.9481948614120485,1.0,1.0,-0.5537445545196533,0.2395044565200805,0.3142400979995727,0.0805792361497879,0.0,0.0,0.1347110271453857,25.10511016845703,25.0,221.02818298339844,-3555.422119140625,33.295101165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225524902344,303.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.69921875,18000.0,0.0,0.0,0.0628364831209182,0.0,0.0,0.0,0.0,1.0,0.0036347284913063,0.0,0.0,0.0,0.0,0.0,0.0,0.1039431169629097,0.1264096200466156,-0.0224665068089962,0.0,6.377104728017002e-05,0.0,0.0,4.868151664733887,0.0,0.0,0.0,0.2719433903694153,4.0,0.0,1.0
832500,293.3078918457031,297.1499938964844,293.1499938964844,0.0037108729593455,-281.2489013671875,296.0682373046875,0.5447641015052795,0.050000000745058,0.045850072056055,294.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.5447641015052795,0.050000000745058,0.0482823364436626,293.4044494628906,297.1499938964844,293.1499938964844,0.0070860590785741,-384.0935363769531,299.9400634765625,0.5447641015052795,0.050000000745058,0.0356611683964729,293.17108154296875,297.1499938964844,293.1499938964844,0.0589252971112728,-1625.119873046875,304.1516418457031,0.7144343256950378,0.1073898449540138,0.1026002913713455,293.4169921875,297.1499938964844,293.1499938964844,0.0001604386197868,-0.0,291.42462158203125,0.5447641015052795,0.050000000745058,0.2290306091308593,290.99298095703125,291.1499938964844,274.6875,272.2318420410156,286.2135925292969,294.9845886230469,291.1532897949219,1.0,0.156726449728012,0.9483665227890016,0.9483665227890016,1.0,1.0,-0.5537285208702087,0.2394907176494598,0.3142378032207489,0.0806009545922279,0.0,0.0,0.1035032719373703,25.0952205657959,25.0,530.166259765625,-3599.083984375,33.284263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.0644455328583717,0.0,0.0,0.0,0.0,1.0,0.0023423975799232,0.0,0.0,0.0,0.0,0.0,0.0,0.106593981385231,0.1167754903435707,-0.0101815098896622,0.0,6.540401955135167e-05,0.0,0.0,4.525655269622803,0.0,0.0,0.0,0.2716100811958313,4.0,0.0,1.0
832560,293.3077087402344,297.1499938964844,293.1499938964844,0.0036417134106159,-273.6403503417969,296.2172241210937,0.5448009371757507,0.050000000745058,0.0458498001098632,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.5448009371757507,0.050000000745058,0.0482820458710193,293.4045104980469,297.1499938964844,293.1499938964844,0.0069356472231447,-374.5787963867188,299.98785400390625,0.5448009371757507,0.050000000745058,0.0356609560549259,293.170166015625,297.1499938964844,293.1499938964844,0.0573804564774036,-1593.8560791015625,304.15411376953125,0.7143755555152893,0.1073070913553237,0.1025572791695594,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71661376953125,0.5448009371757507,0.050000000745058,0.2290292382240295,291.2787475585937,291.1499938964844,274.67401123046875,272.2252197265625,286.20758056640625,294.9836730957031,291.35797119140625,1.0,0.1567060053348541,0.948538899421692,0.948538899421692,1.0,1.0,-0.5536743998527527,0.2394611686468124,0.314213216304779,0.0806145668029785,0.0,0.0,0.0652941316366195,25.08782386779785,25.0,479.4403076171875,-3413.889404296875,33.272151947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,303.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.404296875,18000.0,0.0,0.0,0.0664806514978408,0.0,0.0,0.0,0.0,1.0,0.0025251100305467,0.0,0.0,0.0,0.0,0.0,0.0,0.0929127931594848,0.1046340987086296,-0.0117212999612092,0.0,6.746940925950184e-05,0.0,0.0,4.039340019226074,0.0,0.0,0.0,0.2700659930706024,4.0,0.0,1.0
832620,293.3082580566406,297.1499938964844,293.1499938964844,0.0035968082956969,-269.28729248046875,296.2694702148437,0.5448144674301147,0.050000000745058,0.0458496995270252,294.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.5448144674301147,0.050000000745058,0.048281941562891,293.4054870605469,297.1499938964844,293.1499938964844,0.00684080645442,-369.2593688964844,299.9843139648437,0.5448144674301147,0.050000000745058,0.0356608778238296,293.1697082519531,297.1499938964844,293.1499938964844,0.0566233806312084,-1578.8548583984375,304.1547241210937,0.7141271829605103,0.1071377843618393,0.102442443370819,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681030273437,0.5448144674301147,0.050000000745058,0.2290287464857101,291.4092102050781,291.1499938964844,274.66015625,272.21826171875,286.2017517089844,294.9834899902344,291.44097900390625,1.0,0.156685933470726,0.9487112760543824,0.9487112760543824,1.0,1.0,-0.5535356402397156,0.2393966317176818,0.3141390085220337,0.0806098729372024,0.0,0.0,0.0343184061348438,25.084346771240234,25.0,337.6967163085937,-3246.6630859375,33.255714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,303.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.845703125,18000.0,0.0,0.0,0.0682301744818687,0.0,0.0,0.0,0.0,1.0,0.0030834428034722,0.0,0.0,0.0,0.0,0.0,0.0,0.0812226459383964,0.0981240049004554,-0.0169013608247041,0.0,6.924495392013341e-05,0.0,0.0,3.7678606510162354,0.0,0.0,0.0,0.2688893675804138,4.0,0.0,1.0
832680,293.30865478515625,297.1499938964844,293.1499938964844,0.0035666313488036,-266.6710205078125,296.273681640625,0.5448081493377686,0.050000000745058,0.0458497479557991,294.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4553527832031,0.5448081493377686,0.050000000745058,0.0482819899916648,293.4063720703125,297.1499938964844,293.1499938964844,0.0067751742899417,-366.006591796875,299.9556884765625,0.5448081493377686,0.050000000745058,0.0356609150767326,293.1694641113281,297.1499938964844,293.1499938964844,0.0562037639319896,-1570.8245849609375,304.1546325683594,0.7137017250061035,0.1069385409355163,0.1022603586316108,293.4190979003906,297.1499938964844,293.1499938964844,0.0002402308600721,-0.1565589904785156,291.7413635253906,0.5448081493377686,0.050000000745058,0.2290289849042892,291.46099853515625,291.1499938964844,274.64599609375,272.2110290527344,286.19561767578125,294.9832458496094,291.4735717773437,1.0,0.1566654592752456,0.9488837122917176,0.9488837122917176,1.0,1.0,-0.5533176064491272,0.2392994612455368,0.3140181303024292,0.0805876031517982,0.0,0.0,0.0081410119310021,25.084148406982425,25.0,211.1352996826172,-3118.33251953125,33.23484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582763671875,302.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.357421875,18000.0,0.0,0.0,0.0696175247430801,0.0,0.0,0.0,0.0,1.0,0.0036775735206902,0.0,0.0,0.0,0.0,0.0,0.0,0.0726718232035636,0.095557302236557,-0.0228854790329933,0.0,7.065293902996927e-05,0.0,0.0,3.65371036529541,0.0,0.0,0.0,0.2681677937507629,4.0,0.0,1.0
832740,293.30859375,297.1499938964844,293.1499938964844,0.0035427189432084,-264.86456298828125,296.2571716308594,0.5448024272918701,0.050000000745058,0.0458497889339923,294.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4762268066406,0.5448024272918701,0.050000000745058,0.0482820384204387,293.4068298339844,297.1499938964844,293.1499938964844,0.0067240255884826,-363.8163757324219,299.91656494140625,0.5448024272918701,0.050000000745058,0.0356609486043453,293.16912841796875,297.1499938964844,293.1499938964844,0.0559995099902153,-1567.1492919921875,304.1541442871094,0.7132786512374878,0.1067593395709991,0.1020799949765205,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7301025390625,0.5448024272918701,0.050000000745058,0.2290291935205459,291.4773254394531,291.1499938964844,274.6315002441406,272.2034912109375,286.1889953613281,294.982421875,291.46142578125,1.0,0.1566450297832489,0.949056088924408,0.949056088924408,1.0,1.0,-0.5531015396118164,0.2392034530639648,0.3138980865478515,0.0805649906396865,0.0,0.0,0.0,25.08384704589844,25.0,-101.94405364990234,-1352.59912109375,33.214080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275756835937,299.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.912109375,18000.0,0.0,0.0,0.0705522522330284,0.0,0.0,0.0,0.0,1.0,0.0080198375508189,0.0,0.0,0.0,0.0,0.0,0.0,0.0134267667308449,0.066634900867939,-0.0532081350684165,0.0,7.16015711077489e-05,0.0,0.0,2.5121097564697266,0.0,0.0,0.0,0.2633472681045532,4.0,0.0,1.0
832800,293.30780029296875,297.1499938964844,293.1499938964844,0.0035469972062855,-269.0551147460937,296.0659484863281,0.5447999835014343,0.050000000745058,0.0458498075604438,294.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5447999835014343,0.050000000745058,0.0482820570468902,293.4070129394531,297.1499938964844,293.1499938964844,0.0067923655733466,-371.9795837402344,299.782470703125,0.5447999835014343,0.050000000745058,0.0356609635055065,293.16876220703125,297.1499938964844,293.1499938964844,0.0581859312951564,-1611.9959716796875,304.1492919921875,0.712888240814209,0.1065868511795997,0.101912997663021,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319763183594,0.5447999835014343,0.050000000745058,0.2290292829275131,291.21099853515625,291.1499938964844,274.6166687011719,272.19561767578125,286.18182373046875,294.9809265136719,290.8976135253906,1.0,0.156624898314476,0.9492284655570984,0.9492284655570984,1.0,1.0,-0.5529013276100159,0.2391142547130584,0.313787043094635,0.0805451944470405,0.0,0.0,0.0034344787709414,25.08300018310547,25.0,-1286.2650146484375,-0.0,33.194313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072631835937,298.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.830078125,18000.0,0.0,0.0,0.0692823827266693,0.0,0.0,0.0,0.0,1.0,0.0116392392665147,0.0,0.0,0.0,0.0,0.0,0.0,9.215838508680464e-05,0.0664296373724937,-0.0663374811410904,0.0,7.031280983937904e-05,0.0,0.0,2.4743661880493164,0.0,0.0,0.0,0.2624236941337585,4.0,0.0,1.0
832860,293.3036193847656,297.1499938964844,293.1499938964844,0.0036419043317437,-282.2972717285156,295.62750244140625,0.5448151230812073,0.050000000745058,0.0458496958017349,294.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.5448151230812073,0.050000000745058,0.0482819378376007,293.4046325683594,297.1499938964844,293.1499938964844,0.0069832853041589,-388.3806762695313,299.5144348144531,0.5448151230812073,0.050000000745058,0.0356608740985393,293.1676330566406,297.1499938964844,293.1499938964844,0.0617571808397769,-1685.344482421875,304.14306640625,0.7126641869544983,0.1065684333443641,0.1018098667263984,293.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5448151230812073,0.050000000745058,0.2290287315845489,290.53668212890625,291.1499938964844,274.6015014648437,272.1874694824219,286.17291259765625,294.9767761230469,290.4587097167969,1.0,0.1566058695316314,0.9494009613990784,0.9494009613990784,1.0,1.0,-0.5527763962745667,0.2390569448471069,0.3137194812297821,0.0805400907993316,0.0,0.0,0.1133310943841934,25.07927703857422,25.0,-341.3294982910156,-3272.088623046875,33.178985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515625,301.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17787.57421875,18000.0,0.0,0.0,0.0639415383338928,0.0,0.0,0.0,0.0,1.0,0.0055737891234457,0.0,0.0,0.0,0.0,0.0,0.0,0.0837804600596427,0.122884601354599,-0.0391041412949562,0.0,6.48925342829898e-05,0.0,0.0,4.678303241729736,0.0,0.0,0.0,0.2703802585601806,4.0,0.0,1.0
832920,293.2997131347656,297.1499938964844,293.1499938964844,0.0036255044396966,-277.69073486328125,295.7225036621094,0.5448731184005737,0.050000000745058,0.0458492673933506,294.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6789855957031,0.5448731184005737,0.050000000745058,0.0482814870774745,293.4014892578125,297.1499938964844,293.1499938964844,0.0068620708771049,-378.7385864257813,299.5385131835937,0.5448731184005737,0.050000000745058,0.0356605425477027,293.16583251953125,297.1499938964844,293.1499938964844,0.0598702654242515,-1646.067626953125,304.1478271484375,0.7128710150718689,0.1066992655396461,0.1018714681267738,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6793518066406,0.5448731184005737,0.050000000745058,0.229026585817337,290.71502685546875,291.1499938964844,274.58599853515625,272.17901611328125,286.1634216308594,294.9714050292969,290.9125366210937,1.0,0.1565903127193451,0.9495733976364136,0.9495733976364136,1.0,1.0,-0.5528462529182434,0.2390808165073394,0.3137654066085815,0.0805756822228431,0.0,0.0,0.1287440508604049,25.068634033203125,25.0,384.0703125,-3636.532958984375,33.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,303.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.75,18000.0,0.0,0.0,0.0638680830597877,0.0,0.0,0.0,0.0,1.0,0.0028787662740796,0.0,0.0,0.0,0.0,0.0,0.0,0.1094525828957557,0.1243923306465148,-0.0149397449567914,0.0,6.481798482127488e-05,0.0,0.0,4.810920238494873,0.0,0.0,0.0,0.2721723318099975,4.0,0.0,1.0
832980,293.29803466796875,297.1499938964844,293.1499938964844,0.0035486498381942,-268.3260803222656,295.947021484375,0.5449419021606445,0.050000000745058,0.0458487570285797,294.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.5449419021606445,0.050000000745058,0.0482809469103813,293.399658203125,297.1499938964844,293.1499938964844,0.0066871517337858,-366.4322204589844,299.634521484375,0.5449419021606445,0.050000000745058,0.0356601439416408,293.1642150878906,297.1499938964844,293.1499938964844,0.0577863343060016,-1603.279541015625,304.1519775390625,0.7132322788238525,0.1068158447742462,0.1019947305321693,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.5449419021606445,0.050000000745058,0.2290240228176117,291.1068725585937,291.1499938964844,274.5701599121094,272.1702575683594,286.1551208496094,294.96807861328125,291.23504638671875,1.0,0.1565780788660049,0.9497458338737488,0.9497458338737488,1.0,1.0,-0.5529893636703491,0.239135205745697,0.3138541579246521,0.0806267037987709,0.0,0.0,0.0916631892323494,25.05644416809082,25.0,528.7227172851562,-3552.70654296875,33.177677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,304.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09765625,18000.0,0.0,0.0,0.0657918080687522,0.0,0.0,0.0,0.0,1.0,0.0022430231329053,0.0,0.0,0.0,0.0,0.0,0.0,0.1027433425188064,0.1121200770139694,-0.0093767391517758,0.0,6.677032070001587e-05,0.0,0.0,4.3426194190979,0.0,0.0,0.0,0.2711142599582672,4.0,0.0,1.0
833040,293.2974853515625,297.1499938964844,293.1499938964844,0.0034931432455778,-262.40399169921875,296.0619812011719,0.5449903011322021,0.050000000745058,0.0458483956754207,294.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5449903011322021,0.050000000745058,0.0482805706560611,293.3990478515625,297.1499938964844,293.1499938964844,0.0065715285018086,-359.0507507324219,299.6699523925781,0.5449903011322021,0.050000000745058,0.0356598645448684,293.16314697265625,297.1499938964844,293.1499938964844,0.0567117147147655,-1581.439208984375,304.1535339355469,0.7134501934051514,0.1068498343229293,0.1020661517977714,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.5449903011322021,0.050000000745058,0.2290222346782684,291.3275146484375,291.1499938964844,274.5539855957031,272.1611633300781,286.1474609375,294.9662780761719,291.3851013183594,1.0,0.1565675586462021,0.949918270111084,0.949918270111084,1.0,1.0,-0.5530717372894287,0.2391646206378936,0.3139071464538574,0.0806642398238182,0.0,0.0,0.0568376667797565,25.04780960083008,25.0,425.8393859863281,-3368.000244140625,33.17735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,303.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.43359375,18000.0,0.0,0.0,0.0677470490336418,0.0,0.0,0.0,0.0,1.0,0.0026192979421466,0.0,0.0,0.0,0.0,0.0,0.0,0.0893178060650825,0.1018618866801261,-0.0125440759584307,0.0,6.875464168842882e-05,0.0,0.0,3.925996780395508,0.0,0.0,0.0,0.2696466147899627,4.0,0.0,1.0
833100,293.2973327636719,297.1499938964844,293.1499938964844,0.0034581099171191,-259.09503173828125,296.0966491699219,0.5450145602226257,0.050000000745058,0.0458482168614864,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41131591796875,0.5450145602226257,0.050000000745058,0.0482803806662559,293.39910888671875,297.1499938964844,293.1499938964844,0.0064976601861417,-354.90545654296875,299.660400390625,0.5450145602226257,0.050000000745058,0.0356597229838371,293.1624755859375,297.1499938964844,293.1499938964844,0.0562398806214332,-1571.997314453125,304.1537475585937,0.713473379611969,0.1068158820271492,0.1020648255944252,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41131591796875,0.5450145602226257,0.050000000745058,0.2290213406085968,291.4214172363281,291.1499938964844,274.5375061035156,272.1517944335937,286.13983154296875,294.9649963378906,291.4440002441406,1.0,0.1565576493740081,0.9500907063484192,0.9500907063484192,1.0,1.0,-0.5530685186386108,0.2391588985919952,0.3139096200466156,0.080682598054409,0.0,0.0,0.0288853552192449,25.043231964111328,25.0,286.38427734375,-3219.674560546875,33.172733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,302.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.865234375,18000.0,0.0,0.0,0.0693695396184921,0.0,0.0,0.0,0.0,1.0,0.0031927772797644,0.0,0.0,0.0,0.0,0.0,0.0,0.0790589675307273,0.0970336869359016,-0.0179747231304645,0.0,7.040126365609467e-05,0.0,0.0,3.7213268280029297,0.0,0.0,0.0,0.2686554491519928,4.0,0.0,1.0
833160,293.29718017578125,297.1499938964844,293.1499938964844,0.0034330706112086,-256.97479248046875,296.0953369140625,0.5450232625007629,0.050000000745058,0.0458481535315513,294.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.5450232625007629,0.050000000745058,0.0482803136110305,293.3994140625,297.1499938964844,293.1499938964844,0.0064422287978231,-352.14898681640625,299.6304016113281,0.5450232625007629,0.050000000745058,0.0356596745550632,293.1620178222656,297.1499938964844,293.1499938964844,0.0560085140168666,-1567.50390625,304.1534729003906,0.7133663296699524,0.1067460104823112,0.1020145267248153,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.5450232625007629,0.050000000745058,0.2290210127830505,291.458251953125,291.1499938964844,274.5206604003906,272.1421203613281,286.1319885253906,294.9637451171875,291.4669189453125,1.0,0.1565478593111038,0.9502611756324768,0.9502611756324768,1.0,1.0,-0.5530075430870056,0.2391296774148941,0.3138778805732727,0.080687515437603,0.0,0.0,0.0044687683694064,25.041244506835938,25.0,171.5530242919922,-3103.923095703125,33.16509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,302.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.0706371963024139,0.0,0.0,0.0,0.0,1.0,0.0037734257057309,0.0,0.0,0.0,0.0,0.0,0.0,0.0713834539055824,0.0952415093779563,-0.0238580498844385,0.0,7.168777665356174e-05,0.0,0.0,3.638792037963867,0.0,0.0,0.0,0.2680513560771942,4.0,0.0,1.0
833220,293.2969665527344,297.1499938964844,293.1499938964844,0.0034119740594178,-255.5639038085937,296.072509765625,0.5450249314308167,0.050000000745058,0.0458481423556804,294.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.5450249314308167,0.050000000745058,0.0482802987098693,293.3997497558594,297.1499938964844,293.1499938964844,0.0063998848199844,-350.517333984375,299.5881042480469,0.5450249314308167,0.050000000745058,0.0356596633791923,293.1616516113281,297.1499938964844,293.1499938964844,0.0560215078294277,-1567.9989013671875,304.1528015136719,0.7131999135017395,0.1066643968224525,0.1019419953227043,293.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.5450249314308167,0.050000000745058,0.2290209531784057,291.4605712890625,291.1499938964844,274.5035095214844,272.1321105957031,286.1238708496094,294.9623107910156,291.4188842773437,1.0,0.156538113951683,0.9504316449165344,0.9504316449165344,1.0,1.0,-0.552920401096344,0.2390900999307632,0.3138303160667419,0.0806856974959373,0.0,0.0,0.0,25.040416717529297,25.0,-295.17852783203125,-678.7944946289062,33.15605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,298.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.865234375,18000.0,0.0,0.0,0.0713794156908989,0.0,0.0,0.0,0.0,1.0,0.0088944686576724,0.0,0.0,0.0,0.0,0.0,0.0,0.0062220552936196,0.0634142234921455,-0.0571921654045581,0.0,7.24410274415277e-05,0.0,0.0,2.3823680877685547,0.0,0.0,0.0,0.2628559172153473,4.0,0.0,1.0
833280,293.29547119140625,297.1499938964844,293.1499938964844,0.0034295553341507,-261.7201843261719,295.8145446777344,0.5450266599655151,0.050000000745058,0.0458481274545192,294.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5450266599655151,0.050000000745058,0.0482802875339984,293.3994140625,297.1499938964844,293.1499938964844,0.0064965849742293,-361.3709716796875,299.41180419921875,0.5450266599655151,0.050000000745058,0.0356596559286117,293.16119384765625,297.1499938964844,293.1499938964844,0.0589826889336109,-1628.45556640625,304.14678955078125,0.7130368947982788,0.1066062450408935,0.1018710285425186,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5450266599655151,0.050000000745058,0.229020893573761,291.0894470214844,291.1499938964844,274.4859924316406,272.121826171875,286.1151123046875,294.9601745605469,290.74237060546875,1.0,0.1565285474061966,0.9506021738052368,0.9506021738052368,1.0,1.0,-0.5528351068496704,0.2390518635511398,0.3137832581996918,0.0806829780340194,0.0,0.0,0.0203068405389785,25.03957176208496,25.0,-1385.541015625,-998.828125,33.14719009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,298.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.849609375,18000.0,0.0,0.0,0.0694017633795738,0.0,0.0,0.0,0.0,1.0,0.0113005470484495,0.0,0.0,0.0,0.0,0.0,0.0,0.0093808444216847,0.074690081179142,-0.0653092339634895,0.0,7.043396180961281e-05,0.0,0.0,2.773193836212158,0.0,0.0,0.0,0.264142096042633,4.0,0.0,1.0
833340,293.2912902832031,297.1499938964844,293.1499938964844,0.0035203353036195,-273.0426330566406,295.4225769042969,0.5450465083122253,0.050000000745058,0.0458479821681976,294.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.5450465083122253,0.050000000745058,0.0482801310718059,293.3970947265625,297.1499938964844,293.1499938964844,0.0066381725482642,-373.6847534179688,299.15826416015625,0.5450465083122253,0.050000000745058,0.0356595404446125,293.16015625,297.1499938964844,293.1499938964844,0.0617526806890964,-1685.1463623046875,304.1425476074219,0.713049054145813,0.1066693365573883,0.1018669828772544,293.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.5450465083122253,0.050000000745058,0.2290201634168625,290.49859619140625,291.1499938964844,274.4681701660156,272.1112365722656,286.10467529296875,294.9554138183594,290.5203857421875,1.0,0.1565201878547668,0.9507726430892944,0.9507726430892944,1.0,1.0,-0.552828848361969,0.2390471696853637,0.3137816488742828,0.0806954279541969,0.0,0.0,0.1266461014747619,25.035764694213867,25.0,-158.7957763671875,-3373.226318359375,33.14301681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,301.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17803.15234375,18000.0,0.0,0.0,0.0644145905971527,0.0,0.0,0.0,0.0,1.0,0.0048986398614943,0.0,0.0,0.0,0.0,0.0,0.0,0.0902427732944488,0.1245686784386634,-0.034325897693634,0.0,6.537261651828885e-05,0.0,0.0,4.759078979492188,0.0,0.0,0.0,0.2709425389766693,4.0,0.0,1.0
