time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833400,293.2883605957031,297.1499938964844,293.1499938964844,0.0034840460866689,-266.47119140625,295.5887145996094,0.5450963973999023,0.050000000745058,0.045847613364458,294.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.5450963973999023,0.050000000745058,0.0482797436416149,293.394775390625,297.1499938964844,293.1499938964844,0.0064977551810443,-362.360595703125,299.2256164550781,0.5450963973999023,0.050000000745058,0.0356592535972595,293.15869140625,297.1499938964844,293.1499938964844,0.0595506802201271,-1639.357421875,304.1479187011719,0.7133671045303345,0.1068290024995803,0.1019806638360023,293.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.5450963973999023,0.050000000745058,0.2290183156728744,290.78497314453125,291.1499938964844,274.45001220703125,272.1003112792969,286.09423828125,294.9504699707031,290.9740600585937,1.0,0.1565145552158355,0.950943112373352,0.950943112373352,1.0,1.0,-0.5529617667198181,0.239100843667984,0.3138608932495117,0.0807362794876098,0.0,0.0,0.125113382935524,25.02714157104492,25.0,429.3024597167969,-3663.3505859375,33.14748764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,304.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.734375,18000.0,0.0,0.0,0.0649656876921653,0.0,0.0,0.0,0.0,1.0,0.0025618302170187,0.0,0.0,0.0,0.0,0.0,0.0,0.1106623262166976,0.1227032020688057,-0.0120408749207854,0.0,6.593191938009113e-05,0.0,0.0,4.752287864685059,0.0,0.0,0.0,0.272152692079544,4.0,0.0,1.0
833460,293.2874450683594,297.1499938964844,293.1499938964844,0.0034125258680433,-257.9788513183594,295.79833984375,0.5451477766036987,0.050000000745058,0.0458472296595573,294.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5451477766036987,0.050000000745058,0.0482793413102626,293.393798828125,297.1499938964844,293.1499938964844,0.0063443351536989,-351.35406494140625,299.3189392089844,0.5451477766036987,0.050000000745058,0.0356589555740356,293.1575012207031,297.1499938964844,293.1499938964844,0.0576984547078609,-1601.3170166015625,304.1516418457031,0.713739812374115,0.1069497838616371,0.1021177992224693,293.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5451477766036987,0.050000000745058,0.2290164083242416,291.1456298828125,291.1499938964844,274.4314880371094,272.089111328125,286.0849609375,294.9476623535156,291.2577819824219,1.0,0.1565111726522445,0.9511141777038574,0.9511141777038574,1.0,1.0,-0.5531227588653564,0.2391665875911712,0.3139561712741852,0.0807822868227958,0.0,0.0,0.0884146317839622,25.01843643188477,25.0,511.1982727050781,-3543.07861328125,33.154537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,304.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5,18000.0,0.0,0.0,0.0669422671198844,0.0,0.0,0.0,0.0,1.0,0.0021659627091139,0.0,0.0,0.0,0.0,0.0,0.0,0.1013531386852264,0.110123798251152,-0.0087706577032804,0.0,6.793788634240627e-05,0.0,0.0,4.2638444900512695,0.0,0.0,0.0,0.2709032297134399,4.0,0.0,1.0
833520,293.28741455078125,297.1499938964844,293.1499938964844,0.0033631674014031,-252.8147888183593,295.8973388671875,0.5451779365539551,0.050000000745058,0.0458470061421394,294.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5451779365539551,0.050000000745058,0.0482791066169738,293.39385986328125,297.1499938964844,293.1499938964844,0.0062442044727504,-344.8888854980469,299.3479919433594,0.5451779365539551,0.050000000745058,0.0356587842106819,293.1568298339844,297.1499938964844,293.1499938964844,0.056790541857481,-1582.83837890625,304.1529541015625,0.7139476537704468,0.1069905757904052,0.1021938771009445,293.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5451779365539551,0.050000000745058,0.2290152907371521,291.336181640625,291.1499938964844,274.41265869140625,272.0775756835937,286.0761413574219,294.9461975097656,291.3848571777344,1.0,0.1565086245536804,0.9512852430343628,0.9512852430343628,1.0,1.0,-0.5532119870185852,0.2392030507326126,0.3140089511871338,0.0808117762207984,0.0,0.0,0.0561034455895423,25.013328552246094,25.0,395.4700927734375,-3366.56396484375,33.15817642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,303.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.40234375,18000.0,0.0,0.0,0.068835824728012,0.0,0.0,0.0,0.0,1.0,0.0025880469474941,0.0,0.0,0.0,0.0,0.0,0.0,0.0886301696300506,0.1008910164237022,-0.012260845862329,0.0,6.98596122674644e-05,0.0,0.0,3.886760473251343,0.0,0.0,0.0,0.2695170044898987,4.0,0.0,1.0
833580,293.2876281738281,297.1499938964844,293.1499938964844,0.0033318060450255,-249.90045166015625,295.92462158203125,0.5451875329017639,0.050000000745058,0.0458469353616237,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.5451875329017639,0.050000000745058,0.0482790321111679,293.3944091796875,297.1499938964844,293.1499938964844,0.0061783697456121,-341.1562194824219,299.3349304199219,0.5451875329017639,0.050000000745058,0.0356587283313274,293.1564636230469,297.1499938964844,293.1499938964844,0.0564012378454208,-1575.0247802734375,304.1531066894531,0.7139813303947449,0.1069739386439323,0.1022040173411369,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.5451875329017639,0.050000000745058,0.2290149480104446,291.41558837890625,291.1499938964844,274.3934936523437,272.06573486328125,286.0672912597656,294.9450378417969,291.4346923828125,1.0,0.1565060466527938,0.9514563679695128,0.9514563679695128,1.0,1.0,-0.5532234907150269,0.2392079532146453,0.3140155673027038,0.08082315325737,0.0,0.0,0.0300718192011117,25.011621475219727,25.0,261.4570007324219,-3228.781982421875,33.157657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,302.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.587890625,18000.0,0.0,0.0,0.0703926980495452,0.0,0.0,0.0,0.0,1.0,0.003155059646815,0.0,0.0,0.0,0.0,0.0,0.0,0.0791279226541519,0.0967222824692726,-0.0175943560898304,0.0,7.143964467104524e-05,0.0,0.0,3.708630084991455,0.0,0.0,0.0,0.2686120867729187,4.0,0.0,1.0
833640,293.2877502441406,297.1499938964844,293.1499938964844,0.0033085863105952,-247.9571228027344,295.9211120605469,0.5451855063438416,0.050000000745058,0.0458469502627849,294.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433898925781,0.5451855063438416,0.050000000745058,0.0482790470123291,293.39508056640625,297.1499938964844,293.1499938964844,0.0061268252320587,-338.546875,299.3035888671875,0.5451855063438416,0.050000000745058,0.0356587395071983,293.1562805175781,297.1499938964844,293.1499938964844,0.0562165975570678,-1571.41943359375,304.15289306640625,0.7139115333557129,0.1069307848811149,0.1021746471524238,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433898925781,0.5451855063438416,0.050000000745058,0.2290150225162506,291.4467468261719,291.1499938964844,274.3739929199219,272.0535888671875,286.05816650390625,294.9438171386719,291.4539794921875,1.0,0.1565031707286834,0.9516274333000184,0.9516274333000184,1.0,1.0,-0.5531884431838989,0.239194244146347,0.3139941692352295,0.0808229222893714,0.0,0.0,0.0070141707547008,25.01180648803711,25.0,153.5243377685547,-3120.15380859375,33.15450668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,302.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.416015625,18000.0,0.0,0.0,0.0716057047247886,0.0,0.0,0.0,0.0,1.0,0.0037212171591818,0.0,0.0,0.0,0.0,0.0,0.0,0.0718985646963119,0.0952202528715133,-0.0233216900378465,0.0,7.267068576766178e-05,0.0,0.0,3.63810920715332,0.0,0.0,0.0,0.2680594325065613,4.0,0.0,1.0
833700,293.2877197265625,297.1499938964844,293.1499938964844,0.003288869280368,-246.5668182373047,295.9006652832031,0.545179545879364,0.050000000745058,0.0458469949662685,294.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.545179545879364,0.050000000745058,0.0482790954411029,293.3956604003906,297.1499938964844,293.1499938964844,0.0060848523862659,-336.7562255859375,299.2621765136719,0.545179545879364,0.050000000745058,0.035658773034811,293.1560974121094,297.1499938964844,293.1499938964844,0.0562115050852298,-1571.4749755859375,304.15234375,0.7138040661811829,0.1068828180432319,0.1021307855844497,293.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.545179545879364,0.050000000745058,0.2290152311325073,291.4510498046875,291.1499938964844,274.3541564941406,272.0411376953125,286.0487060546875,294.9423522949219,291.4244384765625,1.0,0.1565000116825103,0.9517984986305236,0.9517984986305236,1.0,1.0,-0.5531362295150757,0.2391742020845413,0.3139620125293731,0.0808173045516014,0.0,0.0,0.0,25.012592315673828,25.0,-195.5645751953125,-1137.49609375,33.15030288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,299.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.169921875,18000.0,0.0,0.0,0.0723723620176315,0.0,0.0,0.0,0.0,1.0,0.008321113884449,0.0,0.0,0.0,0.0,0.0,0.0,0.0108057828620076,0.0654419586062431,-0.0546361729502677,0.0,7.34487475710921e-05,0.0,0.0,2.463829517364502,0.0,0.0,0.0,0.2631396651268005,4.0,0.0,1.0
833760,293.2865905761719,297.1499938964844,293.1499938964844,0.0032957980874925,-251.11512756347656,295.6797790527344,0.5451754927635193,0.050000000745058,0.0458470247685909,294.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5451754927635193,0.050000000745058,0.0482791252434253,293.39556884765625,297.1499938964844,293.1499938964844,0.0061495075933635,-345.1898193359375,299.10107421875,0.5451754927635193,0.050000000745058,0.0356587991118431,293.1558532714844,297.1499938964844,293.1499938964844,0.0587881989777088,-1624.04833984375,304.1471252441406,0.7137113213539124,0.1068582758307457,0.1020924896001815,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5451754927635193,0.050000000745058,0.2290153801441192,291.1432800292969,291.1499938964844,274.3340148925781,272.02838134765625,286.0384826660156,294.94024658203125,290.81353759765625,1.0,0.1564967483282089,0.9523583054542542,0.9523583054542542,1.0,1.0,-0.553090512752533,0.2391637414693832,0.3139267861843109,0.080817237496376,0.0,0.0,0.0137286707758903,25.01303672790528,25.0,-1357.15576171875,-255.56678771972656,33.146392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,298.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.42578125,18000.0,0.0,0.0,0.0707783177495002,0.0,0.0,0.0,0.0,1.0,0.0115977888926863,0.0,0.0,0.0,0.0,0.0,0.0,0.0023328927345573,0.0685228779911995,-0.0661899894475936,0.0,7.183098932728171e-05,0.0,0.0,2.549706220626831,0.0,0.0,0.0,0.2628562152385711,4.0,0.0,1.0
833820,293.2825927734375,297.1499938964844,293.1499938964844,0.0033861650153994,-262.9472961425781,295.25439453125,0.5451890230178833,0.050000000745058,0.0458469241857528,294.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.5451890230178833,0.050000000745058,0.048279020935297,293.3934326171875,297.1499938964844,293.1499938964844,0.0062962532974779,-358.6839294433594,298.8167419433594,0.5451890230178833,0.050000000745058,0.0356587208807468,293.1549987792969,297.1499938964844,293.1499938964844,0.0620175078511238,-1690.162353515625,304.1419677734375,0.7137821912765503,0.1069495677947998,0.1021168828010559,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.5451890230178833,0.050000000745058,0.2290148884057998,290.51123046875,291.1499938964844,274.3135070800781,272.01531982421875,286.02655029296875,294.9356384277344,290.49090576171875,1.0,0.1564943641424179,0.9529180526733398,0.9529180526733398,1.0,1.0,-0.5531188249588013,0.2391853630542755,0.3139334321022033,0.0808310732245445,0.0,0.0,0.1223202869296073,25.010581970214844,25.0,-243.31497192382807,-3347.272216796875,33.14676284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,301.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.166015625,18000.0,0.0,0.0,0.0656209364533424,0.0,0.0,0.0,0.0,1.0,0.005084472708404,0.0,0.0,0.0,0.0,0.0,0.0,0.087696835398674,0.1234487667679786,-0.0357519313693046,0.0,6.659691280219704e-05,0.0,0.0,4.709831714630127,0.0,0.0,0.0,0.2706988155841827,4.0,0.0,1.0
833880,293.279541015625,297.1499938964844,293.1499938964844,0.0033637091983109,-257.8422546386719,295.3930969238281,0.545234203338623,0.050000000745058,0.0458465926349163,294.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079162597656,0.545234203338623,0.050000000745058,0.0482786670327186,293.3910522460937,297.1499938964844,293.1499938964844,0.0061828293837606,-348.9266357421875,298.87225341796875,0.545234203338623,0.050000000745058,0.0356584601104259,293.1536560058594,297.1499938964844,293.1499938964844,0.0600331351161003,-1648.69873046875,304.1470642089844,0.7141655087471008,0.1071496754884719,0.1022622808814048,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079162597656,0.545234203338623,0.050000000745058,0.2290132194757461,290.7471008300781,291.1499938964844,274.29266357421875,272.0019226074219,286.0143737792969,294.9303894042969,290.9347229003906,1.0,0.1564944833517074,0.9534778594970704,0.9534778594970704,1.0,1.0,-0.5532901287078857,0.2392672300338745,0.3140228688716888,0.0808734223246574,0.0,0.0,0.1289248764514923,25.00301742553711,25.0,390.63177490234375,-3677.243896484375,33.15585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,304.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.291015625,18000.0,0.0,0.0,0.0658711567521095,0.0,0.0,0.0,0.0,1.0,0.002605058485642,0.0,0.0,0.0,0.0,0.0,0.0,0.1108391880989074,0.1232585310935974,-0.0124193411320447,0.0,6.685085099888965e-05,0.0,0.0,4.771793842315674,0.0,0.0,0.0,0.2721796631813049,4.0,0.0,1.0
833940,293.27850341796875,297.1499938964844,293.1499938964844,0.0032954725902527,-249.6087341308593,295.6112060546875,0.5452849864959717,0.050000000745058,0.0458462163805961,294.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.5452849864959717,0.050000000745058,0.048278272151947,293.3899841308594,297.1499938964844,293.1499938964844,0.0060389470309019,-338.1573791503906,298.976806640625,0.5452849864959717,0.050000000745058,0.0356581695377826,293.15252685546875,297.1499938964844,293.1499938964844,0.0581802986562252,-1610.46826171875,304.15093994140625,0.7146366238594055,0.1073235869407653,0.1024441495537757,293.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.5452849864959717,0.050000000745058,0.2290113419294357,291.11102294921875,291.1499938964844,274.2715148925781,271.9882507324219,286.0032653808594,294.9271850585937,291.2267150878906,1.0,0.1564968377351761,0.954037606716156,0.954037606716156,1.0,1.0,-0.5535048246383667,0.2393677532672882,0.3141371011734009,0.0809235647320747,0.0,0.0,0.0942900776863098,24.99468994140625,25.0,501.1245422363281,-3580.83251953125,33.1683464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.576171875,18000.0,0.0,0.0,0.0677687600255012,0.0,0.0,0.0,0.0,1.0,0.0020581695716828,0.0,0.0,0.0,0.0,0.0,0.0,0.103275291621685,0.1112307533621788,-0.0079554617404937,0.0,6.877668056404218e-05,0.0,0.0,4.309067249298096,0.0,0.0,0.0,0.2710745632648468,4.0,0.0,1.0
834000,293.2784423828125,297.1499938964844,293.1499938964844,0.003247185377404,-244.48953247070312,295.7191772460937,0.5453168153762817,0.050000000745058,0.0458459816873073,294.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.5453168153762817,0.050000000745058,0.0482780262827873,293.389892578125,297.1499938964844,293.1499938964844,0.0059430561959743,-331.7008056640625,299.0146179199219,0.5453168153762817,0.050000000745058,0.0356579832732677,293.15185546875,297.1499938964844,293.1499938964844,0.057273905724287,-1591.874755859375,304.1523742675781,0.7149645686149597,0.1074224337935447,0.1025730222463607,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.5453168153762817,0.050000000745058,0.2290101647377014,291.3090515136719,291.1499938964844,274.25,271.9742431640625,285.9926452636719,294.9253234863281,291.3601989746094,1.0,0.1565000712871551,0.9545974135398864,0.9545974135398864,1.0,1.0,-0.5536573529243469,0.2394431680440902,0.3142141699790954,0.0809586644172668,0.0,0.0,0.0630253404378891,24.98956871032715,25.0,396.3497619628906,-3409.10498046875,33.17795944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,303.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.064453125,18000.0,0.0,0.0,0.0696493312716484,0.0,0.0,0.0,0.0,1.0,0.002418546937406,0.0,0.0,0.0,0.0,0.0,0.0,0.0908611863851547,0.1016568094491958,-0.0107956249266862,0.0,7.068521517794579e-05,0.0,0.0,3.9196035861968994,0.0,0.0,0.0,0.2696901559829712,4.0,0.0,1.0
834060,293.2785949707031,297.1499938964844,293.1499938964844,0.0032166307792067,-241.6139373779297,295.7516784667969,0.545328676700592,0.050000000745058,0.0458458922803401,294.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.545328676700592,0.050000000745058,0.0482779331505298,293.3902893066406,297.1499938964844,293.1499938964844,0.0058798547834157,-327.9674377441406,299.0061340332031,0.545328676700592,0.050000000745058,0.0356579162180423,293.1515197753906,297.1499938964844,293.1499938964844,0.0569119751453399,-1584.487548828125,304.152587890625,0.7151263356208801,0.1074649766087532,0.1026385799050331,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.545328676700592,0.050000000745058,0.2290097326040268,291.39239501953125,291.1499938964844,274.2281799316406,271.9599304199219,285.9823303222656,294.9237976074219,291.4125671386719,1.0,0.1565033495426178,0.9543768167495728,0.9543768167495728,1.0,1.0,-0.5537351965904236,0.239476591348648,0.3142586052417755,0.0809639319777488,0.0,0.0,0.0381050072610378,24.987735748291016,25.0,264.9140014648437,-3273.679443359375,33.18360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,302.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.986328125,18000.0,0.0,0.0,0.0712124034762382,0.0,0.0,0.0,0.0,1.0,0.0029611580539494,0.0,0.0,0.0,0.0,0.0,0.0,0.0814637690782547,0.0971608608961105,-0.0156970899552106,0.0,7.22715412848629e-05,0.0,0.0,3.7288217544555664,0.0,0.0,0.0,0.2687645256519317,4.0,0.0,1.0
834120,293.2786560058594,297.1499938964844,293.1499938964844,0.0031946920789778,-239.75083923339844,295.7514038085937,0.5453289747238159,0.050000000745058,0.0458458885550498,294.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.5453289747238159,0.050000000745058,0.0482779294252395,293.3907470703125,297.1499938964844,293.1499938964844,0.0058311545290052,-325.3948059082031,298.9774169921875,0.5453289747238159,0.050000000745058,0.0356579162180423,293.1513366699219,297.1499938964844,293.1499938964844,0.0567659884691238,-1581.5426025390625,304.1523742675781,0.7151877284049988,0.1074815988540649,0.1026654466986656,293.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.5453289747238159,0.050000000745058,0.2290097177028656,291.42535400390625,291.1499938964844,274.2059936523437,271.9453125,285.97186279296875,294.92218017578125,291.4332580566406,1.0,0.1565063446760177,0.9541562795639038,0.9541562795639038,1.0,1.0,-0.5537674427032471,0.2394912242889404,0.3142762184143066,0.0809564664959907,0.0,0.0,0.0162799693644046,24.98777198791504,25.0,158.15573120117188,-3168.450439453125,33.18669891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,302.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.833984375,18000.0,0.0,0.0,0.0724434033036232,0.0,0.0,0.0,0.0,1.0,0.0035081654787063,0.0,0.0,0.0,0.0,0.0,0.0,0.0743650496006012,0.0955079793930053,-0.0211429316550493,0.0,7.352084503509104e-05,0.0,0.0,3.652440071105957,0.0,0.0,0.0,0.268201619386673,4.0,0.0,1.0
834180,293.2785339355469,297.1499938964844,293.1499938964844,0.0031766579486429,-238.3519897460937,295.73712158203125,0.545325517654419,0.050000000745058,0.0458459146320819,294.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.545325517654419,0.050000000745058,0.0482779555022716,293.3911437988281,297.1499938964844,293.1499938964844,0.0057894615456461,-323.3742980957031,298.9400634765625,0.545325517654419,0.050000000745058,0.0356579348444938,293.15118408203125,297.1499938964844,293.1499938964844,0.0567271783947944,-1580.7850341796875,304.1520080566406,0.7152135968208313,0.1074940264225006,0.1026784926652908,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.545325517654419,0.050000000745058,0.2290098369121551,291.43634033203125,291.1499938964844,274.1835021972656,271.9303894042969,285.9610290527344,294.9202880859375,291.4358825683594,1.0,0.1565091013908386,0.9539357423782348,0.9539357423782348,1.0,1.0,-0.5537833571434021,0.2395000755786895,0.3142832517623901,0.0809432864189148,0.0,0.0,0.0,24.988393783569336,25.0,48.70884323120117,-2658.651611328125,33.18879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,301.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.060546875,18000.0,0.0,0.0,0.0733477175235748,0.0,0.0,0.0,0.0,1.0,0.0053704851306974,0.0,0.0,0.0,0.0,0.0,0.0,0.0455119460821151,0.0833813697099685,-0.0378694236278533,0.0,7.44386125006713e-05,0.0,0.0,3.1718125343322754,0.0,0.0,0.0,0.2656302750110626,4.0,0.0,1.0
834240,293.2779846191406,297.1499938964844,293.1499938964844,0.003162661101669,-238.73741149902344,295.6550598144531,0.5453229546546936,0.050000000745058,0.0458459332585334,294.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637390136719,0.5453229546546936,0.050000000745058,0.0482779778540134,293.3912048339844,297.1499938964844,293.1499938964844,0.0057813832536339,-324.93243408203125,298.8604736328125,0.5453229546546936,0.050000000745058,0.035657949745655,293.1510009765625,297.1499938964844,293.1499938964844,0.0576962605118751,-1600.5325927734375,304.1498107910156,0.7152466177940369,0.1075180768966674,0.1026942282915115,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637390136719,0.5453229546546936,0.050000000745058,0.2290099412202835,291.34332275390625,291.1499938964844,274.1606750488281,271.9151306152344,285.9498291015625,294.9180603027344,291.1579284667969,1.0,0.1565117686986923,0.953715205192566,0.953715205192566,1.0,1.0,-0.5538023710250854,0.2395112514495849,0.3142911493778229,0.0809285119175911,0.0,0.0,0.0,24.98882484436035,25.0,-969.444580078125,-0.0,33.19100570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,298.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.369140625,18000.0,0.0,0.0,0.0731572359800338,0.0,0.0,0.0,0.0,1.0,0.0105532929301261,0.0,0.0,0.0,0.0,0.0,0.0,0.0004646600864361,0.0637687668204307,-0.0633041113615036,0.0,7.424529030686244e-05,0.0,0.0,2.3810055255889893,0.0,0.0,0.0,0.2624566555023193,4.0,0.0,1.0
834300,293.27490234375,297.1499938964844,293.1499938964844,0.0032243977766484,-249.8138122558593,295.2127990722656,0.5453298687934875,0.050000000745058,0.0458458848297596,294.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857666015625,0.5453298687934875,0.050000000745058,0.0482779219746589,293.3896179199219,297.1499938964844,293.1499938964844,0.0059293806552886,-340.63629150390625,298.5549621582031,0.5453298687934875,0.050000000745058,0.0356579087674617,293.15045166015625,297.1499938964844,293.1499938964844,0.0620379038155078,-1689.469970703125,304.1419677734375,0.7153655886650085,0.1076148897409439,0.102743461728096,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857666015625,0.5453298687934875,0.050000000745058,0.2290096879005432,290.6985778808594,291.1499938964844,274.13751220703125,271.89959716796875,285.9373779296875,294.9141540527344,290.4361572265625,1.0,0.1565148532390594,0.953494668006897,0.953494668006897,1.0,1.0,-0.5538609623908997,0.2395399659872055,0.3143210113048553,0.0809196233749389,0.0,0.0,0.082851193845272,24.9876766204834,25.0,-749.8414306640625,-3170.89892578125,33.19547653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856201171875,299.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17768.025390625,18000.0,0.0,0.0,0.0683345720171928,0.0,0.0,0.0,0.0,1.0,0.0062851789407432,0.0,0.0,0.0,0.0,0.0,0.0,0.0749720185995101,0.1185034438967704,-0.0435314252972602,0.0,6.935090641491115e-05,0.0,0.0,4.488635540008545,0.0,0.0,0.0,0.2693668007850647,4.0,0.0,1.0
834360,293.27081298828125,297.1499938964844,293.1499938964844,0.0032658432610332,-252.1272735595703,295.1259765625,0.5453662872314453,0.050000000745058,0.0458456166088581,294.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744934082031,0.5453662872314453,0.050000000745058,0.0482776388525962,293.3866577148437,297.1499938964844,293.1499938964844,0.0059211468324065,-339.1123046875,298.4725952148437,0.5453662872314453,0.050000000745058,0.035657700151205,293.1492004394531,297.1499938964844,293.1499938964844,0.0616672709584236,-1681.0982666015625,304.1442565917969,0.7157636284828186,0.1078502908349037,0.1029023006558418,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744934082031,0.5453662872314453,0.050000000745058,0.2290083318948745,290.5847473144531,291.1499938964844,274.114013671875,271.8837280273437,285.92352294921875,294.9081115722656,290.7538146972656,1.0,0.1565199196338653,0.9536643028259276,0.9536643028259276,1.0,1.0,-0.554049015045166,0.23962964117527,0.3144193589687347,0.080941654741764,0.0,0.0,0.138021245598793,24.98173141479492,25.0,197.59085083007807,-3624.2353515625,33.207698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875183105469,303.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17861.29296875,18000.0,0.0,0.0,0.0666408091783523,0.0,0.0,0.0,0.0,1.0,0.0033081076107919,0.0,0.0,0.0,0.0,0.0,0.0,0.1060706675052642,0.1252068430185318,-0.0191361773759126,0.0,6.763194687664509e-05,0.0,0.0,4.826805114746094,0.0,0.0,0.0,0.2719681859016418,4.0,0.0,1.0
834420,293.2689208984375,297.1499938964844,293.1499938964844,0.0032050381414592,-244.0376739501953,295.36553955078125,0.5454223155975342,0.050000000745058,0.0458451993763446,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234924316406,0.5454223155975342,0.050000000745058,0.0482772029936313,293.3847045898437,297.1499938964844,293.1499938964844,0.0057824803516268,-327.87066650390625,298.5973205566406,0.5454223155975342,0.050000000745058,0.0356573797762393,293.1479187011719,297.1499938964844,293.1499938964844,0.0595735274255275,-1637.4757080078125,304.1490783691406,0.7163703441619873,0.1081132665276527,0.1031455546617508,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234924316406,0.5454223155975342,0.050000000745058,0.2290062755346298,290.9688415527344,291.1499938964844,274.0901794433594,271.8675537109375,285.9104309082031,294.90350341796875,291.113037109375,1.0,0.1565276682376861,0.9538339376449584,0.9538339376449584,1.0,1.0,-0.5543370246887207,0.2397621572017669,0.3145748674869537,0.0809834599494934,0.0,0.0,0.1116087138652801,24.972715377807617,25.0,479.0168151855469,-3670.738525390625,33.22650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,304.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9140625,18000.0,0.0,0.0,0.0681423470377922,0.0,0.0,0.0,0.0,1.0,0.00201001111418,0.0,0.0,0.0,0.0,0.0,0.0,0.1088712140917778,0.1164735183119773,-0.0076023056171834,0.0,6.915581616340205e-05,0.0,0.0,4.517194747924805,0.0,0.0,0.0,0.2716985940933227,4.0,0.0,1.0
834480,293.26837158203125,297.1499938964844,293.1499938964844,0.0031515355221927,-238.04226684570312,295.51812744140625,0.5454670786857605,0.050000000745058,0.0458448715507984,294.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.5454670786857605,0.050000000745058,0.0482768565416336,293.3839111328125,297.1499938964844,293.1499938964844,0.0056776674464344,-320.2309265136719,298.6675109863281,0.5454670786857605,0.050000000745058,0.0356571227312088,293.14703369140625,297.1499938964844,293.1499938964844,0.0584037750959396,-1613.211669921875,304.1513366699219,0.7169103026390076,0.1083131805062294,0.1033657938241958,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.5454670786857605,0.050000000745058,0.2290046215057373,291.2262268066406,291.1499938964844,274.0660095214844,271.8510437011719,285.89813232421875,294.9006042480469,291.2974853515625,1.0,0.1565369665622711,0.9540035724639891,0.9540035724639891,1.0,1.0,-0.5545982718467712,0.2398844063282013,0.3147138357162475,0.0810176059603691,0.0,0.0,0.0798463150858879,24.96567916870117,25.0,434.5948486328125,-3510.81689453125,33.24463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,303.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.880859375,18000.0,0.0,0.0,0.0700552761554718,0.0,0.0,0.0,0.0,1.0,0.0020825145766139,0.0,0.0,0.0,0.0,0.0,0.0,0.0970884263515472,0.1052168607711792,-0.0081284334883093,0.0,7.109719444997609e-05,0.0,0.0,4.067165851593018,0.0,0.0,0.0,0.2703019380569458,4.0,0.0,1.0
834540,293.2682800292969,297.1499938964844,293.1499938964844,0.0031176754273474,-234.67153930664065,295.5769348144531,0.5454909205436707,0.050000000745058,0.045844692736864,294.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5454909205436707,0.050000000745058,0.0482766702771186,293.3837890625,297.1499938964844,293.1499938964844,0.0056101069785654,-315.8771057128906,298.6779479980469,0.5454909205436707,0.050000000745058,0.0356569848954677,293.14654541015625,297.1499938964844,293.1499938964844,0.0579428113996982,-1603.5968017578125,304.15191650390625,0.7172864079475403,0.1084487810730934,0.1035233810544014,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5454909205436707,0.050000000745058,0.2290037423372268,291.34405517578125,291.1499938964844,274.04150390625,271.8342590332031,285.88592529296875,294.8983764648437,291.3727111816406,1.0,0.1565467119216919,0.95417320728302,0.95417320728302,1.0,1.0,-0.5547857284545898,0.2399770617485046,0.3148086667060852,0.0810337588191032,0.0,0.0,0.0545590557157993,24.962114334106445,25.0,307.6067199707031,-3366.408203125,33.25905990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,303.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.861328125,18000.0,0.0,0.0,0.0717246606945991,0.0,0.0,0.0,0.0,1.0,0.0025550196878612,0.0,0.0,0.0,0.0,0.0,0.0,0.0869034305214881,0.0988596975803375,-0.0119562642648816,0.0,7.279140845639631e-05,0.0,0.0,3.803331136703491,0.0,0.0,0.0,0.2692068517208099,4.0,0.0,1.0
834600,293.2681579589844,297.1499938964844,293.1499938964844,0.0030955574475228,-232.69439697265625,295.5885925292969,0.5454999208450317,0.050000000745058,0.0458446256816387,294.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.5454999208450317,0.050000000745058,0.048276599496603,293.38385009765625,297.1499938964844,293.1499938964844,0.0055622751824557,-313.1463928222656,298.6581115722656,0.5454999208450317,0.050000000745058,0.0356569327414035,293.1462707519531,297.1499938964844,293.1499938964844,0.0577967278659343,-1600.474609375,304.1518249511719,0.7175402045249939,0.1085485145449638,0.1036334112286567,293.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.5454999208450317,0.050000000745058,0.2290033996105194,291.3910827636719,291.1499938964844,274.01666259765625,271.817138671875,285.8734741210937,294.89617919921875,291.40264892578125,1.0,0.1565563976764679,0.9543428421020508,0.9543428421020508,1.0,1.0,-0.5549171566963196,0.2400475442409515,0.3148696422576904,0.0810355171561241,0.0,0.0,0.0335475653409957,24.960983276367188,25.0,193.9866943359375,-3257.8125,33.27046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,302.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.78515625,18000.0,0.0,0.0,0.0730774030089378,0.0,0.0,0.0,0.0,1.0,0.0030801587272435,0.0,0.0,0.0,0.0,0.0,0.0,0.0794198811054229,0.0962630435824394,-0.0168431624770164,0.0,7.416427251882851e-05,0.0,0.0,3.689179420471192,0.0,0.0,0.0,0.2685320079326629,4.0,0.0,1.0
834660,293.26788330078125,297.1499938964844,293.1499938964844,0.0030777829233556,-231.248046875,295.5816345214844,0.5455023646354675,0.050000000745058,0.0458446107804775,294.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.5455023646354675,0.050000000745058,0.0482765808701515,293.3838806152344,297.1499938964844,293.1499938964844,0.0055206920951604,-310.98486328125,298.62628173828125,0.5455023646354675,0.050000000745058,0.0356569178402423,293.14605712890625,297.1499938964844,293.1499938964844,0.0577775575220584,-1599.962890625,304.1515197753906,0.7177385687828064,0.1086373850703239,0.1037218123674392,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.5455023646354675,0.050000000745058,0.2290033102035522,291.4095764160156,291.1499938964844,273.9914855957031,271.7997131347656,285.8607177734375,294.8937683105469,291.41314697265625,1.0,0.1565659493207931,0.9545097947120668,0.9545097947120668,1.0,1.0,-0.5550230741500854,0.2401084899902343,0.3149146139621734,0.0810292959213256,0.0,0.0,0.0142918769270181,24.960899353027344,25.0,105.76962280273438,-3168.998779296875,33.28043746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,302.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.662109375,18000.0,0.0,0.0,0.0741223916411399,0.0,0.0,0.0,0.0,1.0,0.0035923267714679,0.0,0.0,0.0,0.0,0.0,0.0,0.0733989998698234,0.095395304262638,-0.0219963062554597,0.0,7.522480154875666e-05,0.0,0.0,3.645452737808228,0.0,0.0,0.0,0.2681107819080353,4.0,0.0,1.0
834720,293.2674255371094,297.1499938964844,293.1499938964844,0.0030629367101937,-230.156005859375,295.56427001953125,0.5455037951469421,0.050000000745058,0.0458445996046066,294.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5455037951469421,0.050000000745058,0.0482765696942806,293.3837585449219,297.1499938964844,293.1499938964844,0.0054849069565534,-309.2781982421875,298.5877990722656,0.5455037951469421,0.050000000745058,0.0356569103896617,293.14581298828125,297.1499938964844,293.1499938964844,0.0578531958162784,-1601.3751220703125,304.1510925292969,0.717928946018219,0.1087305396795272,0.103807233273983,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5455037951469421,0.050000000745058,0.2290032655000686,291.41180419921875,291.1499938964844,273.96600341796875,271.7819519042969,285.8475952148437,294.89111328125,291.40679931640625,1.0,0.156575471162796,0.9546767473220824,0.9546767473220824,1.0,1.0,-0.5551255345344543,0.2401690930128097,0.314956396818161,0.0810198336839675,0.0,0.0,0.0,24.960941314697266,25.0,-6.584316253662109,-2550.4765625,33.29019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,300.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.005859375,18000.0,0.0,0.0,0.0748605951666832,0.0,0.0,0.0,0.0,1.0,0.0057750856503844,0.0,0.0,0.0,0.0,0.0,0.0,0.0403129570186138,0.0808370634913444,-0.0405241064727306,0.0,7.597398507641628e-05,0.0,0.0,3.0705432891845703,0.0,0.0,0.0,0.2652346193790436,4.0,0.0,1.0
834780,293.2664489746094,297.1499938964844,293.1499938964844,0.0030518798157572,-231.00457763671875,295.4659729003906,0.5455076694488525,0.050000000745058,0.0458445698022842,294.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170471191406,0.5455076694488525,0.050000000745058,0.0482765398919582,293.3832702636719,297.1499938964844,293.1499938964844,0.0054835178889334,-311.46270751953125,298.49664306640625,0.5455076694488525,0.050000000745058,0.03565688803792,293.1455383300781,297.1499938964844,293.1499938964844,0.0591088384389877,-1626.8919677734375,304.1485290527344,0.7181418538093567,0.108841061592102,0.1039018630981445,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170471191406,0.5455076694488525,0.050000000745058,0.2290031164884567,291.2920227050781,291.1499938964844,273.9401550292969,271.7638854980469,285.8341064453125,294.8880920410156,291.0839538574219,1.0,0.1565851271152496,0.9548436999320984,0.9548436999320984,1.0,1.0,-0.5552387833595276,0.2402353584766388,0.3150034248828888,0.0810101702809333,0.0,0.0,0.0,24.96055793762207,25.0,-1062.809326171875,-0.0,33.30059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,298.1495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.638671875,18000.0,0.0,0.0,0.0744147822260856,0.0,0.0,0.0,0.0,1.0,0.0107303401455283,0.0,0.0,0.0,0.0,0.0,0.0,0.0003631035215221,0.064213789999485,-0.0638506859540939,0.0,7.552154420409352e-05,0.0,0.0,2.3965189456939697,0.0,0.0,0.0,0.2624458968639374,4.0,0.0,1.0
834840,293.2628479003906,297.1499938964844,293.1499938964844,0.003118846565485,-242.06915283203125,295.01422119140625,0.5455223917961121,0.050000000745058,0.0458444617688655,294.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.5455223917961121,0.050000000745058,0.0482764244079589,293.38092041015625,297.1499938964844,293.1499938964844,0.0056205354630947,-326.2250366210937,298.17388916015625,0.5455223917961121,0.050000000745058,0.0356568023562431,293.14483642578125,297.1499938964844,293.1499938964844,0.063410498201847,-1715.22412109375,304.1410217285156,0.718454122543335,0.1090325936675071,0.1040366515517234,293.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.5455223917961121,0.050000000745058,0.2290025800466537,290.6395568847656,291.1499938964844,273.9140014648437,271.7455139160156,285.8192749023437,294.8832397460937,290.44012451171875,1.0,0.1565954685211181,0.9550106525421144,0.9550106525421144,1.0,1.0,-0.555399477481842,0.2403225600719452,0.3150769174098968,0.0810078531503677,0.0,0.0,0.0948100090026855,24.95837783813477,25.0,-594.1566772460938,-3236.023681640625,33.313804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,300.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.154296875,18000.0,0.0,0.0,0.0694355890154838,0.0,0.0,0.0,0.0,1.0,0.0058507681824266,0.0,0.0,0.0,0.0,0.0,0.0,0.0780208706855773,0.1188834384083747,-0.040862563997507,0.0,7.046829705359414e-05,0.0,0.0,4.513079643249512,0.0,0.0,0.0,0.2696565091609955,4.0,0.0,1.0
834900,293.2587280273437,297.1499938964844,293.1499938964844,0.0031481150072067,-242.79530334472656,294.99517822265625,0.5455670356750488,0.050000000745058,0.0458441339433193,294.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6060791015625,0.5455670356750488,0.050000000745058,0.0482760779559612,293.3774719238281,297.1499938964844,293.1499938964844,0.0055949962697923,-322.95672607421875,298.1352844238281,0.5455670356750488,0.050000000745058,0.0356565490365028,293.1435241699219,297.1499938964844,293.1499938964844,0.0626334398984909,-1698.2291259765625,304.1441955566406,0.7190427184104919,0.1093569993972778,0.1042837798595428,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6060791015625,0.5455670356750488,0.050000000745058,0.2290009409189224,290.62451171875,291.1499938964844,273.88751220703125,271.7268371582031,285.8033752441406,294.8764953613281,290.7933654785156,1.0,0.1566080749034881,0.9551776647567748,0.9551776647567748,1.0,1.0,-0.5556929111480713,0.2404661625623703,0.3152267634868622,0.0810310319066047,0.0,0.0,0.136739119887352,24.951377868652344,25.0,226.1454620361328,-3670.78369140625,33.33507537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638366699219,303.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.166015625,18000.0,0.0,0.0,0.0683155804872512,0.0,0.0,0.0,0.0,1.0,0.0030274917371571,0.0,0.0,0.0,0.0,0.0,0.0,0.1078277677297592,0.1241802647709846,-0.0163524951785802,0.0,6.933162512723356e-05,0.0,0.0,4.7933220863342285,0.0,0.0,0.0,0.2720051407814026,4.0,0.0,1.0
834960,293.2567443847656,297.1499938964844,293.1499938964844,0.0030916056130081,-235.41297912597656,295.2275695800781,0.5456281900405884,0.050000000745058,0.0458436831831932,294.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5456281900405884,0.050000000745058,0.0482756048440933,293.37506103515625,297.1499938964844,293.1499938964844,0.0054738256148993,-312.90240478515625,298.2637634277344,0.5456281900405884,0.050000000745058,0.0356561951339244,293.1421813964844,297.1499938964844,293.1499938964844,0.060770209878683,-1659.0703125,304.1485900878906,0.71980881690979,0.1096999645233154,0.1046058386564254,293.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5456281900405884,0.050000000745058,0.2289986759424209,290.98785400390625,291.1499938964844,273.86065673828125,271.70782470703125,285.7882995605469,294.8712463378906,291.11700439453125,1.0,0.156623438000679,0.955344557762146,0.955344557762146,1.0,1.0,-0.5560751557350159,0.2406476289033889,0.3154275417327881,0.0810710489749908,0.0,0.0,0.1108756884932518,24.94182777404785,25.0,455.6186828613281,-3684.662353515625,33.36238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.0698297545313835,0.0,0.0,0.0,0.0,1.0,0.0018960847519338,0.0,0.0,0.0,0.0,0.0,0.0,0.1083428710699081,0.115139290690422,-0.0067964191548526,0.0,7.086832192726433e-05,0.0,0.0,4.465163230895996,0.0,0.0,0.0,0.2715799808502197,4.0,0.0,1.0
835020,293.25592041015625,297.1499938964844,293.1499938964844,0.0030451375059783,-230.2248077392578,295.3666076660156,0.5456774234771729,0.050000000745058,0.0458433181047439,294.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.5456774234771729,0.050000000745058,0.0482752211391925,293.3736572265625,297.1499938964844,293.1499938964844,0.0053849113173782,-306.2835388183594,298.3312072753906,0.5456774234771729,0.050000000745058,0.0356559157371521,293.1412353515625,297.1499938964844,293.1499938964844,0.0598128885030746,-1638.9002685546875,304.15057373046875,0.7205056548118591,0.1099849566817283,0.1049036383628845,293.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.5456774234771729,0.050000000745058,0.2289968729019165,291.2167663574219,291.1499938964844,273.83349609375,271.6885070800781,285.7738342285156,294.8674011230469,291.27880859375,1.0,0.15664042532444,0.9555114507675172,0.9555114507675172,1.0,1.0,-0.5564291477203369,0.2408182919025421,0.3156108558177948,0.0811029523611068,0.0,0.0,0.0826674252748489,24.93435287475586,25.0,400.6844482421875,-3535.16748046875,33.38898086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,303.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.927734375,18000.0,0.0,0.0,0.0716538876295089,0.0,0.0,0.0,0.0,1.0,0.0019690927583724,0.0,0.0,0.0,0.0,0.0,0.0,0.0974735021591186,0.1047729402780532,-0.0072994362562894,0.0,7.271958747878671e-05,0.0,0.0,4.049825191497803,0.0,0.0,0.0,0.2702733874320984,4.0,0.0,1.0
835080,293.25543212890625,297.1499938964844,293.1499938964844,0.0030162886250764,-227.35519409179688,295.4194030761719,0.5457075238227844,0.050000000745058,0.0458430983126163,294.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.5457075238227844,0.050000000745058,0.0482749864459037,293.372802734375,297.1499938964844,293.1499938964844,0.005327243823558,-302.4997863769531,298.3413391113281,0.5457075238227844,0.050000000745058,0.035655740648508,293.1406555175781,297.1499938964844,293.1499938964844,0.0594970062375068,-1632.0299072265625,304.1510314941406,0.7210597395896912,0.1102147698402404,0.105145938694477,293.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.5457075238227844,0.050000000745058,0.2289957553148269,291.3192443847656,291.1499938964844,273.8059997558594,271.6688842773437,285.7593994140625,294.8641052246094,291.3441467285156,1.0,0.1566580682992935,0.9556783437728882,0.9556783437728882,1.0,1.0,-0.5567178726196289,0.2409629076719284,0.3157549798488617,0.0811185985803604,0.0,0.0,0.0606247633695602,24.930072784423828,25.0,280.98760986328125,-3406.361328125,33.41240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,303.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9375,18000.0,0.0,0.0,0.073247916996479,0.0,0.0,0.0,0.0,1.0,0.0023953195195645,0.0,0.0,0.0,0.0,0.0,0.0,0.0884124934673309,0.0989975780248642,-0.0105850873515009,0.0,7.433732389472425e-05,0.0,0.0,3.809957981109619,0.0,0.0,0.0,0.2692742645740509,4.0,0.0,1.0
835140,293.2549133300781,297.1499938964844,293.1499938964844,0.0029975187499076,-225.66900634765625,295.4309387207031,0.5457245111465454,0.050000000745058,0.0458429716527462,294.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.5457245111465454,0.050000000745058,0.0482748560607433,293.3721008300781,297.1499938964844,293.1499938964844,0.0052853939123451,-300.0563659667969,298.3238830566406,0.5457245111465454,0.050000000745058,0.0356556437909603,293.1402282714844,297.1499938964844,293.1499938964844,0.0594548024237155,-1630.8250732421875,304.1509094238281,0.721513032913208,0.1104159355163574,0.1053485944867134,293.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.5457245111465454,0.050000000745058,0.2289951294660568,291.3606262207031,291.1499938964844,273.7781677246094,271.6489562988281,285.7447204589844,294.8607482910156,291.3709411621094,1.0,0.1566759198904037,0.9558452367782592,0.9558452367782592,1.0,1.0,-0.5569599270820618,0.2410892099142074,0.3158707022666931,0.0811218470335006,0.0,0.0,0.0422497130930423,24.927949905395508,25.0,177.21922302246094,-3310.596923828125,33.433441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,302.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.93359375,18000.0,0.0,0.0,0.0745523497462272,0.0,0.0,0.0,0.0,1.0,0.0028752561192959,0.0,0.0,0.0,0.0,0.0,0.0,0.0817288756370544,0.0965916216373443,-0.0148627432063221,0.0,7.566116255475208e-05,0.0,0.0,3.7043821811676025,0.0,0.0,0.0,0.2686572968959808,4.0,0.0,1.0
