time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835200,293.2542419433594,297.1499938964844,293.1499938964844,0.0029827922116965,-224.45944213867188,295.4262390136719,0.5457358360290527,0.050000000745058,0.0458428896963596,294.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755187988281,0.5457358360290527,0.050000000745058,0.0482747666537761,293.37139892578125,297.1499938964844,293.1499938964844,0.0052496497519314,-298.14031982421875,298.2955627441406,0.5457358360290527,0.050000000745058,0.0356555804610252,293.1398620605469,297.1499938964844,293.1499938964844,0.0595260113477706,-1631.96044921875,304.1506042480469,0.7219236493110657,0.1106101796030998,0.1055347323417663,293.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755187988281,0.5457358360290527,0.050000000745058,0.2289947122335434,291.3773193359375,291.1499938964844,273.75,271.6286926269531,285.7297058105469,294.85723876953125,291.38067626953125,1.0,0.1566939502954483,0.9560121893882751,0.9560121893882751,1.0,1.0,-0.5571825504302979,0.2412085235118866,0.3159739971160888,0.081118531525135,0.0,0.0,0.0253323651850223,24.92675018310547,25.0,96.86517333984376,-3232.30078125,33.45351028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271179199219,302.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.841796875,18000.0,0.0,0.0,0.0755762755870819,0.0,0.0,0.0,0.0,1.0,0.0033473512157797,0.0,0.0,0.0,0.0,0.0,0.0,0.0762728974223136,0.0957713648676872,-0.0194984711706638,0.0,7.670031482120976e-05,0.0,0.0,3.6633105278015137,0.0,0.0,0.0,0.2682696580886841,4.0,0.0,1.0
835260,293.2533874511719,297.1499938964844,293.1499938964844,0.0029706745408475,-223.558822631836,295.412353515625,0.5457465052604675,0.050000000745058,0.045842807739973,294.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.5457465052604675,0.050000000745058,0.0482746846973896,293.3705444335937,297.1499938964844,293.1499938964844,0.0052184779196977,-296.597412109375,298.2611389160156,0.5457465052604675,0.050000000745058,0.0356555171310901,293.1394958496094,297.1499938964844,293.1499938964844,0.059682086110115,-1634.822998046875,304.15020751953125,0.7223324775695801,0.110810711979866,0.1057208478450775,293.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.5457465052604675,0.050000000745058,0.2289943248033523,291.37969970703125,291.1499938964844,273.7216796875,271.6082458496094,285.7144775390625,294.853515625,291.37725830078125,1.0,0.1567122042179107,0.9561763405799866,0.9561763405799866,1.0,1.0,-0.5574051141738892,0.2413282543420791,0.3160769045352936,0.0811142027378082,0.0,0.0,0.0097133554518222,24.925655364990234,25.0,33.13834762573242,-3163.41162109375,33.473690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,301.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.0763243809342384,0.0,0.0,0.0,0.0,1.0,0.0037960733752697,0.0,0.0,0.0,0.0,0.0,0.0,0.0715499371290206,0.09562249481678,-0.0240725632756948,0.0,7.745953917037696e-05,0.0,0.0,3.650252103805542,0.0,0.0,0.0,0.2680087983608246,4.0,0.0,1.0
835320,293.2523193359375,297.1499938964844,293.1499938964844,0.0029602251015603,-222.9368133544922,295.38873291015625,0.5457593202590942,0.050000000745058,0.0458427146077156,294.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5457593202590942,0.050000000745058,0.0482745841145515,293.3695373535156,297.1499938964844,293.1499938964844,0.0051914192736148,-295.4590148925781,298.22027587890625,0.5457593202590942,0.050000000745058,0.0356554463505744,293.1390686035156,297.1499938964844,293.1499938964844,0.0599611550569534,-1640.1845703125,304.149658203125,0.7227625250816345,0.1110250279307365,0.1059164181351661,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5457593202590942,0.050000000745058,0.2289938479661941,291.3668212890625,291.1499938964844,273.6933288574219,271.5877990722656,285.6991271972656,294.8495788574219,291.34637451171875,1.0,0.1567308455705642,0.9563405513763428,0.9563405513763428,1.0,1.0,-0.557638943195343,0.2414523810148239,0.3161865472793579,0.0811127871274948,0.0,0.0,0.0,24.92423820495605,25.0,-153.32977294921875,-2022.50390625,33.49463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,299.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.111328125,18000.0,0.0,0.0,0.0767635181546211,0.0,0.0,0.0,0.0,1.0,0.007181080058217,0.0,0.0,0.0,0.0,0.0,0.0,0.0240089036524295,0.0728723928332328,-0.0488634929060936,0.0,7.790521340211853e-05,0.0,0.0,2.7542006969451904,0.0,0.0,0.0,0.2641063034534454,4.0,0.0,1.0
835380,293.2504577636719,297.1499938964844,293.1499938964844,0.0029583342839032,-225.5048217773437,295.223876953125,0.5457763671875,0.050000000745058,0.0458425879478454,294.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457763671875,0.050000000745058,0.0482744537293911,293.3679504394531,297.1499938964844,293.1499938964844,0.0052149547263979,-300.2378845214844,298.0833435058594,0.5457763671875,0.050000000745058,0.0356553457677364,293.1385498046875,297.1499938964844,293.1499938964844,0.0621392130851745,-1684.6904296875,304.1456604003906,0.7232331037521362,0.1112672686576843,0.1061295643448829,293.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457763671875,0.050000000745058,0.228993222117424,291.1448974609375,291.1499938964844,273.6650085449219,271.5673522949219,285.6834716796875,294.8451538085937,290.86279296875,1.0,0.1567500680685043,0.956504762172699,0.956504762172699,1.0,1.0,-0.5578935146331787,0.2415849417448043,0.3163085877895355,0.0811162739992141,0.0,0.0,0.0160256642848253,24.92216682434082,25.0,-1280.6815185546875,-1184.6866455078125,33.5169563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,297.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.80078125,18000.0,0.0,0.0,0.0754902586340904,0.0,0.0,0.0,0.0,1.0,0.0104766795411705,0.0,0.0,0.0,0.0,0.0,0.0,0.011166182346642,0.0740666389465332,-0.062900461256504,0.0,7.661301060579717e-05,0.0,0.0,2.755645513534546,0.0,0.0,0.0,0.2641956508159637,4.0,0.0,1.0
835440,293.24591064453125,297.1499938964844,293.1499938964844,0.0030383509583771,-235.9116668701172,294.81768798828125,0.5458083152770996,0.050000000745058,0.0458423532545566,294.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.5458083152770996,0.050000000745058,0.0482742041349411,293.36444091796875,297.1499938964844,293.1499938964844,0.0053285676985979,-311.6967163085937,297.78125,0.5458083152770996,0.050000000745058,0.0356551632285118,293.1375427246094,297.1499938964844,293.1499938964844,0.0655288398265838,-1754.4337158203125,304.14044189453125,0.7238366007804871,0.1116091981530189,0.1063989475369453,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.5458083152770996,0.050000000745058,0.2289920449256897,290.5613708496094,291.1499938964844,273.6366577148437,271.5468444824219,285.6666259765625,294.8386535644531,290.5335388183594,1.0,0.1567705869674682,0.9566689729690552,0.9566689729690552,1.0,1.0,-0.558214545249939,0.2417450547218322,0.3164695203304291,0.0811340510845184,0.0,0.0,0.1158199906349182,24.9177303314209,25.0,-266.4659729003906,-3392.565185546875,33.54338455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4561462402344,301.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.57421875,18000.0,0.0,0.0,0.0708449631929397,0.0,0.0,0.0,0.0,1.0,0.0048349443823099,0.0,0.0,0.0,0.0,0.0,0.0,0.086665853857994,0.120467834174633,-0.0338019840419292,0.0,7.189863390522078e-05,0.0,0.0,4.597222328186035,0.0,0.0,0.0,0.2704368233680725,4.0,0.0,1.0
835500,293.2421875,297.1499938964844,293.1499938964844,0.0030325609259307,-232.96414184570312,294.9381103515625,0.545867919921875,0.050000000745058,0.0458419136703014,294.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.545867919921875,0.050000000745058,0.0482737459242343,293.3607788085937,297.1499938964844,293.1499938964844,0.0052639027126133,-305.1308288574219,297.8399963378906,0.545867919921875,0.050000000745058,0.0356548242270946,293.1361083984375,297.1499938964844,293.1499938964844,0.0640865117311477,-1723.3048095703125,304.14483642578125,0.7246932983398438,0.1120515540242195,0.1067760065197944,293.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7144775390625,0.545867919921875,0.050000000745058,0.2289898544549942,290.7465515136719,291.1499938964844,273.6083374023437,271.5263671875,285.6496276855469,294.8315124511719,290.89971923828125,1.0,0.1567938029766082,0.9568331837654114,0.9568331837654114,1.0,1.0,-0.5586628913879395,0.2419579476118087,0.3167049586772918,0.0811793059110641,0.0,0.0,0.1271207332611084,24.90892791748047,25.0,288.91278076171875,-3713.180419921875,33.57783889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,303.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.771484375,18000.0,0.0,0.0,0.0708284750580787,0.0,0.0,0.0,0.0,1.0,0.0025831288658082,0.0,0.0,0.0,0.0,0.0,0.0,0.1087276190519332,0.1209445893764495,-0.0122169703245162,0.0,7.188189920270815e-05,0.0,0.0,4.677297592163086,0.0,0.0,0.0,0.2718731760978699,4.0,0.0,1.0
835560,293.2402648925781,297.1499938964844,293.1499938964844,0.0029839039780199,-226.9288024902344,295.1343994140625,0.5459334850311279,0.050000000745058,0.0458414331078529,294.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132751464844,0.5459334850311279,0.050000000745058,0.0482732355594635,293.3583068847656,297.1499938964844,293.1499938964844,0.0051671210676431,-297.1605834960937,297.9519348144531,0.5459334850311279,0.050000000745058,0.0356544479727745,293.1347961425781,297.1499938964844,293.1499938964844,0.0627273917198181,-1694.2586669921875,304.1482238769531,0.7256338596343994,0.112479992210865,0.1071918755769729,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132751464844,0.5459334850311279,0.050000000745058,0.228987455368042,291.0478820800781,291.1499938964844,273.5799865722656,271.505859375,285.6337280273437,294.8261108398437,291.1435852050781,1.0,0.1568195670843124,0.9569964408874512,0.9569964408874512,1.0,1.0,-0.5591574907302856,0.2421896755695343,0.3169677853584289,0.0812352672219276,0.0,0.0,0.1031184121966362,24.89934539794922,25.0,401.96685791015625,-3659.078857421875,33.61599349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,304.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.890625,18000.0,0.0,0.0,0.0723549723625183,0.0,0.0,0.0,0.0,1.0,0.0018937482964247,0.0,0.0,0.0,0.0,0.0,0.0,0.1046406477689743,0.1114178895950317,-0.0067772399634122,0.0,7.343109609792009e-05,0.0,0.0,4.315741539001465,0.0,0.0,0.0,0.2711215019226074,4.0,0.0,1.0
835620,293.2391967773437,297.1499938964844,293.1499938964844,0.0029494203627109,-223.1626739501953,295.2360534667969,0.545983612537384,0.050000000745058,0.0458410643041133,294.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.545983612537384,0.050000000745058,0.0482728481292724,293.356689453125,297.1499938964844,293.1499938964844,0.0051004705019295,-292.2533569335937,297.9989929199219,0.545983612537384,0.050000000745058,0.0356541611254215,293.1339111328125,297.1499938964844,293.1499938964844,0.0621682181954383,-1682.012939453125,304.1495361328125,0.7264748811721802,0.1128503009676933,0.1075695008039474,293.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.545983612537384,0.050000000745058,0.2289856076240539,291.2139892578125,291.1499938964844,273.5516662597656,271.4853210449219,285.618408203125,294.82183837890625,291.25689697265625,1.0,0.1568467020988464,0.957159698009491,0.957159698009491,1.0,1.0,-0.559607207775116,0.24240243434906,0.3172047734260559,0.0812824070453643,0.0,0.0,0.0815460383892059,24.89244270324707,25.0,327.1612548828125,-3533.901123046875,33.652435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,303.5885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.876953125,18000.0,0.0,0.0,0.0739854797720909,0.0,0.0,0.0,0.0,1.0,0.0020013218745589,0.0,0.0,0.0,0.0,0.0,0.0,0.0957863852381706,0.1033107340335846,-0.0075243483297526,0.0,7.508585986215621e-05,0.0,0.0,3.988764524459839,0.0,0.0,0.0,0.270035982131958,4.0,0.0,1.0
835680,293.23834228515625,297.1499938964844,293.1499938964844,0.0029285841155797,-221.1168975830078,295.27227783203125,0.5460165143013,0.050000000745058,0.0458408221602439,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5460165143013,0.050000000745058,0.0482725948095321,293.35546875,297.1499938964844,293.1499938964844,0.0050557986833155,-289.3560791015625,298.000732421875,0.5460165143013,0.050000000745058,0.0356539748609066,293.13330078125,297.1499938964844,293.1499938964844,0.0620742663741111,-1679.48583984375,304.1497802734375,0.727191150188446,0.1131751611828804,0.1078970730304718,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5460165143013,0.050000000745058,0.2289844006299972,291.2853698730469,291.1499938964844,273.5233459472656,271.4647827148437,285.6023864746094,294.81671142578125,291.3031311035156,1.0,0.1568744480609893,0.9573229551315308,0.9573229551315308,1.0,1.0,-0.559998095035553,0.2425904870033264,0.3174075782299042,0.081317514181137,0.0,0.0,0.0650297999382019,24.8884334564209,25.0,225.2965545654297,-3437.0478515625,33.68602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,303.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.669921875,18000.0,0.0,0.0,0.0754095613956451,0.0,0.0,0.0,0.0,1.0,0.0023356729652732,0.0,0.0,0.0,0.0,0.0,0.0,0.0889715030789375,0.0990580320358276,-0.0100865270942449,0.0,7.653111242689192e-05,0.0,0.0,3.8111958503723145,0.0,0.0,0.0,0.2692664563655853,4.0,0.0,1.0
835740,293.2374572753906,297.1499938964844,293.1499938964844,0.0029145707376301,-219.85877990722656,295.280517578125,0.5460386872291565,0.050000000745058,0.0458406582474708,294.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.5460386872291565,0.050000000745058,0.0482724234461784,293.3543701171875,297.1499938964844,293.1499938964844,0.0050213709473609,-287.333984375,297.9830322265625,0.5460386872291565,0.050000000745058,0.0356538482010364,293.1328430175781,297.1499938964844,293.1499938964844,0.0621600821614265,-1680.7213134765625,304.149658203125,0.7278277277946472,0.1134764850139617,0.1081925109028816,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.5460386872291565,0.050000000745058,0.2289835959672927,291.3158569335937,291.1499938964844,273.4949951171875,271.4442138671875,285.5739440917969,294.7911071777344,291.32373046875,1.0,0.1569024920463562,0.9574862122535706,0.9574862122535706,1.0,1.0,-0.5603511333465576,0.2427626252174377,0.3175884783267975,0.0813449919223785,0.0,0.0,0.050791785120964,24.88623046875,25.0,140.4269256591797,-3366.615478515625,33.717742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,302.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.23828125,18000.0,0.0,0.0,0.0765954852104187,0.0,0.0,0.0,0.0,1.0,0.0027200214099138,0.0,0.0,0.0,0.0,0.0,0.0,0.0837983787059784,0.0972121208906173,-0.0134137421846389,0.0,7.77346795075573e-05,0.0,0.0,3.72992753982544,0.0,0.0,0.0,0.2687835097312927,4.0,0.0,1.0
835800,293.23651123046875,297.1499938964844,293.1499938964844,0.002903280314058,-218.936752319336,295.2765808105469,0.5460554361343384,0.050000000745058,0.045840535312891,294.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.5460554361343384,0.050000000745058,0.0482722930610179,293.35333251953125,297.1499938964844,293.1499938964844,0.0049910736270248,-285.6903076171875,297.956787109375,0.5460554361343384,0.050000000745058,0.0356537513434886,293.1324462890625,297.1499938964844,293.1499938964844,0.0623332522809505,-1683.7838134765625,304.1494140625,0.7284244894981384,0.1137675791978836,0.1084721535444259,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.5460554361343384,0.050000000745058,0.2289829701185226,291.32818603515625,291.1499938964844,273.4666748046875,271.42364501953125,285.5440673828125,294.76141357421875,291.3300170898437,1.0,0.1569307297468185,0.9576494693756104,0.9576494693756104,1.0,1.0,-0.5606855154037476,0.2429268360137939,0.317758709192276,0.081368938088417,0.0,0.0,0.0376052595674991,24.88493156433105,25.0,72.89057159423828,-3308.21337890625,33.748558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83758544921875,302.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78125,18000.0,0.0,0.0,0.0775487422943115,0.0,0.0,0.0,0.0,1.0,0.0031089219264686,0.0,0.0,0.0,0.0,0.0,0.0,0.0794076025485992,0.0965203419327735,-0.0171127412468194,0.0,7.870211993576959e-05,0.0,0.0,3.695619821548462,0.0,0.0,0.0,0.2684691846370697,4.0,0.0,1.0
835860,293.2354736328125,297.1499938964844,293.1499938964844,0.0028940222691744,-218.26934814453125,295.2640686035156,0.5460700988769531,0.050000000745058,0.0458404272794723,294.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.5460700988769531,0.050000000745058,0.0482721775770187,293.35223388671875,297.1499938964844,293.1499938964844,0.0049643265083432,-284.35760498046875,297.924560546875,0.5460700988769531,0.050000000745058,0.0356536656618118,293.1321105957031,297.1499938964844,293.1499938964844,0.0625813379883766,-1688.3988037109375,304.1490783691406,0.7290067672729492,0.1140573173761367,0.1087463870644569,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.5460700988769531,0.050000000745058,0.2289824336767196,291.3275146484375,291.1499938964844,273.4383239746094,271.4030456542969,285.5143127441406,294.7318115234375,291.3240966796875,1.0,0.1569591462612152,0.9578102827072144,0.9578102827072144,1.0,1.0,-0.5610136389732361,0.2430881857872009,0.3179254233837127,0.0813919007778167,0.0,0.0,0.0257729589939117,24.88399124145508,25.0,18.361160278320312,-3257.4033203125,33.77912521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,302.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.0782676339149475,0.0,0.0,0.0,0.0,1.0,0.0034770311322063,0.0,0.0,0.0,0.0,0.0,0.0,0.0755961313843727,0.0964084565639495,-0.0208123289048671,0.0,7.943169475765899e-05,0.0,0.0,3.685312032699585,0.0,0.0,0.0,0.2682585418224334,4.0,0.0,1.0
835920,293.2343444824219,297.1499938964844,293.1499938964844,0.0028864953201264,-217.8223419189453,295.2440185546875,0.5460848808288574,0.050000000745058,0.0458403192460536,294.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.5460848808288574,0.050000000745058,0.0482720620930194,293.35107421875,297.1499938964844,293.1499938964844,0.0049404734745621,-283.2878723144531,297.8871154785156,0.5460848808288574,0.050000000745058,0.0356535799801349,293.1317749023437,297.1499938964844,293.1499938964844,0.062902383506298,-1694.5155029296875,304.1486511230469,0.7295913696289062,0.1143519580364227,0.1090222746133804,293.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.5460848808288574,0.050000000745058,0.2289818823337555,291.3153991699219,291.1499938964844,273.4100036621094,271.3824157714844,285.48486328125,294.7027282714844,291.3072509765625,1.0,0.1569877713918686,0.9579710960388184,0.9579710960388184,1.0,1.0,-0.5613436698913574,0.2432501912117004,0.3180935084819793,0.0814156904816627,0.0,0.0,0.0159003995358943,24.883060455322266,25.0,-25.713871002197266,-3214.240478515625,33.80990982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8430480957031,301.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.365234375,18000.0,0.0,0.0,0.0787619799375534,0.0,0.0,0.0,0.0,1.0,0.0038069665897637,0.0,0.0,0.0,0.0,0.0,0.0,0.0724333822727203,0.0966167002916336,-0.0241833142936229,0.0,7.993340113898739e-05,0.0,0.0,3.688624382019043,0.0,0.0,0.0,0.2681206464767456,4.0,0.0,1.0
835980,293.2330627441406,297.1499938964844,293.1499938964844,0.00288065825589,-217.5792236328125,295.21759033203125,0.5461011528968811,0.050000000745058,0.0458402000367641,294.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.5461011528968811,0.050000000745058,0.0482719391584396,293.34979248046875,297.1499938964844,293.1499938964844,0.004919365979731,-282.4562683105469,297.84521484375,0.5461011528968811,0.050000000745058,0.0356534868478775,293.13140869140625,297.1499938964844,293.1499938964844,0.0632910430431366,-1702.017578125,304.148193359375,0.7301906943321228,0.1146562024950981,0.1093050837516784,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.5461011528968811,0.050000000745058,0.2289812862873077,291.2932434082031,291.1499938964844,273.38165283203125,271.36181640625,285.455810546875,294.6742858886719,291.2812194824219,1.0,0.157016709446907,0.9581318497657776,0.9581318497657776,1.0,1.0,-0.5616819262504578,0.243415430188179,0.3182665109634399,0.0814415961503982,0.0,0.0,0.0085208844393491,24.88190460205078,25.0,-62.710208892822266,-3136.46630859375,33.841285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,301.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.24609375,18000.0,0.0,0.0,0.079048290848732,0.0,0.0,0.0,0.0,1.0,0.0042290347628295,0.0,0.0,0.0,0.0,0.0,0.0,0.067366249859333,0.0957695469260215,-0.0284032952040433,0.0,8.022396650630981e-05,0.0,0.0,3.651991367340088,0.0,0.0,0.0,0.2677707374095917,4.0,0.0,1.0
836040,293.2315979003906,297.1499938964844,293.1499938964844,0.0028760368004441,-217.6173858642578,295.1797790527344,0.5461199283599854,0.050000000745058,0.0458400622010231,294.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5461199283599854,0.050000000745058,0.0482717938721179,293.3483581542969,297.1499938964844,293.1499938964844,0.0049023176543414,-282.07720947265625,297.7953491210937,0.5461199283599854,0.050000000745058,0.0356533825397491,293.1309814453125,297.1499938964844,293.1499938964844,0.0638379529118537,-1712.795166015625,304.14752197265625,0.7308133244514465,0.1149736568331718,0.1095985099673271,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5461199283599854,0.050000000745058,0.2289806008338928,291.2538452148437,291.1499938964844,273.35333251953125,271.3411560058594,285.4272155761719,294.6466369628906,291.2197265625,1.0,0.1570460647344589,0.9582926630973816,0.9582926630973816,1.0,1.0,-0.5620328187942505,0.2435857504606247,0.3184470534324646,0.0814705491065979,0.0,0.0,0.0053283176384866,24.88037872314453,25.0,-200.90728759765625,-2693.021240234375,33.87354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,299.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08984375,18000.0,0.0,0.0,0.0790409296751022,0.0,0.0,0.0,0.0,1.0,0.006046806462109,0.0,0.0,0.0,0.0,0.0,0.0,0.0441533736884593,0.0863368883728981,-0.042183518409729,0.0,8.021650137379766e-05,0.0,0.0,3.270588159561157,0.0,0.0,0.0,0.2660761773586273,4.0,0.0,1.0
836100,293.22967529296875,297.1499938964844,293.1499938964844,0.0028801129665225,-219.0799865722656,295.0848999023437,0.5461423993110657,0.050000000745058,0.0458398945629596,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5461423993110657,0.050000000745058,0.0482716187834739,293.3465881347656,297.1499938964844,293.1499938964844,0.0049042170867323,-283.6727905273437,297.7048645019531,0.5461423993110657,0.050000000745058,0.0356532521545887,293.1304626464844,297.1499938964844,293.1499938964844,0.065001830458641,-1736.3980712890625,304.1458435058594,0.7314711809158325,0.1153131872415542,0.1099077612161636,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5461423993110657,0.050000000745058,0.2289797663688659,291.13043212890625,291.1499938964844,273.32501220703125,271.32049560546875,285.3996276855469,294.62060546875,291.05841064453125,1.0,0.1570760011672973,0.9584534168243408,0.9584534168243408,1.0,1.0,-0.5624023675918579,0.2437637150287628,0.3186386525630951,0.0815038010478019,0.0,0.0,0.018386298790574,24.878284454345703,25.0,-302.8854675292969,-3042.638671875,33.907073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,298.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.42578125,18000.0,0.0,0.0,0.078209213912487,0.0,0.0,0.0,0.0,1.0,0.005573411937803,0.0,0.0,0.0,0.0,0.0,0.0,0.0618205815553665,0.1009111776947975,-0.039090596139431,0.0,7.937241025501862e-05,0.0,0.0,3.822973966598511,0.0,0.0,0.0,0.2679916322231293,4.0,0.0,1.0
836160,293.227294921875,297.1499938964844,293.1499938964844,0.0028930527623742,-220.611083984375,295.0078430175781,0.5461718440055847,0.050000000745058,0.0458396784961223,294.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.5461718440055847,0.050000000745058,0.0482713915407657,293.3443298339844,297.1499938964844,293.1499938964844,0.00490403175354,-284.378173828125,297.62701416015625,0.5461718440055847,0.050000000745058,0.0356530845165252,293.1298217773437,297.1499938964844,293.1499938964844,0.0657285377383232,-1750.8150634765625,304.14532470703125,0.7321937084197998,0.1156896874308586,0.1102455481886863,293.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.5461718440055847,0.050000000745058,0.22897869348526,291.0304870605469,291.1499938964844,273.2966613769531,271.2998352050781,285.37384033203125,294.59765625,291.03594970703125,1.0,0.1571068167686462,0.9586136937141418,0.9586136937141418,1.0,1.0,-0.5628056526184082,0.2439559400081634,0.3188497424125671,0.081543780863285,0.0,0.0,0.0373274721205234,24.87510108947754,25.0,-89.6600112915039,-3255.6171875,33.94283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,301.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.314453125,18000.0,0.0,0.0,0.0774521380662918,0.0,0.0,0.0,0.0,1.0,0.0045377872884273,0.0,0.0,0.0,0.0,0.0,0.0,0.0746962577104568,0.1059863567352294,-0.0312900952994823,0.0,7.860407640691847e-05,0.0,0.0,4.044617652893066,0.0,0.0,0.0,0.2689268290996551,4.0,0.0,1.0
836220,293.2251892089844,297.1499938964844,293.1499938964844,0.0028853227850049,-219.66452026367188,295.0243225097656,0.5462082028388977,0.050000000745058,0.0458394140005111,294.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5462082028388977,0.050000000745058,0.048271108418703,293.3421325683594,297.1499938964844,293.1499938964844,0.0048739118501544,-282.3446044921875,297.61639404296875,0.5462082028388977,0.050000000745058,0.0356528759002685,293.12908935546875,297.1499938964844,293.1499938964844,0.0657648667693138,-1750.802978515625,304.1460876464844,0.7329855561256409,0.1160905584692955,0.1106143370270729,293.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5462082028388977,0.050000000745058,0.2289773672819137,291.0653076171875,291.1499938964844,273.2683410644531,271.27911376953125,285.3475036621094,294.5741271972656,291.0835266113281,1.0,0.1571388244628906,0.958773910999298,0.958773910999298,1.0,1.0,-0.5632457137107849,0.2441642880439758,0.3190814554691314,0.0815897211432457,0.0,0.0,0.0397320613265037,24.87084579467773,25.0,-3.7391645908355713,-3301.112548828125,33.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,301.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.775390625,18000.0,0.0,0.0,0.0774587020277977,0.0,0.0,0.0,0.0,1.0,0.0040998463518917,0.0,0.0,0.0,0.0,0.0,0.0,0.0776426643133163,0.1048071160912513,-0.0271644480526447,0.0,7.861073390813544e-05,0.0,0.0,4.009580612182617,0.0,0.0,0.0,0.2690902948379516,4.0,0.0,1.0
836280,293.2233581542969,297.1499938964844,293.1499938964844,0.0028746237512677,-218.65481567382807,295.037353515625,0.5462454557418823,0.050000000745058,0.045839138329029,294.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5462454557418823,0.050000000745058,0.0482708215713501,293.3401184082031,297.1499938964844,293.1499938964844,0.0048438487574458,-280.5184936523437,297.60357666015625,0.5462454557418823,0.050000000745058,0.0356526635587215,293.1283874511719,297.1499938964844,293.1499938964844,0.065931349992752,-1753.519775390625,304.146484375,0.7338011264801025,0.1164936870336532,0.1109948232769966,293.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5462454557418823,0.050000000745058,0.2289759963750839,291.0956420898437,291.1499938964844,273.239990234375,271.2584228515625,285.3196716308594,294.54803466796875,291.1017761230469,1.0,0.1571719348430633,0.9589341282844543,0.9589341282844543,1.0,1.0,-0.5636997818946838,0.2443796247243881,0.3193201720714569,0.0816360861063003,0.0,0.0,0.0401645340025424,24.866493225097656,25.0,11.27761936187744,-3305.306640625,34.020729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,302.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.0777241960167884,0.0,0.0,0.0,0.0,1.0,0.0038895539473742,0.0,0.0,0.0,0.0,0.0,0.0,0.0779752358794212,0.1030345484614372,-0.0250593200325965,0.0,7.88801844464615e-05,0.0,0.0,3.944019317626953,0.0,0.0,0.0,0.2690041363239288,4.0,0.0,1.0
836340,293.2216491699219,297.1499938964844,293.1499938964844,0.0028671561740338,-218.06040954589844,295.0341796875,0.5462799072265625,0.050000000745058,0.045838888734579,294.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5462799072265625,0.050000000745058,0.0482705570757389,293.3382263183594,297.1499938964844,293.1499938964844,0.004819069057703,-279.1847839355469,297.57916259765625,0.5462799072265625,0.050000000745058,0.0356524661183357,293.12774658203125,297.1499938964844,293.1499938964844,0.0662295669317245,-1759.0030517578125,304.1465759277344,0.734609842300415,0.1168927922844886,0.1113738864660263,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5462799072265625,0.050000000745058,0.2289747297763824,291.1027526855469,291.1499938964844,273.211669921875,271.2377014160156,285.2914733886719,294.521240234375,291.1023864746094,1.0,0.1572059243917465,0.9590944051742554,0.9590944051742554,1.0,1.0,-0.5641523003578186,0.2445956468582153,0.3195566833019256,0.0816792473196983,0.0,0.0,0.0425170995295047,24.86263465881348,25.0,5.971236705780029,-3311.710205078125,34.06067657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,302.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0780722051858902,0.0,0.0,0.0,0.0,1.0,0.0037460147868841,0.0,0.0,0.0,0.0,0.0,0.0,0.0784201174974441,0.1020126566290855,-0.0235925372689962,0.0,7.923335942905396e-05,0.0,0.0,3.905230045318604,0.0,0.0,0.0,0.2689361870288849,4.0,0.0,1.0
836400,293.2199401855469,297.1499938964844,293.1499938964844,0.0028614785987883,-217.6586303710937,295.0245056152344,0.5463114380836487,0.050000000745058,0.0458386577665805,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.5463114380836487,0.050000000745058,0.0482703112065792,293.3363952636719,297.1499938964844,293.1499938964844,0.0047965818084776,-278.0418701171875,297.550048828125,0.5463114380836487,0.050000000745058,0.0356522873044014,293.1271667480469,297.1499938964844,293.1499938964844,0.0665704682469368,-1765.39208984375,304.1465759277344,0.7354084849357605,0.1172897219657898,0.111749954521656,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.5463114380836487,0.050000000745058,0.2289735823869705,291.1001892089844,291.1499938964844,273.1833190917969,271.2169494628906,285.26348876953125,294.49481201171875,291.0985717773437,1.0,0.1572406589984893,0.9592546224594116,0.9592546224594116,1.0,1.0,-0.564601480960846,0.2448115050792694,0.3197899460792541,0.0817188993096351,0.0,0.0,0.0460672862827777,24.859277725219727,25.0,1.3765259981155396,-3326.804931640625,34.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,302.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0784686356782913,0.0,0.0,0.0,0.0,1.0,0.0036139576695859,0.0,0.0,0.0,0.0,0.0,0.0,0.0793391838669776,0.101575031876564,-0.022235844284296,0.0,7.963569078128785e-05,0.0,0.0,3.889067888259888,0.0,0.0,0.0,0.2689259350299835,4.0,0.0,1.0
836460,293.2182922363281,297.1499938964844,293.1499938964844,0.0028562939260154,-217.2911376953125,295.0145263671875,0.5463409423828125,0.050000000745058,0.0458384379744529,294.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5463409423828125,0.050000000745058,0.048270083963871,293.33465576171875,297.1499938964844,293.1499938964844,0.0047745555639266,-276.9168395996094,297.5207214355469,0.5463409423828125,0.050000000745058,0.0356521196663379,293.1266174316406,297.1499938964844,293.1499938964844,0.0669082626700401,-1771.725830078125,304.1466064453125,0.7362024784088135,0.1176868975162506,0.1121251806616783,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5463409423828125,0.050000000745058,0.2289724946022033,291.0969543457031,291.1499938964844,273.1549987792969,271.1961975097656,285.2358093261719,294.46905517578125,291.09600830078125,1.0,0.1572760939598083,0.9594124555587769,0.9594124555587769,1.0,1.0,-0.5650497674942017,0.2450280338525772,0.3200217187404632,0.0817559957504272,0.0,0.0,0.049935482442379,24.856279373168945,25.0,1.0608772039413452,-3347.7158203125,34.1412467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,302.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0789167732000351,0.0,0.0,0.0,0.0,1.0,0.0034837280400097,0.0,0.0,0.0,0.0,0.0,0.0,0.0805006250739097,0.1014009267091751,-0.0209003016352653,0.0,8.009049633983523e-05,0.0,0.0,3.8835198879241934,0.0,0.0,0.0,0.2689521312713623,4.0,0.0,1.0
836520,293.2166748046875,297.1499938964844,293.1499938964844,0.0028510564006865,-216.90200805664065,295.0061340332031,0.5463690757751465,0.050000000745058,0.0458382330834865,294.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5463690757751465,0.050000000745058,0.0482698678970336,293.3329467773437,297.1499938964844,293.1499938964844,0.0047522042877972,-275.7497253417969,297.4925231933594,0.5463690757751465,0.050000000745058,0.0356519594788551,293.1260681152344,297.1499938964844,293.1499938964844,0.0672324001789093,-1777.7803955078125,304.1466369628906,0.736996054649353,0.118085466325283,0.1125012263655662,293.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5463690757751465,0.050000000745058,0.228971466422081,291.095703125,291.1499938964844,273.1266784667969,271.1754150390625,285.20849609375,294.4439392089844,291.09576416015625,1.0,0.1573121547698974,0.9595703482627868,0.9595703482627868,1.0,1.0,-0.5654990673065186,0.2452457249164581,0.3202533721923828,0.0817917212843895,0.0,0.0,0.0536916926503181,24.853530883789062,25.0,3.4802064895629883,-3371.63818359375,34.18205642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,302.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0794149339199066,0.0,0.0,0.0,0.0,1.0,0.0033567284699529,0.0,0.0,0.0,0.0,0.0,0.0,0.0817095562815666,0.1013154536485672,-0.0196058936417102,0.0,8.059606625465676e-05,0.0,0.0,3.8816475868225098,0.0,0.0,0.0,0.2689931094646454,4.0,0.0,1.0
836580,293.215087890625,297.1499938964844,293.1499938964844,0.0028456971049308,-216.4855194091797,294.99957275390625,0.5463961958885193,0.050000000745058,0.0458380356431007,294.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.5463961958885193,0.050000000745058,0.0482696592807769,293.331298828125,297.1499938964844,293.1499938964844,0.0047295433469116,-274.5408020019531,297.46563720703125,0.5463961958885193,0.050000000745058,0.0356518030166626,293.1255798339844,297.1499938964844,293.1499938964844,0.0675427988171577,-1783.5526123046875,304.14666748046875,0.7377910017967224,0.1184855997562408,0.1128787249326706,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.5463961958885193,0.050000000745058,0.228970468044281,291.09674072265625,291.1499938964844,273.09832763671875,271.1546325683594,285.1815185546875,294.41943359375,291.0977478027344,1.0,0.1573488116264343,0.959728181362152,0.959728181362152,1.0,1.0,-0.5659502744674683,0.245464488863945,0.320485770702362,0.081827163696289,0.0,0.0,0.0571479126811027,24.850980758666992,25.0,7.124691486358643,-3396.798828125,34.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,302.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0799534767866134,0.0,0.0,0.0,0.0,1.0,0.0032351778354495,0.0,0.0,0.0,0.0,0.0,0.0,0.082870028913021,0.1012492626905441,-0.018379233777523,0.0,8.114261436276138e-05,0.0,0.0,3.880587100982666,0.0,0.0,0.0,0.2690370380878448,4.0,0.0,1.0
836640,293.2135314941406,297.1499938964844,293.1499938964844,0.0028402230236679,-216.04571533203125,294.9945068359375,0.54642254114151,0.050000000745058,0.0458378419280052,294.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.54642254114151,0.050000000745058,0.0482694543898105,293.32977294921875,297.1499938964844,293.1499938964844,0.0047065685503184,-273.2943420410156,297.4397888183594,0.54642254114151,0.050000000745058,0.0356516540050506,293.1251220703125,297.1499938964844,293.1499938964844,0.0678419321775436,-1789.0943603515625,304.146728515625,0.7385872602462769,0.1188870295882225,0.1132575720548629,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.54642254114151,0.050000000745058,0.2289695143699646,291.0997009277344,291.1499938964844,273.07000732421875,271.1338195800781,285.1548767089844,294.39556884765625,291.1014099121094,1.0,0.1573860347270965,0.9598860144615172,0.9598860144615172,1.0,1.0,-0.5664030909538269,0.2456837892532348,0.320719301700592,0.0818633437156677,0.0,0.0,0.0602142661809921,24.84861183166504,25.0,10.852678298950195,-3421.68017578125,34.26485061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,302.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0805169120430946,0.0,0.0,0.0,0.0,1.0,0.0031210095621645,0.0,0.0,0.0,0.0,0.0,0.0,0.08393494784832,0.101176880300045,-0.0172419305890798,0.0,8.171442459570244e-05,0.0,0.0,3.879227638244629,0.0,0.0,0.0,0.2690778374671936,4.0,0.0,1.0
836700,293.2120056152344,297.1499938964844,293.1499938964844,0.0028346916660666,-215.5911865234375,294.9906311035156,0.5464481115341187,0.050000000745058,0.0458376519382,294.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5464481115341187,0.050000000745058,0.0482692569494247,293.3282775878906,297.1499938964844,293.1499938964844,0.0046834088861942,-272.02264404296875,297.41473388671875,0.5464481115341187,0.050000000745058,0.035651508718729,293.1246643066406,297.1499938964844,293.1499938964844,0.0681328549981117,-1794.4700927734375,304.14678955078125,0.7393845319747925,0.1192893534898758,0.1136374846100807,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5464481115341187,0.050000000745058,0.2289685755968094,291.1040954589844,291.1499938964844,273.0416564941406,271.1130065917969,285.128662109375,294.3723449707031,291.10626220703125,1.0,0.1574237644672393,0.9600439071655272,0.9600439071655272,1.0,1.0,-0.5668572187423706,0.2459029704332351,0.3209542632102966,0.081901304423809,0.0,0.0,0.0628400146961212,24.846424102783203,25.0,13.764694213867188,-3444.869140625,34.30677032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,302.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.0810898765921592,0.0,0.0,0.0,0.0,1.0,0.0030163482297211,0.0,0.0,0.0,0.0,0.0,0.0,0.0848744437098503,0.1010895073413848,-0.0162150636315345,0.0,8.229591912822798e-05,0.0,0.0,3.877150774002075,0.0,0.0,0.0,0.2691124081611633,4.0,0.0,1.0
836760,293.21051025390625,297.1499938964844,293.1499938964844,0.002829163102433,-215.1319122314453,294.98748779296875,0.5464730262756348,0.050000000745058,0.0458374693989753,294.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5464730262756348,0.050000000745058,0.0482690632343292,293.326904296875,297.1499938964844,293.1499938964844,0.0046601528301835,-270.7372436523437,297.3901672363281,0.5464730262756348,0.050000000745058,0.0356513671576976,293.124267578125,297.1499938964844,293.1499938964844,0.0684195309877395,-1799.763671875,304.1468505859375,0.740182101726532,0.1196922808885574,0.1140180826187133,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5464730262756348,0.050000000745058,0.2289676666259765,291.1092529296875,291.1499938964844,273.0133361816406,271.0921630859375,285.10284423828125,294.34979248046875,291.111572265625,1.0,0.1574619710445404,0.9602001309394836,0.9602001309394836,1.0,1.0,-0.5673123002052307,0.246121346950531,0.3211909234523773,0.0819420292973518,0.0,0.0,0.0650373175740242,24.84441375732422,25.0,15.227030754089355,-3465.3935546875,34.3489875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,302.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.0816597864031791,0.0,0.0,0.0,0.0,1.0,0.0029226162005215,0.0,0.0,0.0,0.0,0.0,0.0,0.085677869617939,0.1009882614016532,-0.0153103871271014,0.0,8.287429955089465e-05,0.0,0.0,3.874361276626587,0.0,0.0,0.0,0.2691397964954376,4.0,0.0,1.0
836820,293.2090759277344,297.1499938964844,293.1499938964844,0.0028237372171133,-214.68136596679688,294.9845275878906,0.5464974045753479,0.050000000745058,0.0458372943103313,294.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5464974045753479,0.050000000745058,0.0482688769698143,293.3255920410156,297.1499938964844,293.1499938964844,0.0046369978226721,-269.4562072753906,297.3656616210937,0.5464974045753479,0.050000000745058,0.0356512293219566,293.1238708496094,297.1499938964844,293.1499938964844,0.0687066614627838,-1805.073974609375,304.1469116210937,0.7409798502922058,0.1200956478714943,0.1143991872668266,293.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5464974045753479,0.050000000745058,0.2289667725563049,291.1144714355469,291.1499938964844,272.9849853515625,271.0713195800781,285.0774841308594,294.3279113769531,291.1166076660156,1.0,0.1575005948543548,0.96035635471344,0.96035635471344,1.0,1.0,-0.5677679777145386,0.246338352560997,0.3214296102523803,0.0819865316152572,0.0,0.0,0.0668820887804031,24.842573165893555,25.0,14.963839530944824,-3482.9228515625,34.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217529296875,302.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0822174176573753,0.0,0.0,0.0,0.0,1.0,0.0028398691210895,0.0,0.0,0.0,0.0,0.0,0.0,0.0863567441701889,0.1008816957473754,-0.0145249469205737,0.0,8.344023081008345e-05,0.0,0.0,3.8711886405944815,0.0,0.0,0.0,0.2691609561443329,4.0,0.0,1.0
836880,293.2076416015625,297.1499938964844,293.1499938964844,0.0028184817638248,-214.24986267089844,294.9812927246094,0.5465213656425476,0.050000000745058,0.045837115496397,294.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5465213656425476,0.050000000745058,0.0482686907052993,293.3243408203125,297.1499938964844,293.1499938964844,0.0046140057966113,-268.18927001953125,297.34088134765625,0.5465213656425476,0.050000000745058,0.0356510914862155,293.1235046386719,297.1499938964844,293.1499938964844,0.0689984783530235,-1810.490234375,304.1469421386719,0.7417778968811035,0.1204996183514595,0.1147807538509368,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5465213656425476,0.050000000745058,0.2289658933877945,291.1190185546875,291.1499938964844,272.9566650390625,271.0504455566406,285.0525207519531,294.306640625,291.1207580566406,1.0,0.1575396060943603,0.9605125784873962,0.9605125784873962,1.0,1.0,-0.5682241916656494,0.2465535700321197,0.321670651435852,0.0820357054471969,0.0,0.0,0.0684902518987655,24.84088516235352,25.0,13.099143028259276,-3497.756103515625,34.434181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,302.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0827573984861373,0.0,0.0,0.0,0.0,1.0,0.002766665071249,0.0,0.0,0.0,0.0,0.0,0.0,0.0869408249855041,0.1007822155952453,-0.0138413896784186,0.0,8.398824138566852e-05,0.0,0.0,3.868144273757935,0.0,0.0,0.0,0.2691782712936401,4.0,0.0,1.0
836940,293.20623779296875,297.1499938964844,293.1499938964844,0.0028135215397924,-213.85028076171875,294.9775085449219,0.5465450882911682,0.050000000745058,0.0458369441330432,294.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5465450882911682,0.050000000745058,0.0482685081660747,293.3231201171875,297.1499938964844,293.1499938964844,0.0045914906077086,-266.9576110839844,297.315673828125,0.5465450882911682,0.050000000745058,0.0356509573757648,293.1231384277344,297.1499938964844,293.1499938964844,0.0692982152104377,-1816.0799560546875,304.1469421386719,0.742577075958252,0.1209045723080635,0.1151630654931068,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5465450882911682,0.050000000745058,0.228965014219284,291.1224365234375,291.1499938964844,272.9283447265625,271.029541015625,285.0279235839844,294.28582763671875,291.12359619140625,1.0,0.1575790047645568,0.9606688618659972,0.9606688618659972,1.0,1.0,-0.5686814188957214,0.2467668354511261,0.3219145536422729,0.0820903033018112,0.0,0.0,0.069971740245819,24.83932876586914,25.0,9.943273544311523,-3510.42822265625,34.477149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,302.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0832768157124519,0.0,0.0,0.0,0.0,1.0,0.0027010343037545,0.0,0.0,0.0,0.0,0.0,0.0,0.087462730705738,0.1007009744644165,-0.0132382418960332,0.0,8.45153845148161e-05,0.0,0.0,3.865700721740722,0.0,0.0,0.0,0.2691941857337951,4.0,0.0,1.0
