time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837000,293.204833984375,297.1499938964844,293.1499938964844,0.002808874938637,-213.48538208007807,294.97296142578125,0.5465688705444336,0.050000000745058,0.0458367690443992,294.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5465688705444336,0.050000000745058,0.0482683256268501,293.3219299316406,297.1499938964844,293.1499938964844,0.0045694182626903,-265.7611389160156,297.2899169921875,0.5465688705444336,0.050000000745058,0.0356508195400238,293.122802734375,297.1499938964844,293.1499938964844,0.0696074515581131,-1821.875732421875,304.1469421386719,0.7433784008026123,0.1213110014796257,0.1155465021729469,293.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5465688705444336,0.050000000745058,0.2289641499519348,291.12451171875,291.1499938964844,272.8999938964844,271.0086364746094,285.0035705566406,294.2653503417969,291.1250305175781,1.0,0.1576187163591385,0.9608250856399536,0.9608250856399536,1.0,1.0,-0.5691398978233337,0.2469781339168548,0.3221617937088012,0.082150861620903,0.0,0.0,0.071458913385868,24.83786392211914,25.0,6.129061698913574,-3521.948486328125,34.520381927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,302.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0837765410542488,0.0,0.0,0.0,0.0,1.0,0.0026391404680907,0.0,0.0,0.0,0.0,0.0,0.0,0.0879690647125244,0.1006474196910858,-0.0126783587038517,0.0,8.502254058839753e-05,0.0,0.0,3.864290237426758,0.0,0.0,0.0,0.2692117989063263,4.0,0.0,1.0
837060,293.20343017578125,297.1499938964844,293.1499938964844,0.0028045719955116,-213.15792846679688,294.9676513671875,0.5465928316116333,0.050000000745058,0.0458365939557552,294.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5465928316116333,0.050000000745058,0.0482681393623352,293.3207397460937,297.1499938964844,293.1499938964844,0.0045477808453142,-264.60009765625,297.2635803222656,0.5465928316116333,0.050000000745058,0.035650685429573,293.1224670410156,297.1499938964844,293.1499938964844,0.069927267730236,-1827.8992919921875,304.1469116210937,0.7441834211349487,0.1217194944620132,0.1159316673874855,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5465928316116333,0.050000000745058,0.2289632707834243,291.1251220703125,291.1499938964844,272.8716735839844,270.9877319335937,284.9794921875,294.2451171875,291.1250305175781,1.0,0.1576588004827499,0.9609798192977904,0.9609798192977904,1.0,1.0,-0.569600522518158,0.2471876740455627,0.3224128186702728,0.0822176039218902,0.0,0.0,0.0730508416891098,24.83646583557129,25.0,2.202540159225464,-3533.11181640625,34.56391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,302.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.084256999194622,0.0,0.0,0.0,0.0,1.0,0.002577664097771,0.0,0.0,0.0,0.0,0.0,0.0,0.0884965807199478,0.1006278693675994,-0.0121312867850065,0.0,8.551014616386965e-05,0.0,0.0,3.864213466644287,0.0,0.0,0.0,0.2692335247993469,4.0,0.0,1.0
837120,293.2020263671875,297.1499938964844,293.1499938964844,0.0028006189968436,-212.86593627929688,294.96173095703125,0.5466171503067017,0.050000000745058,0.0458364151418209,294.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5466171503067017,0.050000000745058,0.0482679530978202,293.3195495605469,297.1499938964844,293.1499938964844,0.0045266593806445,-263.47576904296875,297.23681640625,0.5466171503067017,0.050000000745058,0.0356505438685417,293.1221618652344,297.1499938964844,293.1499938964844,0.0702559575438499,-1834.1143798828125,304.1468811035156,0.7449928522109985,0.1221303567290306,0.1163188368082046,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5466171503067017,0.050000000745058,0.2289623767137527,291.12451171875,291.1499938964844,272.84332275390625,270.966796875,284.9556579589844,294.2251892089844,291.1239624023437,1.0,0.1576991826295852,0.9611345529556274,0.9611345529556274,1.0,1.0,-0.5700634717941284,0.2473957389593124,0.3226677179336548,0.0822903886437416,0.0,0.0,0.0748069882392883,24.835102081298828,25.0,-1.3156408071517944,-3544.67626953125,34.607749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,302.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0847224816679954,0.0,0.0,0.0,0.0,1.0,0.0025131406728178,0.0,0.0,0.0,0.0,0.0,0.0,0.089073322713375,0.1006405353546142,-0.0115672145038843,0.0,8.598254498792812e-05,0.0,0.0,3.865448474884033,0.0,0.0,0.0,0.2692605853080749,4.0,0.0,1.0
837180,293.2005920410156,297.1499938964844,293.1499938964844,0.002796983346343,-212.6051025390625,294.9554138183594,0.5466418862342834,0.050000000745058,0.0458362326025962,294.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5466418862342834,0.050000000745058,0.048267763108015,293.318359375,297.1499938964844,293.1499938964844,0.0045058415271341,-262.37451171875,297.2096862792969,0.5466418862342834,0.050000000745058,0.0356504023075103,293.1218566894531,297.1499938964844,293.1499938964844,0.0705925300717353,-1840.4991455078125,304.1468505859375,0.745807945728302,0.1225440353155136,0.1167085617780685,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5466418862342834,0.050000000745058,0.2289614826440811,291.1229248046875,291.1499938964844,272.81500244140625,270.9458312988281,284.9321594238281,294.2056579589844,291.1220703125,1.0,0.157739907503128,0.9612892270088196,0.9612892270088196,1.0,1.0,-0.5705294609069824,0.2476028650999069,0.3229266107082367,0.0823687836527824,0.0,0.0,0.0767733454704284,24.83375740051269,25.0,-4.0153326988220215,-3557.1865234375,34.65194320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,302.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0851751714944839,0.0,0.0,0.0,0.0,1.0,0.0024425482843071,0.0,0.0,0.0,0.0,0.0,0.0,0.0897216126322746,0.1006840243935585,-0.0109624145552515,0.0,8.644197805551812e-05,0.0,0.0,3.867979526519776,0.0,0.0,0.0,0.2692940533161163,4.0,0.0,1.0
837240,293.1991882324219,297.1499938964844,293.1499938964844,0.0027936289552599,-212.3690490722656,294.948974609375,0.5466670393943787,0.050000000745058,0.0458360500633716,294.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5466670393943787,0.050000000745058,0.0482675656676292,293.31719970703125,297.1499938964844,293.1499938964844,0.0044853542931377,-261.2933654785156,297.18243408203125,0.5466670393943787,0.050000000745058,0.035650260746479,293.1215515136719,297.1499938964844,293.1499938964844,0.07093396037817,-1846.989501953125,304.14678955078125,0.7466285228729248,0.1229603588581085,0.11710075289011,293.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5466670393943787,0.050000000745058,0.2289605587720871,291.12078857421875,291.1499938964844,272.7866516113281,270.92486572265625,284.9090576171875,294.18670654296875,291.1197814941406,1.0,0.1577809453010559,0.9614439606666564,0.9614439606666564,1.0,1.0,-0.5709983706474304,0.2478093653917312,0.3231890499591827,0.0824519693851471,0.0,0.0,0.0789327844977378,24.832422256469727,25.0,-5.748712539672852,-3570.863525390625,34.696468353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915283203125,302.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1640625,18000.0,0.0,0.0,0.0856197252869606,0.0,0.0,0.0,0.0,1.0,0.0023642445448786,0.0,0.0,0.0,0.0,0.0,0.0,0.0904432535171508,0.1007504016160965,-0.010307153686881,0.0,8.689313835930079e-05,0.0,0.0,3.8715085983276367,0.0,0.0,0.0,0.2693333923816681,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027905046008527,-212.1513061523437,294.9426574707031,0.5466924905776978,0.050000000745058,0.0458358637988567,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5466924905776978,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044649937190115,-260.2181396484375,297.1552124023437,0.5466924905776978,0.050000000745058,0.0356501154601573,293.1212463378906,297.1499938964844,293.1499938964844,0.0712782070040702,-1853.542236328125,304.1467590332031,0.7474550008773804,0.1233794093132019,0.1174956187605857,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5466924905776978,0.050000000745058,0.2289596199989318,291.11846923828125,291.1499938964844,272.7583312988281,270.9039001464844,284.8863525390625,294.1683654785156,291.11749267578125,1.0,0.1578223258256912,0.9615986943244934,0.9615986943244934,1.0,1.0,-0.5714704990386963,0.2480157613754272,0.323454737663269,0.0825390145182609,0.0,0.0,0.0812761336565017,24.831098556518555,25.0,-6.380609512329102,-3585.89892578125,34.74135971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,302.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.0860586613416671,0.0,0.0,0.0,0.0,1.0,0.0022763507440686,0.0,0.0,0.0,0.0,0.0,0.0,0.0912415757775306,0.1008334830403328,-0.0095919035375118,0.0,8.733860158827156e-05,0.0,0.0,3.875807046890259,0.0,0.0,0.0,0.2693782150745392,4.0,0.0,1.0
837360,293.1962890625,297.1499938964844,293.1499938964844,0.002787560923025,-211.94546508789065,294.93670654296875,0.546718180179596,0.050000000745058,0.0458356738090515,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.546718180179596,0.050000000745058,0.0482671745121479,293.31494140625,297.1499938964844,293.1499938964844,0.0044447821564972,-259.1468811035156,297.12823486328125,0.546718180179596,0.050000000745058,0.0356499701738357,293.1209716796875,297.1499938964844,293.1499938964844,0.0716226920485496,-1860.103515625,304.146728515625,0.7482863068580627,0.1238007843494415,0.1178927421569824,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.546718180179596,0.050000000745058,0.2289586812257766,291.1163024902344,291.1499938964844,272.7300109863281,270.8829040527344,284.86395263671875,294.1504821777344,291.1154479980469,1.0,0.1578640043735504,0.9617520570755004,0.9617520570755004,1.0,1.0,-0.571945309638977,0.2482223510742187,0.3237229883670807,0.0826287269592285,0.0,0.0,0.0837428197264671,24.829790115356445,25.0,-6.104298114776611,-3602.10888671875,34.78656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205017089844,302.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.0864952206611633,0.0,0.0,0.0,0.0,1.0,0.0021790766622871,0.0,0.0,0.0,0.0,0.0,0.0,0.0920995324850082,0.1009257435798645,-0.0088262129575014,0.0,8.778164919931442e-05,0.0,0.0,3.880561351776123,0.0,0.0,0.0,0.2694270312786102,4.0,0.0,1.0
837420,293.1948547363281,297.1499938964844,293.1499938964844,0.0027847692836076,-211.74755859375,294.9313049316406,0.5467439889907837,0.050000000745058,0.0458354875445365,294.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5467439889907837,0.050000000745058,0.0482669733464717,293.3138122558594,297.1499938964844,293.1499938964844,0.004424680955708,-258.0752868652344,297.1016540527344,0.5467439889907837,0.050000000745058,0.0356498211622238,293.12066650390625,297.1499938964844,293.1499938964844,0.0719657763838768,-1866.6383056640625,304.1466979980469,0.7491223812103271,0.1242243498563766,0.1182920634746551,293.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5467439889907837,0.050000000745058,0.2289577424526214,291.1145324707031,291.1499938964844,272.70166015625,270.86187744140625,284.8417663574219,294.1329345703125,291.1139221191406,1.0,0.1579059809446334,0.9619054794311525,0.9619054794311525,1.0,1.0,-0.5724228024482727,0.2484295964241027,0.3239931762218475,0.0827199891209602,0.0,0.0,0.086286723613739,24.82850456237793,25.0,-5.067969799041748,-3619.35009765625,34.83209991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,302.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.0869311615824699,0.0,0.0,0.0,0.0,1.0,0.0020721349865198,0.0,0.0,0.0,0.0,0.0,0.0,0.0930038169026374,0.101020760834217,-0.0080169420689344,0.0,8.822407835396007e-05,0.0,0.0,3.885506629943848,0.0,0.0,0.0,0.2694787085056305,4.0,0.0,1.0
837480,293.19342041015625,297.1499938964844,293.1499938964844,0.0027821024414151,-211.5543670654297,294.9265441894531,0.5467696785926819,0.050000000745058,0.0458352975547313,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5467696785926819,0.050000000745058,0.0482667759060859,293.3127136230469,297.1499938964844,293.1499938964844,0.0044046603143215,-257.0003967285156,297.07550048828125,0.5467696785926819,0.050000000745058,0.0356496758759021,293.1203918457031,297.1499938964844,293.1499938964844,0.0723062232136726,-1873.12109375,304.14666748046875,0.7499625086784363,0.1246499270200729,0.1186933442950248,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5467696785926819,0.050000000745058,0.2289568036794662,291.11334228515625,291.1499938964844,272.67333984375,270.8408508300781,284.8197326660156,294.1156921386719,291.1130065917969,1.0,0.1579482704401016,0.9620588421821594,0.9620588421821594,1.0,1.0,-0.5729026198387146,0.2486378997564315,0.3242647051811218,0.0828116685152053,0.0,0.0,0.0888491719961166,24.827247619628903,25.0,-3.5309395790100098,-3637.316650390625,34.877933502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,302.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.0873676389455795,0.0,0.0,0.0,0.0,1.0,0.0019561573863029,0.0,0.0,0.0,0.0,0.0,0.0,0.0939342230558395,0.1011133268475532,-0.0071791047230362,0.0,8.866704592946917e-05,0.0,0.0,3.890411853790283,0.0,0.0,0.0,0.2695316970348358,4.0,0.0,1.0
837540,293.1919860839844,297.1499938964844,293.1499938964844,0.0027795399073511,-211.36355590820312,294.9225158691406,0.5467952489852905,0.050000000745058,0.0458351112902164,294.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5467952489852905,0.050000000745058,0.0482665784657001,293.3116149902344,297.1499938964844,293.1499938964844,0.0043846261687576,-255.91632080078125,297.0498962402344,0.5467952489852905,0.050000000745058,0.0356495305895805,293.1201477050781,297.1499938964844,293.1499938964844,0.0726433023810386,-1879.5362548828125,304.14666748046875,0.7508065700531006,0.1250774711370468,0.1190965995192527,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5467952489852905,0.050000000745058,0.228955864906311,291.11285400390625,291.1499938964844,272.6449890136719,270.8197937011719,284.7978820800781,294.0987548828125,291.11279296875,1.0,0.1579908728599548,0.9622122049331664,0.9622122049331664,1.0,1.0,-0.5733847618103027,0.2488476783037185,0.3245370984077453,0.0829027742147445,0.0,0.0,0.0913803204894065,24.82602500915528,25.0,-1.7000690698623655,-3655.734130859375,34.924076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,303.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.0878048315644264,0.0,0.0,0.0,0.0,1.0,0.001831438858062,0.0,0.0,0.0,0.0,0.0,0.0,0.0948728695511818,0.1011986657977104,-0.006325795315206,0.0,8.91107483766973e-05,0.0,0.0,3.895065307617188,0.0,0.0,0.0,0.2695847451686859,4.0,0.0,1.0
837600,293.1905517578125,297.1499938964844,293.1499938964844,0.0027770684100687,-211.17483520507807,294.9191589355469,0.5468206405639648,0.050000000745058,0.0458349250257015,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5468206405639648,0.050000000745058,0.0482663847506046,293.310546875,297.1499938964844,293.1499938964844,0.004364600405097,-254.82508850097656,297.0247497558594,0.5468206405639648,0.050000000745058,0.0356493853032588,293.119873046875,297.1499938964844,293.1499938964844,0.072977215051651,-1885.888427734375,304.14666748046875,0.7516537308692932,0.1255065947771072,0.1195013970136642,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5468206405639648,0.050000000745058,0.228954941034317,291.11297607421875,291.1499938964844,272.6166687011719,270.7987365722656,284.7762145996094,294.0821838378906,291.1131896972656,1.0,0.1580337435007095,0.9623656272888184,0.9623656272888184,1.0,1.0,-0.5738688111305237,0.249059110879898,0.324809730052948,0.0829923748970031,0.0,0.0,0.0938376635313034,24.82483673095703,25.0,0.1585230827331543,-3674.2333984375,34.970481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,303.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0882420614361763,0.0,0.0,0.0,0.0,1.0,0.001699426327832,0.0,0.0,0.0,0.0,0.0,0.0,0.0958011150360107,0.1012790352106094,-0.0054779173806309,0.0,8.955447992775589e-05,0.0,0.0,3.8995237350463854,0.0,0.0,0.0,0.2696370482444763,4.0,0.0,1.0
837660,293.18914794921875,297.1499938964844,293.1499938964844,0.0027746933046728,-210.98876953125,294.9164733886719,0.5468456745147705,0.050000000745058,0.0458347424864769,294.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468456745147705,0.050000000745058,0.0482661910355091,293.3095092773437,297.1499938964844,293.1499938964844,0.0043445862829685,-253.7272186279297,297.00006103515625,0.5468456745147705,0.050000000745058,0.0356492437422275,293.11962890625,297.1499938964844,293.1499938964844,0.073308028280735,-1892.1793212890625,304.14666748046875,0.7525038123130798,0.1259371638298034,0.1199077144265174,293.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468456745147705,0.050000000745058,0.2289540320634842,291.1137084960937,291.1499938964844,272.5883483886719,270.7776794433594,284.75469970703125,294.06597900390625,291.1141662597656,1.0,0.1580768972635269,0.9625176787376404,0.9625176787376404,1.0,1.0,-0.5743547081947327,0.2492724508047104,0.3250822722911834,0.0830798149108886,0.0,0.0,0.0961850881576538,24.82369041442871,25.0,1.86915385723114,-3692.544677734375,35.01715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,303.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.0886781141161918,0.0,0.0,0.0,0.0,1.0,0.001560432719998,0.0,0.0,0.0,0.0,0.0,0.0,0.0967035517096519,0.1013517379760742,-0.0046481876634061,0.0,8.999701094580814e-05,0.0,0.0,3.903660297393799,0.0,0.0,0.0,0.2696876525878906,4.0,0.0,1.0
837720,293.1877136230469,297.1499938964844,293.1499938964844,0.0027724143583327,-210.8065185546875,294.914306640625,0.5468702912330627,0.050000000745058,0.0458345599472522,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5468702912330627,0.050000000745058,0.0482660010457038,293.3085021972656,297.1499938964844,293.1499938964844,0.0043245698325335,-252.62339782714844,296.9757080078125,0.5468702912330627,0.050000000745058,0.0356491021811962,293.119384765625,297.1499938964844,293.1499938964844,0.0736364498734474,-1898.4244384765625,304.14666748046875,0.7533560395240784,0.1263689398765564,0.120315246284008,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5468702912330627,0.050000000745058,0.2289531230926513,291.1148986816406,291.1499938964844,272.5599975585937,270.7565612792969,284.7333374023437,294.0501403808594,291.11553955078125,1.0,0.1581203043460846,0.9626697897911072,0.9626697897911072,1.0,1.0,-0.574842095375061,0.2494877129793167,0.3253543972969055,0.0831646993756294,0.0,0.0,0.098404586315155,24.82259178161621,25.0,3.2753381729125977,-3710.435546875,35.06406021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,303.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.0891111940145492,0.0,0.0,0.0,0.0,1.0,0.0014149989001452,0.0,0.0,0.0,0.0,0.0,0.0,0.0975695103406906,0.1014200821518898,-0.0038505773991346,0.0,9.043653699336572e-05,0.0,0.0,3.907583951950073,0.0,0.0,0.0,0.2697362899780273,4.0,0.0,1.0
837780,293.1863098144531,297.1499938964844,293.1499938964844,0.002770263236016,-210.63140869140625,294.91265869140625,0.5468944907188416,0.050000000745058,0.0458343848586082,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5468944907188416,0.050000000745058,0.0482658147811889,293.3075256347656,297.1499938964844,293.1499938964844,0.0043046665377914,-251.5211181640625,296.9516906738281,0.5468944907188416,0.050000000745058,0.0356489643454551,293.1191711425781,297.1499938964844,293.1499938964844,0.0739632099866867,-1904.6392822265625,304.1466979980469,0.7542102932929993,0.12680184841156,0.1207239478826522,293.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5468944907188416,0.050000000745058,0.2289522439241409,291.1164855957031,291.1499938964844,272.5316772460937,270.7354736328125,284.7121276855469,294.0346374511719,291.1171875,1.0,0.1581639647483825,0.9628218412399292,0.9628218412399292,1.0,1.0,-0.575330913066864,0.249704897403717,0.3256260454654693,0.0832469761371612,0.0,0.0,0.1004769131541252,24.821548461914062,25.0,4.241440296173096,-3727.6943359375,35.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,303.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0895389467477798,0.0,0.0,0.0,0.0,1.0,0.0012630119454115,0.0,0.0,0.0,0.0,0.0,0.0,0.0983880832791328,0.1014834865927696,-0.0030954014509916,0.0,9.087064972845836e-05,0.0,0.0,3.911255121231079,0.0,0.0,0.0,0.2697823047637939,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027682296931743,-210.4642944335937,294.9112854003906,0.5469182729721069,0.050000000745058,0.0458342097699642,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5469182729721069,0.050000000745058,0.0482656322419643,293.3065490722656,297.1499938964844,293.1499938964844,0.0042848135344684,-250.4189300537109,296.9278564453125,0.5469182729721069,0.050000000745058,0.0356488302350044,293.1189270019531,297.1499938964844,293.1499938964844,0.0742894560098648,-1910.8489990234373,304.1466979980469,0.7550660371780396,0.1272356361150741,0.1211335211992263,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5469182729721069,0.050000000745058,0.2289513796567917,291.1181945800781,291.1499938964844,272.5033264160156,270.71435546875,284.6910095214844,294.0193786621094,291.1189270019531,1.0,0.1582078635692596,0.962973952293396,0.962973952293396,1.0,1.0,-0.575820803642273,0.2499236911535263,0.3258971273899078,0.0833269208669662,0.0,0.0,0.10242560505867,24.8205509185791,25.0,4.774697303771973,-3744.34033203125,35.15855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,303.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0899599939584732,0.0,0.0,0.0,0.0,1.0,0.0011037799995392,0.0,0.0,0.0,0.0,0.0,0.0,0.0991642028093338,0.1015554592013359,-0.002391253830865,0.0,9.129795216722414e-05,0.0,0.0,3.915197372436523,0.0,0.0,0.0,0.269827276468277,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.0027663600631058,-210.30972290039065,294.9101867675781,0.5469417572021484,0.050000000745058,0.0458340384066104,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5469417572021484,0.050000000745058,0.0482654497027397,293.3055725097656,297.1499938964844,293.1499938964844,0.0042651807889342,-249.3274688720703,296.9042358398437,0.5469417572021484,0.050000000745058,0.0356486961245536,293.11871337890625,297.1499938964844,293.1499938964844,0.0746161416172981,-1917.073486328125,304.1466979980469,0.755923330783844,0.1276703029870987,0.1215439960360527,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5469417572021484,0.050000000745058,0.2289505153894424,291.1199035644531,291.1499938964844,272.4750061035156,270.6932067871094,284.6699523925781,294.0042724609375,291.12060546875,1.0,0.1582520008087158,0.963126003742218,0.963126003742218,1.0,1.0,-0.5763118267059326,0.2501437366008758,0.3261680603027344,0.0834053382277488,0.0,0.0,0.1042510867118835,24.819610595703125,25.0,4.8341217041015625,-3760.29931640625,35.20610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,303.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0903717875480651,0.0,0.0,0.0,0.0,1.0,0.0009352000779472,0.0,0.0,0.0,0.0,0.0,0.0,0.09989495575428,0.1016387119889259,-0.0017437619389966,0.0,9.17158686206676e-05,0.0,0.0,3.919517517089844,0.0,0.0,0.0,0.269871175289154,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027646457310765,-210.1680450439453,294.9091796875,0.5469649434089661,0.050000000745058,0.045833870768547,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5469649434089661,0.050000000745058,0.0482652708888053,293.3046264648437,297.1499938964844,293.1499938964844,0.0042456886731088,-248.2435913085937,296.88067626953125,0.5469649434089661,0.050000000745058,0.0356485657393932,293.1185302734375,297.1499938964844,293.1499938964844,0.0749440267682075,-1923.3292236328125,304.1466979980469,0.7567819952964783,0.1281057745218277,0.1219552084803581,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5469649434089661,0.050000000745058,0.2289496660232544,291.1214904785156,291.1499938964844,272.4466552734375,270.67205810546875,284.64892578125,293.9892883300781,291.12213134765625,1.0,0.1582963317632675,0.9632760882377625,0.9632760882377625,1.0,1.0,-0.5768037438392639,0.2503643929958343,0.3264393508434295,0.0834834575653076,0.0,0.0,0.1059876382350921,24.818716049194336,25.0,4.523208618164063,-3775.71484375,35.253841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366760253906,303.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.0907738506793975,0.0,0.0,0.0,0.0,1.0,0.0007541646482422,0.0,0.0,0.0,0.0,0.0,0.0,0.1005914360284805,0.1017528921365737,-0.0011614572722464,0.0,9.212391887558624e-05,0.0,0.0,3.924985408782959,0.0,0.0,0.0,0.2699165642261505,4.0,0.0,1.0
838020,293.1808166503906,297.1499938964844,293.1499938964844,0.0027631144039332,-210.0420837402344,294.908203125,0.5469880104064941,0.050000000745058,0.0458337031304836,294.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469880104064941,0.050000000745058,0.0482650958001613,293.3036499023437,297.1499938964844,293.1499938964844,0.0042264251969754,-247.17306518554688,296.857177734375,0.5469880104064941,0.050000000745058,0.0356484353542327,293.11834716796875,297.1499938964844,293.1499938964844,0.0752738267183303,-1929.631591796875,304.1466979980469,0.7576422095298767,0.1285420805215835,0.122367225587368,293.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469880104064941,0.050000000745058,0.2289488315582275,291.12286376953125,291.1499938964844,272.4183349609375,270.65087890625,284.62799072265625,293.97442626953125,291.1233825683594,1.0,0.1583408564329147,0.9634261727333068,0.9634261727333068,1.0,1.0,-0.5772966146469116,0.2505853474140167,0.3267112374305725,0.083561971783638,0.0,0.0,0.1076558530330658,24.81786727905273,25.0,3.9234538078308105,-3790.67626953125,35.30176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,303.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.0911647975444793,0.0,0.0,0.0,0.0,1.0,0.000554408004973,0.0,0.0,0.0,0.0,0.0,0.0,0.1012602746486663,0.1019157096743583,-0.0006554330466315,0.0,9.252068412024528e-05,0.0,0.0,3.932307243347168,0.0,0.0,0.0,0.2699654996395111,4.0,0.0,1.0
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027617709711194,-209.932846069336,294.9072570800781,0.5470109581947327,0.050000000745058,0.0458335354924202,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5470109581947327,0.050000000745058,0.048264916986227,293.3023681640625,297.1499938964844,293.1499938964844,0.0042084068991243,-246.17254638671875,296.8345642089844,0.5470109581947327,0.050000000745058,0.0356483049690723,293.1181640625,297.1499938964844,293.1499938964844,0.0756060779094696,-1935.99169921875,304.1466979980469,0.7585039138793945,0.128979280591011,0.1227800175547599,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5470109581947327,0.050000000745058,0.2289479970932006,291.1239318847656,291.1499938964844,272.3900146484375,270.6296691894531,284.6055908203125,293.9573059082031,291.1242980957031,1.0,0.1583855748176574,0.9635762572288512,0.9635762572288512,1.0,1.0,-0.5777904391288757,0.2508066296577453,0.326983779668808,0.0836408883333206,0.0,0.0,0.1092863976955413,24.81705474853516,25.0,2.9522626399993896,-3805.627685546875,35.34986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,303.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.0915446951985359,0.0,0.0,0.0,0.0,1.0,0.0003257734642829,0.0,0.0,0.0,0.0,0.0,0.0,0.1019121557474136,0.1021647155284881,-0.0002525567251723,0.0,9.290622983826324e-05,0.0,0.0,3.942955255508423,0.0,0.0,0.0,0.2700222730636596,4.0,0.0,1.0
838140,293.1781005859375,297.1499938964844,293.1499938964844,0.0027606510557234,-209.8447113037109,294.9062194824219,0.5470337867736816,0.050000000745058,0.0458333678543567,294.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470337867736816,0.050000000745058,0.048264741897583,293.3006591796875,297.1499938964844,293.1499938964844,0.0041913674212992,-245.22970581054688,296.81298828125,0.5470337867736816,0.050000000745058,0.0356481745839118,293.11798095703125,297.1499938964844,293.1499938964844,0.0759425088763237,-1942.446533203125,304.1466979980469,0.7593675255775452,0.1294175833463668,0.1231937855482101,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470337867736816,0.050000000745058,0.2289471626281738,291.12451171875,291.1499938964844,272.3616638183594,270.6084899902344,284.5807800292969,293.9358825683594,291.12457275390625,1.0,0.1584305018186569,0.9637263417243958,0.9637263417243958,1.0,1.0,-0.5782853960990906,0.2510283589363098,0.3272570371627807,0.0837202444672584,0.0,0.0,0.1109249517321586,24.816272735595703,25.0,1.3790537118911743,-3820.803466796875,35.39815139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,303.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.0919132903218269,0.0,0.0,0.0,0.0,1.0,4.861273555434309e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.1025591641664505,0.1025761216878891,-1.6958651031018235e-05,0.0,9.328030137112364e-05,0.0,0.0,3.9599082469940186,0.0,0.0,0.0,0.2700950503349304,4.0,0.0,1.0
838200,293.1767578125,297.1499938964844,293.1499938964844,0.0027597760781645,-209.78062438964844,294.9049072265625,0.5470566153526306,0.050000000745058,0.0458332002162933,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470566153526306,0.050000000745058,0.0482645668089389,293.298828125,297.1499938964844,293.1499938964844,0.0041749496012926,-244.326416015625,296.791748046875,0.5470566153526306,0.050000000745058,0.0356480441987514,293.1177978515625,297.1499938964844,293.1499938964844,0.0762843936681747,-1949.0233154296875,304.14666748046875,0.7602334022521973,0.1298572123050689,0.1236086413264274,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470566153526306,0.050000000745058,0.2289463281631469,291.1243896484375,291.1499938964844,272.3333435058594,270.5872497558594,284.5549011230469,293.91241455078125,291.1241455078125,1.0,0.1584755927324295,0.9638764262199402,0.9638764262199402,1.0,1.0,-0.5787817239761353,0.2512505352497101,0.3275311589241028,0.083800084888935,0.0,0.0,0.1126407757401466,24.815507888793945,25.0,-0.437974601984024,-3836.402587890625,35.44663619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,303.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.0922726094722747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.103226438164711,0.1032306551933288,-4.214381533529377e-06,0.0,9.36449650907889e-05,0.0,0.0,3.986392736434937,0.0,0.0,0.0,0.2701925039291382,4.0,0.0,1.0
838260,293.1753845214844,297.1499938964844,293.1499938964844,0.002759171416983,-209.74180603027344,294.90338134765625,0.5470795631408691,0.050000000745058,0.0458330325782299,294.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5470795631408691,0.050000000745058,0.0482643917202949,293.296875,297.1499938964844,293.1499938964844,0.0041590295732021,-243.4552001953125,296.7706604003906,0.5470795631408691,0.050000000745058,0.035647913813591,293.1176452636719,297.1499938964844,293.1499938964844,0.0766315162181854,-1955.71630859375,304.1466369628906,0.7611022591590881,0.1302984803915023,0.1240249499678611,293.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5470795631408691,0.050000000745058,0.2289454936981201,291.12359619140625,291.1499938964844,272.30499267578125,270.5660400390625,284.5286865234375,293.8882751464844,291.1231384277344,1.0,0.1585208624601364,0.9640251398086548,0.9640251398086548,1.0,1.0,-0.5792797207832336,0.2514733374118805,0.3278063833713531,0.0838804841041565,0.0,0.0,0.1144768521189689,24.814743041992188,25.0,-1.993069410324097,-3852.767822265625,35.49534225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.0926241651177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1039404794573783,0.1039446964859962,-4.215364242554642e-06,0.0,9.40017562243156e-05,0.0,0.0,4.015402793884277,0.0,0.0,0.0,0.2703004479408264,4.0,0.0,1.0
838320,293.17401123046875,297.1499938964844,293.1499938964844,0.0027588107623159,-209.7238922119141,294.9018249511719,0.5471026301383972,0.050000000745058,0.0458328649401664,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5471026301383972,0.050000000745058,0.0482642129063606,293.294921875,297.1499938964844,293.1499938964844,0.0041435048915445,-242.6076202392578,296.749755859375,0.5471026301383972,0.050000000745058,0.0356477834284305,293.1174621582031,297.1499938964844,293.1499938964844,0.0769819095730781,-1962.483154296875,304.1466064453125,0.7619745135307312,0.1307415515184402,0.1244428381323814,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5471026301383972,0.050000000745058,0.228944644331932,291.1224365234375,291.1499938964844,272.27667236328125,270.5447692871094,284.50250244140625,293.8641052246094,291.1219177246094,1.0,0.1585663408041,0.9641739130020142,0.9641739130020142,1.0,1.0,-0.5797796845436096,0.2516968548297882,0.328082799911499,0.083961509168148,0.0,0.0,0.1164293140172958,24.813974380493164,25.0,-2.996070384979248,-3869.987548828125,35.54427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,303.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.0929708182811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1047080978751182,0.1047123074531555,-4.216462002659682e-06,0.0,9.43535633268766e-05,0.0,0.0,4.04665470123291,0.0,0.0,0.0,0.2704177796840668,4.0,0.0,1.0
838380,293.1726379394531,297.1499938964844,293.1499938964844,0.0027586703654378,-209.72317504882807,294.9004821777344,0.5471259355545044,0.050000000745058,0.0458326935768127,294.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471259355545044,0.050000000745058,0.0482640340924263,293.29296875,297.1499938964844,293.1499938964844,0.0041283182799816,-241.77835083007807,296.7291564941406,0.5471259355545044,0.050000000745058,0.0356476530432701,293.1173095703125,297.1499938964844,293.1499938964844,0.0773340389132499,-1969.290283203125,304.1466064453125,0.7628505825996399,0.1311865299940109,0.1248625367879867,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471259355545044,0.050000000745058,0.228943794965744,291.12115478515625,291.1499938964844,272.2483215332031,270.52349853515625,284.4764099121094,293.8401184082031,291.1206359863281,1.0,0.1586119979619979,0.9643226265907288,0.9643226265907288,1.0,1.0,-0.5802817344665527,0.2519212067127228,0.3283605575561523,0.0840432196855545,0.0,0.0,0.1184826269745826,24.813194274902344,25.0,-3.3649981021881104,-3888.044677734375,35.59346389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,303.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.0933151319622993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10552778840065,0.1055320054292678,-4.217662080918672e-06,0.0,9.470299119129776e-05,0.0,0.0,4.080084323883057,0.0,0.0,0.0,0.2705436944961548,4.0,0.0,1.0
838440,293.1712646484375,297.1499938964844,293.1499938964844,0.0027587029617279,-209.7344207763672,294.8994445800781,0.5471493601799011,0.050000000745058,0.045832522213459,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5471493601799011,0.050000000745058,0.0482638552784919,293.2909851074219,297.1499938964844,293.1499938964844,0.0041133747436106,-240.9602966308593,296.7089538574219,0.5471493601799011,0.050000000745058,0.0356475189328193,293.1171264648437,297.1499938964844,293.1499938964844,0.0776863247156143,-1976.1038818359373,304.1465759277344,0.7637300491333008,0.1316332519054412,0.1252838969230651,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5471493601799011,0.050000000745058,0.2289429455995559,291.1199951171875,291.1499938964844,272.2200012207031,270.5022277832031,284.4505310058594,293.81646728515625,291.1195678710937,1.0,0.1586578488349914,0.9644713401794434,0.9644713401794434,1.0,1.0,-0.5807858109474182,0.2521462738513946,0.3286395370960235,0.0841255858540535,0.0,0.0,0.1205994933843612,24.812402725219727,25.0,-3.224786758422852,-3906.739990234375,35.64288711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,303.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.0936599597334861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1063862442970275,0.106390468776226,-4.218941739964066e-06,0.0,9.505295020062476e-05,0.0,0.0,4.115152359008789,0.0,0.0,0.0,0.2706761360168457,4.0,0.0,1.0
838500,293.1698608398437,297.1499938964844,293.1499938964844,0.0027589043602347,-209.7563934326172,294.8988342285156,0.5471729040145874,0.050000000745058,0.0458323508501052,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471729040145874,0.050000000745058,0.0482636727392673,293.2890319824219,297.1499938964844,293.1499938964844,0.00409867009148,-240.15223693847656,296.6892395019531,0.5471729040145874,0.050000000745058,0.0356473848223686,293.1169738769531,297.1499938964844,293.1499938964844,0.0780379846692085,-1982.9071044921875,304.14654541015625,0.7646130323410034,0.1320817172527313,0.1257069706916809,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471729040145874,0.050000000745058,0.2289420813322067,291.1190795898437,291.1499938964844,272.1916809082031,270.4809265136719,284.42486572265625,293.7931823730469,291.1187438964844,1.0,0.1587039083242416,0.9646201133728028,0.9646201133728028,1.0,1.0,-0.581291913986206,0.2523721158504486,0.3289198279380798,0.084208644926548,0.0,0.0,0.1227581575512886,24.811607360839844,25.0,-2.651274919509888,-3925.961669921875,35.69255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,303.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.0940071269869804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1072760447859764,0.1072802618145942,-4.220294158585602e-06,0.0,9.540528117213398e-05,0.0,0.0,4.15156364440918,0.0,0.0,0.0,0.2708139717578888,4.0,0.0,1.0
838560,293.1684875488281,297.1499938964844,293.1499938964844,0.002759252442047,-209.78680419921875,294.8987121582031,0.5471965670585632,0.050000000745058,0.0458321794867515,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5471965670585632,0.050000000745058,0.0482634902000427,293.2870788574219,297.1499938964844,293.1499938964844,0.0040841372683644,-239.3498077392578,296.66998291015625,0.5471965670585632,0.050000000745058,0.0356472507119178,293.1168212890625,297.1499938964844,293.1499938964844,0.0783882886171341,-1989.68408203125,304.14654541015625,0.7654991149902344,0.1325317770242691,0.1261316090822219,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5471965670585632,0.050000000745058,0.2289412319660186,291.11846923828125,291.1499938964844,272.163330078125,270.4596252441406,284.3994445800781,293.7702941894531,291.1183166503906,1.0,0.1587501615285873,0.9647672176361084,0.9647672176361084,1.0,1.0,-0.5817999243736267,0.2525986135005951,0.3292013108730316,0.0842923298478126,0.0,0.0,0.1249236911535263,24.8108139038086,25.0,-1.815164923667908,-3945.47998046875,35.74246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,303.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.094358243048191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108182854950428,0.1081870794296264,-4.221697508910438e-06,0.0,9.576162119628862e-05,0.0,0.0,4.188736915588379,0.0,0.0,0.0,0.2709550261497497,4.0,0.0,1.0
838620,293.1671142578125,297.1499938964844,293.1499938964844,0.0027597334701567,-209.82452392578125,294.8990783691406,0.5472202897071838,0.050000000745058,0.0458320081233978,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5472202897071838,0.050000000745058,0.0482633113861084,293.28515625,297.1499938964844,293.1499938964844,0.0040697827935218,-238.55332946777344,296.6512145996094,0.5472202897071838,0.050000000745058,0.0356471166014671,293.1166381835937,297.1499938964844,293.1499938964844,0.0787369608879089,-1996.4296875,304.14654541015625,0.7663878202438354,0.1329831182956695,0.1265575885772705,293.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5472202897071838,0.050000000745058,0.2289403676986694,291.11822509765625,291.1499938964844,272.135009765625,270.43829345703125,284.374267578125,293.7478942871094,291.11822509765625,1.0,0.1587966084480285,0.964914321899414,0.964914321899414,1.0,1.0,-0.5823094844818115,0.2528256773948669,0.3294838368892669,0.0843766182661056,0.0,0.0,0.1270682513713836,24.810028076171875,25.0,-0.8702678680419922,-3965.085205078125,35.79259490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,303.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.0947139039635658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1090942174196243,0.1090984418988227,-4.223131327307783e-06,0.0,9.612257417757064e-05,0.0,0.0,4.226161479949951,0.0,0.0,0.0,0.2710973918437958,4.0,0.0,1.0
838680,293.16571044921875,297.1499938964844,293.1499938964844,0.002760334406048,-209.8689727783203,294.8998718261719,0.5472440123558044,0.050000000745058,0.0458318330347538,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5472440123558044,0.050000000745058,0.0482631288468837,293.28326416015625,297.1499938964844,293.1499938964844,0.0040555759333074,-237.76161193847656,296.63287353515625,0.5472440123558044,0.050000000745058,0.0356469824910163,293.1164855957031,297.1499938964844,293.1499938964844,0.0790840536355972,-2003.14501953125,304.14654541015625,0.767278254032135,0.1334354281425476,0.1269845813512802,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5472440123558044,0.050000000745058,0.2289395034313202,291.1183166503906,291.1499938964844,272.1066589355469,270.4169616699219,284.3493347167969,293.7258605957031,291.118408203125,1.0,0.1588432192802429,0.965061366558075,0.965061366558075,1.0,1.0,-0.5828202962875366,0.2530531287193298,0.3297671675682068,0.0844614431262016,0.0,0.0,0.129175066947937,24.809261322021484,25.0,0.0693377256393432,-3984.623779296875,35.84291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,303.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.0950738787651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1100014522671699,0.110005684196949,-4.224578333378304e-06,0.0,9.64879000093788e-05,0.0,0.0,4.263479232788086,0.0,0.0,0.0,0.2712396085262298,4.0,0.0,1.0
838740,293.1643371582031,297.1499938964844,293.1499938964844,0.0027610748074948,-209.9215545654297,294.901123046875,0.5472676753997803,0.050000000745058,0.0458316616714,294.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5472676753997803,0.050000000745058,0.0482629463076591,293.2814025878906,297.1499938964844,293.1499938964844,0.0040415548719465,-236.97677612304688,296.6150207519531,0.5472676753997803,0.050000000745058,0.0356468483805656,293.1163635253906,297.1499938964844,293.1499938964844,0.0794295072555542,-2009.8289794921875,304.14654541015625,0.7681702971458435,0.1338886171579361,0.1274125427007675,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5472676753997803,0.050000000745058,0.2289386391639709,291.1186828613281,291.1499938964844,272.0783386230469,270.3955993652344,284.3246459960937,293.70428466796875,291.118896484375,1.0,0.158890038728714,0.9652084708213806,0.9652084708213806,1.0,1.0,-0.5833323001861572,0.2532809972763061,0.3300513029098511,0.0845468044281005,0.0,0.0,0.1312229335308075,24.808523178100582,25.0,0.8943666815757751,-4003.915283203125,35.89342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,303.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.0954386219382286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1108944937586784,0.1108987182378768,-4.226024884701474e-06,0.0,9.6858071628958e-05,0.0,0.0,4.300276279449463,0.0,0.0,0.0,0.2713801264762878,4.0,0.0,1.0
