time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838800,293.1629638671875,297.1499938964844,293.1499938964844,0.0027619381435215,-209.9820098876953,294.9027404785156,0.5472912192344666,0.050000000745058,0.0458314903080463,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5472912192344666,0.050000000745058,0.0482627674937248,293.279541015625,297.1499938964844,293.1499938964844,0.0040276944637298,-236.1985778808593,296.5975036621094,0.5472912192344666,0.050000000745058,0.0356467142701149,293.1162109375,297.1499938964844,293.1499938964844,0.079773873090744,-2016.4940185546875,304.14654541015625,0.7690631151199341,0.1343424022197723,0.1278411149978637,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5472912192344666,0.050000000745058,0.2289377748966217,291.1192626953125,291.1499938964844,272.04998779296875,270.37420654296875,284.3002014160156,293.6830749511719,291.1195678710937,1.0,0.158937007188797,0.9653555750846864,0.9653555750846864,1.0,1.0,-0.5838450193405151,0.2535090148448944,0.3303359746932983,0.0846326202154159,0.0,0.0,0.1332132220268249,24.80781555175781,25.0,1.547067403793335,-4022.904541015625,35.944095611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,303.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.0958068519830703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1117710769176483,0.1117753088474273,-4.227456884109415e-06,0.0,9.723177208798006e-05,0.0,0.0,4.336449146270752,0.0,0.0,0.0,0.2715184986591339,4.0,0.0,1.0
838860,293.1614990234375,297.1499938964844,293.1499938964844,0.0027633632998913,-210.0839233398437,294.905029296875,0.5473175048828125,0.050000000745058,0.0458312965929508,294.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5473175048828125,0.050000000745058,0.0482625626027584,293.277587890625,297.1499938964844,293.1499938964844,0.0040144743397831,-235.454330444336,296.5807189941406,0.5473175048828125,0.050000000745058,0.0356465652585029,293.1159362792969,297.1499938964844,293.1499938964844,0.0801250636577606,-2023.2965087890625,304.14654541015625,0.7699793577194214,0.1348221451044082,0.1282798796892166,293.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5473175048828125,0.050000000745058,0.2289368212223053,291.1199951171875,291.1499938964844,272.02166748046875,270.3529663085937,284.27593994140625,293.6622314453125,291.1203308105469,1.0,0.1589842736721038,0.965501070022583,0.965501070022583,1.0,1.0,-0.5843697786331177,0.2537420392036438,0.3306277096271515,0.084721103310585,0.0,0.0,0.1351397037506103,24.806684494018555,25.0,1.966241240501404,-4041.52978515625,35.995601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0961783081293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1126267835497856,0.1126310154795646,-4.228866600897163e-06,0.0,9.760875400388612e-05,0.0,0.0,4.371811389923096,0.0,0.0,0.0,0.2716539204120636,4.0,0.0,1.0
838920,293.1597900390625,297.1499938964844,293.1499938964844,0.0027653579600155,-210.2287139892578,294.9081420898437,0.5473527908325195,0.050000000745058,0.0458310432732105,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5473527908325195,0.050000000745058,0.0482622943818569,293.2754211425781,297.1499938964844,293.1499938964844,0.0040018875151872,-234.7447052001953,296.5647888183594,0.5473527908325195,0.050000000745058,0.0356463678181171,293.1155090332031,297.1499938964844,293.1499938964844,0.0805016458034515,-2030.6019287109373,304.146484375,0.7709713578224182,0.1353409439325332,0.1287512183189392,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5473527908325195,0.050000000745058,0.2289355546236038,291.1207580566406,291.1499938964844,271.99334716796875,270.3319702148437,284.2519226074219,293.64178466796875,291.12109375,1.0,0.1590323597192764,0.9656465649604796,0.9656465649604796,1.0,1.0,-0.5849329829216003,0.2539911568164825,0.3309418261051178,0.0848177969455719,0.0,0.0,0.1370125710964203,24.80415725708008,25.0,2.115030765533448,-4059.85791015625,36.04963684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,303.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.0965521410107612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134635806083679,0.1134678125381469,-4.23024994233856e-06,0.0,9.798815153772011e-05,0.0,0.0,4.406435012817383,0.0,0.0,0.0,0.2717866003513336,4.0,0.0,1.0
838980,293.15789794921875,297.1499938964844,293.1499938964844,0.0027679472696036,-210.41900634765625,294.9120788574219,0.547397255897522,0.050000000745058,0.0458307191729545,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.547397255897522,0.050000000745058,0.0482619553804397,293.2730712890625,297.1499938964844,293.1499938964844,0.0039900513365864,-234.0771026611328,296.5497741699219,0.547397255897522,0.050000000745058,0.0356461144983768,293.1148986816406,297.1499938964844,293.1499938964844,0.0809075385332107,-2038.4879150390625,304.1463928222656,0.7720474600791931,0.1358945369720459,0.1292591094970703,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.547397255897522,0.050000000745058,0.2289339303970337,291.1214599609375,291.1499938964844,271.9649963378906,270.31121826171875,284.2283020019531,293.6219482421875,291.1217346191406,1.0,0.1590816229581833,0.9657920002937316,0.9657920002937316,1.0,1.0,-0.5855394601821899,0.2542583048343658,0.3312811553478241,0.0849237814545631,0.0,0.0,0.1388392448425293,24.80020904541016,25.0,1.980233073234558,-4077.88427734375,36.106666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.0969281941652298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1142825037240982,0.1142867356538772,-4.2316041799495e-06,0.0,9.836979006649926e-05,0.0,0.0,4.440356731414795,0.0,0.0,0.0,0.2719165980815887,4.0,0.0,1.0
839040,293.1558532714844,297.1499938964844,293.1499938964844,0.0027710422873497,-210.64849853515625,294.9165954589844,0.5474472045898438,0.050000000745058,0.0458303578197956,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5474472045898438,0.050000000745058,0.0482615754008293,293.2705993652344,297.1499938964844,293.1499938964844,0.0039787902496755,-233.44235229492188,296.53546142578125,0.5474472045898438,0.050000000745058,0.0356458351016044,293.1142272949219,297.1499938964844,293.1499938964844,0.0813340619206428,-2046.78564453125,304.1462707519531,0.7731797695159912,0.1364716738462448,0.1297920495271682,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5474472045898438,0.050000000745058,0.2289321273565292,291.1220703125,291.1499938964844,271.9366760253906,270.2906799316406,284.2050476074219,293.60272216796875,291.1222839355469,1.0,0.159132108092308,0.9659374952316284,0.9659374952316284,1.0,1.0,-0.5861756205558777,0.2545378506183624,0.3316377699375152,0.0850362479686737,0.0,0.0,0.140642762184143,24.79547119140625,25.0,1.6866228580474854,-4095.738525390625,36.16596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,303.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.097305841743946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1150933280587196,0.1150975599884986,-4.232939772919053e-06,0.0,9.8753058409784e-05,0.0,0.0,4.473972797393799,0.0,0.0,0.0,0.2720453441143036,4.0,0.0,1.0
839100,293.1536865234375,297.1499938964844,293.1499938964844,0.0027746818959712,-210.92037963867188,294.9217529296875,0.5475016236305237,0.050000000745058,0.0458299629390239,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5475016236305237,0.050000000745058,0.0482611581683158,293.2679748535156,297.1499938964844,293.1499938964844,0.003968178294599,-232.8448944091797,296.5218505859375,0.5475016236305237,0.050000000745058,0.0356455296277999,293.1134948730469,297.1499938964844,293.1499938964844,0.0817805081605911,-2055.4814453125,304.1461181640625,0.7743645906448364,0.1370720565319061,0.130348801612854,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5475016236305237,0.050000000745058,0.2289301604032516,291.1224975585937,291.1499938964844,271.9083251953125,270.2703857421875,284.1822204589844,293.584228515625,291.1226501464844,1.0,0.1591840237379074,0.9660829901695251,0.9660829901695251,1.0,1.0,-0.5868400931358337,0.2548291683197021,0.3320109248161316,0.0851549282670021,0.0,0.0,0.1424317508935928,24.79012107849121,25.0,1.3054832220077517,-4113.470703125,36.227569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,303.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.0976852402091026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159001216292381,0.1159043535590171,-4.234262632962782e-06,0.0,9.913810208672658e-05,0.0,0.0,4.507450580596924,0.0,0.0,0.0,0.2721734642982483,4.0,0.0,1.0
839160,293.1513977050781,297.1499938964844,293.1499938964844,0.0027788057923316,-211.22984313964844,294.92742919921875,0.5475589632987976,0.050000000745058,0.0458295494318008,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5475589632987976,0.050000000745058,0.0482607223093509,293.2652587890625,297.1499938964844,293.1499938964844,0.0039581418968737,-232.2804107666016,296.50885009765625,0.5475589632987976,0.050000000745058,0.035645205527544,293.1127014160156,297.1499938964844,293.1499938964844,0.0822428166866302,-2064.49560546875,304.14599609375,0.7755900025367737,0.1376914083957672,0.1309245079755783,293.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5475589632987976,0.050000000745058,0.2289280891418457,291.1227722167969,291.1499938964844,271.8800048828125,270.25030517578125,284.15972900390625,293.5663146972656,291.12286376953125,1.0,0.1592373549938202,0.9662256240844728,0.9662256240844728,1.0,1.0,-0.5875270962715149,0.2551297843456268,0.3323972821235657,0.0852786228060722,0.0,0.0,0.1442162096500396,24.784399032592773,25.0,0.9231919050216676,-4131.17626953125,36.29115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,303.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.098066359758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1167084947228431,0.1167127341032028,-4.235582764522405e-06,0.0,9.952489199349655e-05,0.0,0.0,4.541024208068848,0.0,0.0,0.0,0.2723018229007721,4.0,0.0,1.0
839220,293.1490478515625,297.1499938964844,293.1499938964844,0.0027834274806082,-211.5777587890625,294.9337158203125,0.5476188063621521,0.050000000745058,0.0458291172981262,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5476188063621521,0.050000000745058,0.0482602678239345,293.2624206542969,297.1499938964844,293.1499938964844,0.0039486931636929,-231.74948120117188,296.4965515136719,0.5476188063621521,0.050000000745058,0.0356448702514171,293.1118469238281,297.1499938964844,293.1499938964844,0.0827203691005706,-2073.815673828125,304.1458435058594,0.7768540382385254,0.1383292376995086,0.1315185278654098,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5476188063621521,0.050000000745058,0.2289259284734726,291.1229553222656,291.1499938964844,271.8516540527344,270.2304382324219,284.1376342773437,293.549072265625,291.1230163574219,1.0,0.1592922508716583,0.9663683176040648,0.9663683176040648,1.0,1.0,-0.5882359147071838,0.255439430475235,0.3327964544296264,0.0854072645306587,0.0,0.0,0.1460009962320327,24.77840805053711,25.0,0.5925483703613281,-4148.90771484375,36.35675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,303.974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.098449595272541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1175213605165481,0.1175255998969078,-4.2369078983028885e-06,0.0,9.991382103180511e-05,0.0,0.0,4.574818134307861,0.0,0.0,0.0,0.272430956363678,4.0,0.0,1.0
839280,293.1466064453125,297.1499938964844,293.1499938964844,0.0027884759474545,-211.9584197998047,294.9405212402344,0.5476802587509155,0.050000000745058,0.0458286739885807,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5476802587509155,0.050000000745058,0.0482598021626472,293.2595520019531,297.1499938964844,293.1499938964844,0.003939754795283,-231.2474822998047,296.4848327636719,0.5476802587509155,0.050000000745058,0.0356445237994194,293.1109924316406,297.1499938964844,293.1499938964844,0.0832102000713348,-2083.383544921875,304.1457214355469,0.7781488299369812,0.1389823853969574,0.1321275681257248,293.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5476802587509155,0.050000000745058,0.2289237231016159,291.123046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158752441406,293.5323486328125,291.1230773925781,1.0,0.1593485623598098,0.9665110111236572,0.9665110111236572,1.0,1.0,-0.5889626145362854,0.2557564377784729,0.3332061767578125,0.0855400785803794,0.0,0.0,0.147787943482399,24.772262573242188,25.0,0.3357833921909332,-4166.7080078125,36.42410659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,304.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.0988349840044975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1183403432369232,0.1183445826172828,-4.238242127030389e-06,0.0,0.0001003049474093,0.0,0.0,4.608901500701904,0.0,0.0,0.0,0.2725611925125122,4.0,0.0,1.0
839340,293.14410400390625,297.1499938964844,293.1499938964844,0.002794011728838,-212.376220703125,294.94793701171875,0.5477432012557983,0.050000000745058,0.0458282195031642,294.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5477432012557983,0.050000000745058,0.0482593216001987,293.256591796875,297.1499938964844,293.1499938964844,0.0039313677698373,-230.7765350341797,296.47381591796875,0.5477432012557983,0.050000000745058,0.035644169896841,293.110107421875,297.1499938964844,293.1499938964844,0.0837132632732391,-2093.216796875,304.1455993652344,0.7794766426086426,0.1396521627902984,0.1327529549598693,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5477432012557983,0.050000000745058,0.2289214432239532,291.1230773925781,291.1499938964844,271.7950134277344,270.1912536621094,284.0944519042969,293.5162353515625,291.12310791015625,1.0,0.1594065427780151,0.9666537046432496,0.9666537046432496,1.0,1.0,-0.5897088646888733,0.2560814917087555,0.3336273729801178,0.0856774523854255,0.0,0.0,0.1495771259069442,24.766000747680664,25.0,0.1742481589317321,-4184.59228515625,36.49340438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,304.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.0992231220006942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1191660240292549,0.1191702634096145,-4.239589998178417e-06,0.0,0.0001006988604785,0.0,0.0,4.643303871154785,0.0,0.0,0.0,0.2726926207542419,4.0,0.0,1.0
839400,293.1415405273437,297.1499938964844,293.1499938964844,0.0027999440208077,-212.82400512695312,294.95587158203125,0.5478072166442871,0.050000000745058,0.0458277575671672,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5478072166442871,0.050000000745058,0.0482588373124599,293.25360107421875,297.1499938964844,293.1499938964844,0.0039234566502273,-230.3321685791016,296.46337890625,0.5478072166442871,0.050000000745058,0.0356438122689724,293.10919189453125,297.1499938964844,293.1499938964844,0.084226593375206,-2103.257568359375,304.1454467773437,0.7808298468589783,0.140335351228714,0.133391335606575,293.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5478072166442871,0.050000000745058,0.2289191484451294,291.12310791015625,291.1499938964844,271.76666259765625,270.1719665527344,284.07330322265625,293.5005798339844,291.1231384277344,1.0,0.1594659388065338,0.9667963981628418,0.9667963981628418,1.0,1.0,-0.5904706716537476,0.2564128637313843,0.3340577781200409,0.0858185812830925,0.0,0.0,0.1513663381338119,24.75969314575196,25.0,0.0960496813058853,-4202.5654296875,36.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,304.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.0996138602495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199978664517402,0.1200021058320999,-4.24095105699962e-06,0.0,0.0001010954001685,0.0,0.0,4.678004741668701,0.0,0.0,0.0,0.2728252112865448,4.0,0.0,1.0
839460,293.138916015625,297.1499938964844,293.1499938964844,0.0028063082136213,-213.3042449951172,294.96441650390625,0.5478720664978027,0.050000000745058,0.0458272919058799,294.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5478720664978027,0.050000000745058,0.0482583455741405,293.25054931640625,297.1499938964844,293.1499938964844,0.003916039597243,-229.9152069091797,296.45361328125,0.5478720664978027,0.050000000745058,0.0356434471905231,293.1082763671875,297.1499938964844,293.1499938964844,0.0847505554556846,-2113.51220703125,304.14532470703125,0.7822093963623047,0.1410325020551681,0.1340433955192566,293.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5478720664978027,0.050000000745058,0.2289168089628219,291.1231689453125,291.1499938964844,271.73834228515625,270.15283203125,284.0524597167969,293.4854736328125,291.1231689453125,1.0,0.1595269292593002,0.9669357538223268,0.9669357538223268,1.0,1.0,-0.5912488102912903,0.2567508816719055,0.3344978988170624,0.0859636142849922,0.0,0.0,0.1531524211168289,24.753374099731445,25.0,0.1001426875591278,-4220.6171875,36.63700485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,304.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.100007563829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1208348423242569,0.1208390891551971,-4.24232575824135e-06,0.0,0.0001014949666569,0.0,0.0,4.712964057922363,0.0,0.0,0.0,0.2729588747024536,4.0,0.0,1.0
839520,293.1362609863281,297.1499938964844,293.1499938964844,0.0028130637947469,-213.813720703125,294.9735107421875,0.5479375123977661,0.050000000745058,0.045826818794012,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5479375123977661,0.050000000745058,0.0482578463852405,293.2474975585937,297.1499938964844,293.1499938964844,0.0039090830832719,-229.523681640625,296.4444580078125,0.5479375123977661,0.050000000745058,0.0356430821120739,293.1073608398437,297.1499938964844,293.1499938964844,0.0852836966514587,-2123.95166015625,304.14520263671875,0.7836112976074219,0.1417420953512191,0.1347074657678604,293.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5479375123977661,0.050000000745058,0.2289144545793533,291.12322998046875,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,293.4707946777344,291.1232604980469,1.0,0.1595893949270248,0.9670751690864564,0.9670751690864564,1.0,1.0,-0.5920413136482239,0.2570947408676147,0.3349465727806091,0.086112231016159,0.0,0.0,0.1549310833215713,24.7470817565918,25.0,0.1621080487966537,-4238.72216796875,36.71127700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,304.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.100404106080532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1216750591993331,0.1216793060302734,-4.243712282914203e-06,0.0,0.0001018974071484,0.0,0.0,4.748105049133301,0.0,0.0,0.0,0.2730932831764221,4.0,0.0,1.0
839580,293.1335754394531,297.1499938964844,293.1499938964844,0.0028202384710311,-214.3544464111328,294.98321533203125,0.5480034947395325,0.050000000745058,0.0458263456821441,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5480034947395325,0.050000000745058,0.0482573471963405,293.244384765625,297.1499938964844,293.1499938964844,0.0039025999139994,-229.15823364257807,296.4359741210937,0.5480034947395325,0.050000000745058,0.0356427133083343,293.1064453125,297.1499938964844,293.1499938964844,0.0858262777328491,-2134.5810546875,304.14508056640625,0.7850359082221985,0.1424644589424133,0.1353839784860611,293.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5480034947395325,0.050000000745058,0.2289120852947235,291.1233215332031,291.1499938964844,271.6816711425781,270.11505126953125,284.0116577148437,293.4566345214844,291.1233825683594,1.0,0.1596534252166748,0.9672145247459412,0.9672145247459412,1.0,1.0,-0.5928487181663513,0.2574446499347687,0.335404098033905,0.0862645506858825,0.0,0.0,0.1566987037658691,24.74083709716797,25.0,0.2671865820884704,-4256.85595703125,36.78722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,304.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1008036434650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1225168481469154,0.1225210949778556,-4.245108812028775e-06,0.0,0.0001023028817144,0.0,0.0,4.783359527587891,0.0,0.0,0.0,0.2732282280921936,4.0,0.0,1.0
839640,293.130859375,297.1499938964844,293.1499938964844,0.0028277928940951,-214.92340087890625,294.9934997558594,0.5480697154998779,0.050000000745058,0.0458258688449859,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5480697154998779,0.050000000745058,0.0482568480074405,293.24127197265625,297.1499938964844,293.1499938964844,0.0038965563289821,-228.8169860839844,296.4280700683594,0.5480697154998779,0.050000000745058,0.0356423407793045,293.1054992675781,297.1499938964844,293.1499938964844,0.0863770395517349,-2145.375244140625,304.1449890136719,0.786479651927948,0.1431981027126312,0.1360713541507721,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5480697154998779,0.050000000745058,0.2289097011089325,291.1234741210937,291.1499938964844,271.6533203125,270.0964050292969,283.9916381835937,293.44287109375,291.1235656738281,1.0,0.1597189009189605,0.967353880405426,0.967353880405426,1.0,1.0,-0.5936691761016846,0.2577998042106628,0.3358693718910217,0.0864202082157135,0.0,0.0,0.1584518849849701,24.73466110229492,25.0,0.3870435953140259,-4274.9892578125,36.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,304.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.1012058034539222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.123358279466629,0.1233625262975692,-4.246511252858909e-06,0.0,0.0001027110192808,0.0,0.0,4.818646430969238,0.0,0.0,0.0,0.2733633816242218,4.0,0.0,1.0
839700,293.1281433105469,297.1499938964844,293.1499938964844,0.002835743362084,-215.5218048095703,295.0043334960937,0.5481362342834473,0.050000000745058,0.0458253920078277,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5481362342834473,0.050000000745058,0.0482563413679599,293.2381286621094,297.1499938964844,293.1499938964844,0.0038909730501472,-228.5011749267578,296.4208068847656,0.5481362342834473,0.050000000745058,0.0356419719755649,293.1045837402344,297.1499938964844,293.1499938964844,0.0869362726807594,-2156.33935546875,304.1448669433594,0.7879427671432495,0.1439433097839355,0.136769950389862,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5481362342834473,0.050000000745058,0.2289073169231414,291.1236572265625,291.1499938964844,271.625,270.077880859375,283.97186279296875,293.4295654296875,291.1237487792969,1.0,0.1597858965396881,0.9674932360649108,0.9674932360649108,1.0,1.0,-0.5945030450820923,0.2581603825092315,0.3363426923751831,0.0865793153643608,0.0,0.0,0.1601877808570861,24.728572845458984,25.0,0.5071117877960205,-4293.09619140625,36.943729400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,304.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.1016105785965919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124197781085968,0.1242020279169082,-4.247917786415201e-06,0.0,0.0001031218198477,0.0,0.0,4.853900909423828,0.0,0.0,0.0,0.2734985053539276,4.0,0.0,1.0
839760,293.1253662109375,297.1499938964844,293.1499938964844,0.0028440847527235,-216.1493225097656,295.0157470703125,0.5482028722763062,0.050000000745058,0.0458249114453792,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5482028722763062,0.050000000745058,0.0482558384537696,293.2349548339844,297.1499938964844,293.1499938964844,0.0038858337793499,-228.2099609375,296.4141540527344,0.5482028722763062,0.050000000745058,0.0356415994465351,293.1036682128906,297.1499938964844,293.1499938964844,0.087503395974636,-2167.4619140625,304.144775390625,0.7894230484962463,0.1446993201971054,0.1374789327383041,293.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5482028722763062,0.050000000745058,0.2289049178361892,291.1239013671875,291.1499938964844,271.5966796875,270.0595092773437,283.9523620605469,293.4166564941406,291.1239929199219,1.0,0.1598543524742126,0.9676291942596436,0.9676291942596436,1.0,1.0,-0.5953494310379028,0.2585259079933166,0.3368234932422638,0.0867416188120842,0.0,0.0,0.1619047075510025,24.72258377075196,25.0,0.6093711853027344,-4311.15625,37.02427291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1020176112651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1250340938568115,0.1250383555889129,-4.249324774718843e-06,0.0,0.0001035349123412,0.0,0.0,4.889068603515625,0.0,0.0,0.0,0.2736333906650543,4.0,0.0,1.0
839820,293.1225891113281,297.1499938964844,293.1499938964844,0.0028528303373605,-216.8070373535156,295.0277099609375,0.5482695698738098,0.050000000745058,0.045824434608221,294.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5482695698738098,0.050000000745058,0.0482553355395793,293.2318115234375,297.1499938964844,293.1499938964844,0.0038811573758721,-227.94451904296875,296.4081115722656,0.5482695698738098,0.050000000745058,0.0356412269175052,293.1027526855469,297.1499938964844,293.1499938964844,0.0880786180496215,-2178.74658203125,304.1446838378906,0.7909203767776489,0.1454661935567855,0.138198435306549,293.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5482695698738098,0.050000000745058,0.2289025336503982,291.1241455078125,291.1499938964844,271.5683288574219,270.0412292480469,283.9331359863281,293.4042053222656,291.124267578125,1.0,0.1599242985248565,0.9677650928497314,0.9677650928497314,1.0,1.0,-0.596208393573761,0.2588964998722076,0.3373118638992309,0.086907222867012,0.0,0.0,0.1636010557413101,24.71670913696289,25.0,0.6825587153434753,-4329.14990234375,37.106353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,304.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1024266704916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258660405874252,0.1258703023195266,-4.250730853527784e-06,0.0,0.0001039500493789,0.0,0.0,4.924099445343018,0.0,0.0,0.0,0.2737678289413452,4.0,0.0,1.0
839880,293.11981201171875,297.1499938964844,293.1499938964844,0.0028619293589144,-217.4912109375,295.0401916503906,0.5483363270759583,0.050000000745058,0.0458239540457725,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5483363270759583,0.050000000745058,0.0482548326253891,293.2286071777344,297.1499938964844,293.1499938964844,0.0038768844678997,-227.7016448974609,296.4026184082031,0.5483363270759583,0.050000000745058,0.0356408543884754,293.1018371582031,297.1499938964844,293.1499938964844,0.0886606499552726,-2190.16796875,304.14459228515625,0.7924308180809021,0.1462422013282776,0.138926699757576,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5483363270759583,0.050000000745058,0.2289001494646072,291.1244201660156,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,293.39208984375,291.1245422363281,1.0,0.1599955409765243,0.9679009914398192,0.9679009914398192,1.0,1.0,-0.5970778465270996,0.2592712938785553,0.3378065824508667,0.0870757028460502,0.0,0.0,0.1652798056602478,24.71093940734864,25.0,0.7302741408348083,-4347.09375,37.189754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,304.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1028371900320053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1266946941614151,0.1266989558935165,-4.252134658599971e-06,0.0,0.0001043666707118,0.0,0.0,4.959035873413086,0.0,0.0,0.0,0.2739019691944122,4.0,0.0,1.0
839940,293.11700439453125,297.1499938964844,293.1499938964844,0.0028714230284094,-218.20494079589844,295.0531921386719,0.5484030246734619,0.050000000745058,0.0458234772086143,294.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5484030246734619,0.050000000745058,0.0482543259859085,293.2254333496094,297.1499938964844,293.1499938964844,0.0038730634842067,-227.4841461181641,296.397705078125,0.5484030246734619,0.050000000745058,0.0356404818594455,293.1009521484375,297.1499938964844,293.1499938964844,0.0892502665519714,-2201.740478515625,304.1445007324219,0.7939557433128357,0.1470281928777694,0.1396646052598953,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5484030246734619,0.050000000745058,0.228897750377655,291.12469482421875,291.1499938964844,271.5116577148437,270.0050354003906,283.89532470703125,293.3804016113281,291.12481689453125,1.0,0.1600681990385055,0.9680368900299072,0.9680368900299072,1.0,1.0,-0.5979589223861694,0.259650707244873,0.3383082151412964,0.0872472897171974,0.0,0.0,0.1669391542673111,24.705291748046875,25.0,0.7501090168952942,-4364.9716796875,37.27460861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1032490953803062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1275189667940139,0.1275232136249542,-4.253536189935403e-06,0.0,0.0001047847108566,0.0,0.0,4.993832111358643,0.0,0.0,0.0,0.274035632610321,4.0,0.0,1.0
840000,293.1141967773437,297.1499938964844,293.1499938964844,0.0028812771197408,-218.9457550048828,295.0666809082031,0.5484697222709656,0.050000000745058,0.0458230003714561,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5484697222709656,0.050000000745058,0.0482538230717182,293.2222595214844,297.1499938964844,293.1499938964844,0.0038696515839546,-227.2896728515625,296.3933410644531,0.5484697222709656,0.050000000745058,0.0356401093304157,293.1000671386719,297.1499938964844,293.1499938964844,0.0898465290665626,-2213.4453125,304.1444091796875,0.7954921722412109,0.1478229165077209,0.1404108554124832,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5484697222709656,0.050000000745058,0.228895366191864,291.1249389648437,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,293.3690490722656,291.12506103515625,1.0,0.160142108798027,0.9681727886199952,0.9681727886199952,1.0,1.0,-0.5988500118255615,0.2600341141223907,0.3388159275054931,0.0874216631054878,0.0,0.0,0.1685819774866104,24.699756622314453,25.0,0.7502774000167847,-4382.8037109375,37.360748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,304.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1036619469523429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1283400207757949,0.1283442825078964,-4.254935447534081e-06,0.0,0.0001052036968758,0.0,0.0,5.028536796569824,0.0,0.0,0.0,0.2741689682006836,4.0,0.0,1.0
840060,293.1113586425781,297.1499938964844,293.1499938964844,0.0028915179427713,-219.7155914306641,295.0806884765625,0.5485363602638245,0.050000000745058,0.0458225235342979,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5485363602638245,0.050000000745058,0.0482533238828182,293.21905517578125,297.1499938964844,293.1499938964844,0.0038666806649416,-227.12008666992188,296.3895568847656,0.5485363602638245,0.050000000745058,0.0356397405266761,293.0992126464844,297.1499938964844,293.1499938964844,0.0904499292373657,-2225.291259765625,304.14434814453125,0.7970407605171204,0.1486268490552902,0.1411660015583038,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5485363602638245,0.050000000745058,0.228892982006073,291.1252136230469,291.1499938964844,271.4549865722656,269.96923828125,283.8584289550781,293.35809326171875,291.1253356933594,1.0,0.1602173596620559,0.9683058261871338,0.9683058261871338,1.0,1.0,-0.5997517704963684,0.2604216933250427,0.3393300771713257,0.0875989273190498,0.0,0.0,0.1702075898647308,24.694345474243164,25.0,0.7329615950584412,-4400.583984375,37.4482650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,304.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1040756106376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1291573941707611,0.1291616410017013,-4.256331976648653e-06,0.0,0.0001056235123542,0.0,0.0,5.06312894821167,0.0,0.0,0.0,0.2743019461631775,4.0,0.0,1.0
840120,293.1085205078125,297.1499938964844,293.1499938964844,0.0029021245427429,-220.5128936767578,295.0951843261719,0.5486028790473938,0.050000000745058,0.0458220466971397,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486028790473938,0.050000000745058,0.0482528209686279,293.21588134765625,297.1499938964844,293.1499938964844,0.0038641246501356,-226.97393798828125,296.38629150390625,0.5486028790473938,0.050000000745058,0.0356393679976463,293.09832763671875,297.1499938964844,293.1499938964844,0.0910598114132881,-2237.2646484375,304.1442565917969,0.7985993027687073,0.1494391411542892,0.1419291198253631,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486028790473938,0.050000000745058,0.2288906127214431,291.1254577636719,291.1499938964844,271.4266662597656,269.95147705078125,283.8403015136719,293.34747314453125,291.1255798339844,1.0,0.160293847322464,0.9684388041496276,0.9684388041496276,1.0,1.0,-0.6006631255149841,0.2608130872249603,0.3398500382900238,0.0877788886427879,0.0,0.0,0.1718181818723678,24.68905258178711,25.0,0.7071993947029114,-4418.3310546875,37.53704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1044897437095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1299720406532287,0.1299763023853302,-4.257727141521173e-06,0.0,0.0001060438080457,0.0,0.0,5.097649574279785,0.0,0.0,0.0,0.2744346857070923,4.0,0.0,1.0
840180,293.105712890625,297.1499938964844,293.1499938964844,0.0029131292831152,-221.340087890625,295.1101989746094,0.5486693382263184,0.050000000745058,0.0458215698599815,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5486693382263184,0.050000000745058,0.0482523217797279,293.2126770019531,297.1499938964844,293.1499938964844,0.003862019861117,-226.85330200195312,296.38360595703125,0.5486693382263184,0.050000000745058,0.0356389991939067,293.0975036621094,297.1499938964844,293.1499938964844,0.0916767194867134,-2249.37548828125,304.1441955566406,0.8001685738563538,0.1502603441476822,0.1427008211612701,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5486693382263184,0.050000000745058,0.2288882285356521,291.1257019042969,291.1499938964844,271.3983459472656,269.9338073730469,283.8223876953125,293.3372497558594,291.12579345703125,1.0,0.1603716611862182,0.9685718417167664,0.9685718417167664,1.0,1.0,-0.601584792137146,0.261208564043045,0.3403762280941009,0.0879617184400558,0.0,0.0,0.1734130084514618,24.683887481689453,25.0,0.6754109263420105,-4436.0400390625,37.62717056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1049041897058487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307834982872009,0.1307877600193023,-4.25912094215164e-06,0.0,0.0001064644166035,0.0,0.0,5.132079124450684,0.0,0.0,0.0,0.2745671570301056,4.0,0.0,1.0
840240,293.10284423828125,297.1499938964844,293.1499938964844,0.0029244886245578,-222.1938323974609,295.1257019042969,0.5487356781959534,0.050000000745058,0.0458210967481136,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5487356781959534,0.050000000745058,0.0482518225908279,293.2095031738281,297.1499938964844,293.1499938964844,0.0038603174034506,-226.7554168701172,296.3814392089844,0.5487356781959534,0.050000000745058,0.0356386303901672,293.0966491699219,297.1499938964844,293.1499938964844,0.0922996923327446,-2261.603759765625,304.14410400390625,0.8017458915710449,0.1510892808437347,0.143479898571968,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5487356781959534,0.050000000745058,0.2288858741521835,291.1259460449219,291.1499938964844,271.3699951171875,269.9161682128906,283.8046875,293.32733154296875,291.12603759765625,1.0,0.1604506224393844,0.9687048196792604,0.9687048196792604,1.0,1.0,-0.6025153398513794,0.2616075277328491,0.3409077823162079,0.0881470963358879,0.0,0.0,0.1749945282936096,24.6788330078125,25.0,0.6454617381095886,-4453.732421875,37.71849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,304.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1053186729550361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1315929740667343,0.1315972357988357,-4.260513833287405e-06,0.0,0.0001068850615411,0.0,0.0,5.16646671295166,0.0,0.0,0.0,0.2746994793415069,4.0,0.0,1.0
840300,293.1000061035156,297.1499938964844,293.1499938964844,0.0029362465720623,-223.0774688720703,295.1417236328125,0.5488019585609436,0.050000000745058,0.0458206236362457,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5488019585609436,0.050000000745058,0.0482513234019279,293.206298828125,297.1499938964844,293.1499938964844,0.0038590629119426,-226.68283081054688,296.3798522949219,0.5488019585609436,0.050000000745058,0.0356382615864276,293.0958557128906,297.1499938964844,293.1499938964844,0.0929293930530548,-2273.961181640625,304.14404296875,0.8033322095870972,0.1519266366958618,0.1442670822143554,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5488019585609436,0.050000000745058,0.2288835048675537,291.12615966796875,291.1499938964844,271.3416748046875,269.89862060546875,283.7872009277344,293.3178100585937,291.1262512207031,1.0,0.1605308502912521,0.9688378572463988,0.9688378572463988,1.0,1.0,-0.6034555435180664,0.2620103657245636,0.3414452075958252,0.0883352160453796,0.0,0.0,0.1765613555908203,24.673906326293945,25.0,0.6197018027305603,-4471.3994140625,37.81111526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,304.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1057330146431922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1323997378349304,0.1324039995670318,-4.26190672442317e-06,0.0,0.0001073055682354,0.0,0.0,5.200782775878906,0.0,0.0,0.0,0.2748315930366516,4.0,0.0,1.0
840360,293.09716796875,297.1499938964844,293.1499938964844,0.0029483651742339,-223.98800659179688,295.1582336425781,0.5488681197166443,0.050000000745058,0.0458201505243778,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5488681197166443,0.050000000745058,0.0482508279383182,293.203125,297.1499938964844,293.1499938964844,0.0038582163397222,-226.63331604003903,296.3787841796875,0.5488681197166443,0.050000000745058,0.0356378965079784,293.09503173828125,297.1499938964844,293.1499938964844,0.0935650244355201,-2286.43115234375,304.1439514160156,0.8049252033233643,0.1527714431285858,0.1450613588094711,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5488681197166443,0.050000000745058,0.228881150484085,291.1263732910156,291.1499938964844,271.3133239746094,269.881103515625,283.7699279785156,293.30859375,291.12646484375,1.0,0.1606121957302093,0.9689672589302064,0.9689672589302064,1.0,1.0,-0.6044043302536011,0.2624164819717407,0.3419878482818603,0.0885257795453071,0.0,0.0,0.178115040063858,24.669090270996094,25.0,0.6005644798278809,-4489.05419921875,37.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1061470285058021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1332045048475265,0.133208766579628,-4.263299160811584e-06,0.0,0.0001077257402357,0.0,0.0,5.235057830810547,0.0,0.0,0.0,0.2749635875225067,4.0,0.0,1.0
840420,293.0942687988281,297.1499938964844,293.1499938964844,0.0029610116034746,-224.93760681152344,295.1753845214844,0.5489347577095032,0.050000000745058,0.0458196774125099,294.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5489347577095032,0.050000000745058,0.0482503250241279,293.1999206542969,297.1499938964844,293.1499938964844,0.0038578850217163,-226.6124267578125,296.3783874511719,0.5489347577095032,0.050000000745058,0.0356375277042388,293.0942077636719,297.1499938964844,293.1499938964844,0.0942080095410347,-2299.039794921875,304.1438903808594,0.8065254092216492,0.1536285728216171,0.1458649933338165,293.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5489347577095032,0.050000000745058,0.228878766298294,291.1266174316406,291.1499938964844,271.2850036621094,269.8636169433594,283.7545471191406,293.30242919921875,291.1267395019531,1.0,0.1606947630643844,0.9690966606140136,0.9690966606140136,1.0,1.0,-0.6053643226623535,0.2628270983695984,0.3425371944904327,0.0887193456292152,0.0,0.0,0.1796485781669616,24.664306640625,25.0,0.810611367225647,-4506.30224609375,38.00006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,304.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1065603271126747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340054124593734,0.1340096890926361,-4.264691142452648e-06,0.0,0.0001081451846403,0.0,0.0,5.269215106964111,0.0,0.0,0.0,0.2750951945781708,4.0,0.0,1.0
840480,293.09130859375,297.1499938964844,293.1499938964844,0.0029741453472524,-225.921630859375,295.19342041015625,0.5490034818649292,0.050000000745058,0.0458191856741905,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5490034818649292,0.050000000745058,0.0482498109340667,293.1966552734375,297.1499938964844,293.1499938964844,0.0038580372929573,-226.61685180664065,296.3787536621094,0.5490034818649292,0.050000000745058,0.0356371439993381,293.0933532714844,297.1499938964844,293.1499938964844,0.0948602855205535,-2311.8212890625,304.1438293457031,0.8081271648406982,0.1545032858848571,0.1466823369264602,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5490034818649292,0.050000000745058,0.2288763225078582,291.1270446777344,291.1499938964844,271.25665283203125,269.84619140625,283.7411804199219,293.2998962402344,291.1273193359375,1.0,0.1607784926891327,0.969226062297821,0.969226062297821,1.0,1.0,-0.6063405871391296,0.2632443904876709,0.3430961966514587,0.0889169722795486,0.0,0.0,0.1811345219612121,24.659284591674805,25.0,1.4358303546905518,-4523.2353515625,38.096866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441833496094,304.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1069721952080726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347946673631668,0.1347989290952682,-4.2660785766202025e-06,0.0,0.0001085631811292,0.0,0.0,5.302932262420654,0.0,0.0,0.0,0.2752252221107483,4.0,0.0,1.0
840540,293.0882263183594,297.1499938964844,293.1499938964844,0.0029878744389861,-226.9473114013672,295.21240234375,0.5490748286247253,0.050000000745058,0.0458186790347099,294.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5490748286247253,0.050000000745058,0.0482492744922637,293.193359375,297.1499938964844,293.1499938964844,0.0038586473092436,-226.6443634033203,296.3800048828125,0.5490748286247253,0.050000000745058,0.0356367491185665,293.09246826171875,297.1499938964844,293.1499938964844,0.0955236926674842,-2324.80908203125,304.14373779296875,0.8097365498542786,0.155394434928894,0.1475165784358978,293.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5490748286247253,0.050000000745058,0.2288737893104553,291.1278076171875,291.1499938964844,271.22833251953125,269.82879638671875,283.7279052734375,293.2977600097656,291.128173828125,1.0,0.1608636230230331,0.9693554639816284,0.9693554639816284,1.0,1.0,-0.6073369979858398,0.2636699378490448,0.343667060136795,0.0891194641590118,0.0,0.0,0.1825355291366577,24.65395736694336,25.0,2.022271156311035,-4539.791015625,38.19563674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,304.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.107381597161293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1355533748865127,0.1355576366186142,-4.267443273420213e-06,0.0,0.0001089786746888,0.0,0.0,5.335419178009033,0.0,0.0,0.0,0.2753508985042572,4.0,0.0,1.0
