time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030019704718142,-227.9994964599609,295.2320861816406,0.5491475462913513,0.050000000745058,0.0458181612193584,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5491475462913513,0.050000000745058,0.0482487305998802,293.1900634765625,297.1499938964844,293.1499938964844,0.0038596740923821,-226.6946716308593,296.38189697265625,0.5491475462913513,0.050000000745058,0.0356363467872142,293.09161376953125,297.1499938964844,293.1499938964844,0.0961965546011924,-2337.971923828125,304.1436462402344,0.8113448619842529,0.1562966406345367,0.1483629941940307,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5491475462913513,0.050000000745058,0.2288712114095688,291.1286926269531,291.1499938964844,271.20001220703125,269.8114318847656,283.714599609375,293.2955017089844,291.1290588378906,1.0,0.160950019955635,0.9694848656654358,0.9694848656654358,1.0,1.0,-0.6083479523658752,0.2641013860702514,0.3442465364933014,0.0893256813287735,0.0,0.0,0.1838655471801757,24.648527145385746,25.0,2.2417593002319336,-4555.86865234375,38.2960090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,304.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1077877357602119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362760215997696,0.136280283331871,-4.268762040737784e-06,0.0,0.0001093908504117,0.0,0.0,5.366418361663818,0.0,0.0,0.0,0.2754711806774139,4.0,0.0,1.0
840660,293.0820007324219,297.1499938964844,293.1499938964844,0.0030165086500346,-229.0854034423828,295.2523498535156,0.5492208003997803,0.050000000745058,0.0458176434040069,294.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5492208003997803,0.050000000745058,0.0482481829822063,293.1867370605469,297.1499938964844,293.1499938964844,0.0038611844647675,-226.773193359375,296.3843994140625,0.5492208003997803,0.050000000745058,0.035635944455862,293.0907287597656,297.1499938964844,293.1499938964844,0.0968795493245124,-2351.32421875,304.1435546875,0.812950611114502,0.1572089940309524,0.149220272898674,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5492208003997803,0.050000000745058,0.2288686037063598,291.1295166015625,291.1499938964844,271.1716613769531,269.7940673828125,283.7012939453125,293.293212890625,291.1298217773437,1.0,0.1610378175973892,0.9696112275123596,0.9696112275123596,1.0,1.0,-0.6093718409538269,0.2645380795001983,0.3448337912559509,0.0895352587103843,0.0,0.0,0.1851450353860855,24.643125534057617,25.0,2.0707709789276123,-4571.53125,38.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1081891804933548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1369670778512954,0.1369713395833969,-4.2700239646364935e-06,0.0,0.0001097982676583,0.0,0.0,5.39609432220459,0.0,0.0,0.0,0.2755865156650543,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030314670875668,-230.2040863037109,295.2730407714844,0.5492940545082092,0.050000000745058,0.0458171218633651,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5492940545082092,0.050000000745058,0.0482476353645324,293.18341064453125,297.1499938964844,293.1499938964844,0.0038631479255855,-226.87887573242188,296.3873596191406,0.5492940545082092,0.050000000745058,0.0356355383992195,293.0898742675781,297.1499938964844,293.1499938964844,0.0975709408521652,-2364.8310546875,304.1434936523437,0.8145492076873779,0.1581288278102874,0.1500851958990097,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5492940545082092,0.050000000745058,0.2288660109043121,291.1301574707031,291.1499938964844,271.1433410644531,269.7767028808594,283.68798828125,293.2909240722656,291.1303405761719,1.0,0.1611268073320388,0.9697375893592834,0.9697375893592834,1.0,1.0,-0.6104049682617188,0.2649784088134765,0.3454265594482422,0.0897474288940429,0.0,0.0,0.186405748128891,24.637834548950195,25.0,1.689751386642456,-4587.04541015625,38.50121688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,304.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.1085856109857559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1376450210809707,0.1376492828130722,-4.271246780263027e-06,0.0,0.0001102005917346,0.0,0.0,5.42521858215332,0.0,0.0,0.0,0.2756994962692261,4.0,0.0,1.0
840780,293.0757141113281,297.1499938964844,293.1499938964844,0.0030468755867332,-231.3578948974609,295.2940979003906,0.5493669509887695,0.050000000745058,0.0458166040480136,294.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5493669509887695,0.050000000745058,0.0482470914721488,293.1800842285156,297.1499938964844,293.1499938964844,0.0038655984681099,-227.0137939453125,296.3907775878906,0.5493669509887695,0.050000000745058,0.0356351360678672,293.0890197753906,297.1499938964844,293.1499938964844,0.0982707664370536,-2378.4912109375,304.1434020996094,0.8161417245864868,0.1590558886528015,0.1509574800729751,293.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5493669509887695,0.050000000745058,0.2288634330034256,291.13055419921875,291.1499938964844,271.114990234375,269.75933837890625,283.6747131347656,293.2886047363281,291.13067626953125,1.0,0.16121706366539,0.9698639512062072,0.9698639512062072,1.0,1.0,-0.6114469170570374,0.2654222548007965,0.3460246622562408,0.0899621248245239,0.0,0.0,0.1876594424247741,24.632701873779297,25.0,1.20635986328125,-4602.5322265625,38.60576248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,304.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1089763715863227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1383177191019058,0.1383219957351684,-4.272444584785262e-06,0.0,0.0001105971678043,0.0,0.0,5.454126834869385,0.0,0.0,0.0,0.2758114635944366,4.0,0.0,1.0
840840,293.0726013183594,297.1499938964844,293.1499938964844,0.0030626722145825,-232.541748046875,295.3155822753906,0.5494394302368164,0.050000000745058,0.0458160899579525,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5494394302368164,0.050000000745058,0.0482465513050556,293.1767578125,297.1499938964844,293.1499938964844,0.0038685025647282,-227.1756134033203,296.3946228027344,0.5494394302368164,0.050000000745058,0.0356347374618053,293.08819580078125,297.1499938964844,293.1499938964844,0.0989777445793151,-2392.27685546875,304.143310546875,0.8177276253700256,0.1599891036748886,0.1518357992172241,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5494394302368164,0.050000000745058,0.228860855102539,291.1307983398437,291.1499938964844,271.086669921875,269.7419738769531,283.6614074707031,293.2862854003906,291.130859375,1.0,0.161308467388153,0.969990372657776,0.969990372657776,1.0,1.0,-0.6124961972236633,0.265868991613388,0.3466272056102752,0.0901790112257003,0.0,0.0,0.1889170259237289,24.627742767333984,25.0,0.7389801144599915,-4618.115234375,38.711463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,304.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1093619540333747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1389932483434677,0.1389975249767303,-4.273637387086637e-06,0.0,0.0001109884760808,0.0,0.0,5.4831719398498535,0.0,0.0,0.0,0.2759237587451935,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030789435841143,-233.76193237304688,295.3375244140625,0.5495113134384155,0.050000000745058,0.0458155795931816,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495113134384155,0.050000000745058,0.0482460148632526,293.1734313964844,297.1499938964844,293.1499938964844,0.0038719025906175,-227.3665771484375,296.3990173339844,0.5495113134384155,0.050000000745058,0.0356343425810337,293.08740234375,297.1499938964844,293.1499938964844,0.0996920242905616,-2406.18798828125,304.1432189941406,0.8193089365959167,0.1609286814928054,0.1527203917503357,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495113134384155,0.050000000745058,0.2288583219051361,291.130859375,291.1499938964844,271.0583190917969,269.7245788574219,283.64813232421875,293.2839660644531,291.1308898925781,1.0,0.161401093006134,0.9701167345046996,0.9701167345046996,1.0,1.0,-0.613552987575531,0.2663187086582184,0.3472342789173126,0.0903981402516365,0.0,0.0,0.1901833117008209,24.62298011779785,25.0,0.339591383934021,-4633.85595703125,38.81838607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,304.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.1097421571612358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396749913692474,0.13967926800251,-4.2748342821141705e-06,0.0,0.0001113743419409,0.0,0.0,5.5125041007995605,0.0,0.0,0.0,0.2760370373725891,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030955837573856,-235.0099334716797,295.3598937988281,0.5495827198028564,0.050000000745058,0.0458150766789913,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495827198028564,0.050000000745058,0.0482454821467399,293.1701354980469,297.1499938964844,293.1499938964844,0.0038757377769798,-227.5827178955078,296.40386962890625,0.5495827198028564,0.050000000745058,0.035633947700262,293.0866394042969,297.1499938964844,293.1499938964844,0.1004123538732528,-2420.197509765625,304.1431579589844,0.8208855390548706,0.1618736833333969,0.1536101996898651,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495827198028564,0.050000000745058,0.2288557887077331,291.130859375,291.1499938964844,271.0299987792969,269.7071838378906,283.63482666015625,293.2816162109375,291.130859375,1.0,0.1614947766065597,0.9702388644218444,0.9702388644218444,1.0,1.0,-0.6146160960197449,0.2667708396911621,0.3478452861309051,0.090619184076786,0.0,0.0,0.1914602518081665,24.618391036987305,25.0,0.040060956031084,-4649.79150390625,38.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1101180762052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14036525785923,0.1403695344924926,-4.276043455320178e-06,0.0,0.0001117558495025,0.0,0.0,5.542230129241943,0.0,0.0,0.0,0.2761518061161041,4.0,0.0,1.0
841020,293.0632629394531,297.1499938964844,293.1499938964844,0.0031126288231462,-236.28810119628903,295.3827514648437,0.5496535301208496,0.050000000745058,0.045814573764801,294.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5496535301208496,0.050000000745058,0.0482449531555175,293.16680908203125,297.1499938964844,293.1499938964844,0.0038800272159278,-227.8247985839844,296.4093017578125,0.5496535301208496,0.050000000745058,0.0356335565447807,293.0858764648437,297.1499938964844,293.1499938964844,0.1011385917663574,-2434.30029296875,304.14306640625,0.8224591016769409,0.1628241240978241,0.1545053124427795,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5496535301208496,0.050000000745058,0.2288532853126526,291.1307983398437,291.1499938964844,271.0016784667969,269.68975830078125,283.6215515136719,293.2792663574219,291.1307678222656,1.0,0.1615895330905914,0.9703609943389891,0.9703609943389891,1.0,1.0,-0.6156856417655945,0.2672254741191864,0.3484601676464081,0.0908422172069549,0.0,0.0,0.1927478313446045,24.613983154296875,25.0,-0.145044595003128,-4665.94189453125,39.035457611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,304.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1104899942874908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1410648971796035,0.1410691738128662,-4.277270363672869e-06,0.0,0.0001121332970797,0.0,0.0,5.572391510009766,0.0,0.0,0.0,0.2762682437896728,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031300268601626,-237.5921630859375,295.40606689453125,0.5497239232063293,0.050000000745058,0.0458140783011913,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5497239232063293,0.050000000745058,0.0482444278895854,293.1635131835937,297.1499938964844,293.1499938964844,0.0038847238756716,-228.0897979736328,296.41522216796875,0.5497239232063293,0.050000000745058,0.0356331691145896,293.08514404296875,297.1499938964844,293.1499938964844,0.1018697991967201,-2448.4775390625,304.1430053710937,0.8240299224853516,0.1637793183326721,0.1554049998521804,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5497239232063293,0.050000000745058,0.2288507968187332,291.1307067871094,291.1499938964844,270.97332763671875,269.6722717285156,283.6082763671875,293.2768859863281,291.13067626953125,1.0,0.1616852581501007,0.9704831838607788,0.9704831838607788,1.0,1.0,-0.6167606711387634,0.2676822543144226,0.3490784168243408,0.0910670384764671,0.0,0.0,0.1940425187349319,24.6097354888916,25.0,-0.234416201710701,-4682.28173828125,39.1455192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,304.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.1108587905764579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1417725682258606,0.1417768448591232,-4.278514097677544e-06,0.0,0.0001125075796153,0.0,0.0,5.602935314178467,0.0,0.0,0.0,0.2763862013816833,4.0,0.0,1.0
841140,293.0570983886719,297.1499938964844,293.1499938964844,0.0031478437595069,-238.9268035888672,295.429931640625,0.5497937798500061,0.050000000745058,0.0458135828375816,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5497937798500061,0.050000000745058,0.048243910074234,293.1601867675781,297.1499938964844,293.1499938964844,0.003889879444614,-228.3804626464844,296.4217834472656,0.5497937798500061,0.050000000745058,0.0356327854096889,293.0844421386719,297.1499938964844,293.1499938964844,0.1026061549782753,-2462.732177734375,304.1429443359375,0.8255999088287354,0.164739653468132,0.1563096791505813,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5497937798500061,0.050000000745058,0.2288483381271362,291.130615234375,291.1499938964844,270.94500732421875,269.6547546386719,283.5950012207031,293.2745361328125,291.130615234375,1.0,0.1617820113897323,0.9706053137779236,0.9706053137779236,1.0,1.0,-0.6178417205810547,0.2681414186954498,0.3497003316879272,0.0912937596440315,0.0,0.0,0.1953421235084533,24.605663299560547,25.0,-0.2337056547403335,-4698.80322265625,39.25663375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.111224465072155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1424875110387802,0.1424917876720428,-4.279776931070956e-06,0.0,0.0001128786971094,0.0,0.0,5.633832931518555,0.0,0.0,0.0,0.2765055894851684,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031660029198974,-240.2860565185547,295.4542541503906,0.5498632192611694,0.050000000745058,0.0458130910992622,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5498632192611694,0.050000000745058,0.0482433922588825,293.1568908691406,297.1499938964844,293.1499938964844,0.0038954322226345,-228.6931304931641,296.4288330078125,0.5498632192611694,0.050000000745058,0.0356324054300785,293.0837707519531,297.1499938964844,293.1499938964844,0.1033468469977378,-2477.047607421875,304.14288330078125,0.8271690011024475,0.1657043695449829,0.1572185158729553,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5498632192611694,0.050000000745058,0.2288458794355392,291.1305847167969,291.1499938964844,270.9166564941406,269.63720703125,283.58172607421875,293.27215576171875,291.1305847167969,1.0,0.1618796288967132,0.9707274436950684,0.9707274436950684,1.0,1.0,-0.6189278364181519,0.2686024904251098,0.350325345993042,0.0915221571922302,0.0,0.0,0.1966421753168106,24.601736068725582,25.0,-0.1812051981687545,-4715.453125,39.3686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,304.6324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1115878745913505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432072520256042,0.1432115286588668,-4.281053861632245e-06,0.0,0.0001132475081249,0.0,0.0,5.664977550506592,0.0,0.0,0.0,0.2766260504722595,4.0,0.0,1.0
841260,293.05096435546875,297.1499938964844,293.1499938964844,0.0031845404300838,-241.67251586914065,295.4791259765625,0.5499322414398193,0.050000000745058,0.0458126068115234,294.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5499322414398193,0.050000000745058,0.0482428818941116,293.15362548828125,297.1499938964844,293.1499938964844,0.0039014131762087,-229.02944946289065,296.4364929199219,0.5499322414398193,0.050000000745058,0.035632025450468,293.0830993652344,297.1499938964844,293.1499938964844,0.1040920093655586,-2491.426513671875,304.142822265625,0.8287386298179626,0.1666736304759979,0.1581317633390426,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5499322414398193,0.050000000745058,0.2288434505462646,291.13055419921875,291.1499938964844,270.8883361816406,269.6195678710937,283.5684814453125,293.2697448730469,291.1305847167969,1.0,0.1619781851768493,0.970846712589264,0.970846712589264,1.0,1.0,-0.620019257068634,0.2690656185150146,0.3509536385536194,0.0917522460222244,0.0,0.0,0.1979400664567947,24.597963333129883,25.0,-0.0958150923252105,-4732.20458984375,39.48168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,304.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1119491159915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439303159713745,0.1439345926046371,-4.282343525119359e-06,0.0,0.0001136141218012,0.0,0.0,5.6963090896606445,0.0,0.0,0.0,0.2767472863197326,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032034558244049,-243.0860748291016,295.5045166015625,0.550000786781311,0.050000000745058,0.0458121225237846,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.550000786781311,0.050000000745058,0.0482423715293407,293.1503295898437,297.1499938964844,293.1499938964844,0.0039078253321349,-229.3896026611328,296.4447326660156,0.550000786781311,0.050000000745058,0.0356316491961479,293.0824584960937,297.1499938964844,293.1499938964844,0.1048414781689643,-2505.865234375,304.14276123046875,0.8303095102310181,0.1676472872495651,0.1590492129325866,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.550000786781311,0.050000000745058,0.2288410365581512,291.1305847167969,291.1499938964844,270.8599853515625,269.60186767578125,283.5552062988281,293.2673645019531,291.1305847167969,1.0,0.1620776206254959,0.9709659814834596,0.9709659814834596,1.0,1.0,-0.6211157441139221,0.2695307433605194,0.3515850305557251,0.0919840037822723,0.0,0.0,0.1992332339286804,24.59433937072754,25.0,-0.0057068816386163,-4749.02001953125,39.59562301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,304.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1123085618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1446549743413925,0.1446592509746551,-4.283642738300841e-06,0.0,0.0001139789092121,0.0,0.0,5.7277512550354,0.0,0.0,0.0,0.2768690884113312,4.0,0.0,1.0
841380,293.044921875,297.1499938964844,293.1499938964844,0.0032227546907961,-244.52716064453125,295.5304260253906,0.5500689744949341,0.050000000745058,0.0458116419613361,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5500689744949341,0.050000000745058,0.0482418648898601,293.1470642089844,297.1499938964844,293.1499938964844,0.0039146752096712,-229.77398681640625,296.4535827636719,0.5500689744949341,0.050000000745058,0.035631276667118,293.08184814453125,297.1499938964844,293.1499938964844,0.1055952981114387,-2520.364990234375,304.1427001953125,0.8318824768066406,0.1686252355575561,0.1599708199501037,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5500689744949341,0.050000000745058,0.228838637471199,291.130615234375,291.1499938964844,270.8316650390625,269.5841064453125,283.5419616699219,293.2649841308594,291.1306457519531,1.0,0.1621779352426529,0.971085250377655,0.971085250377655,1.0,1.0,-0.6222172975540161,0.2699978053569793,0.3522194623947143,0.0922174155712127,0.0,0.0,0.2005206048488617,24.590856552124023,25.0,0.0680871456861496,-4765.873046875,39.71049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,304.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1126664951443672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.145380213856697,0.1453844904899597,-4.284948317945236e-06,0.0,0.000114342168672,0.0,0.0,5.759260654449463,0.0,0.0,0.0,0.2769912481307983,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.003242403967306,-245.993408203125,295.5567932128906,0.5501368045806885,0.050000000745058,0.0458111651241779,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5501368045806885,0.050000000745058,0.0482413619756698,293.143798828125,297.1499938964844,293.1499938964844,0.003921918105334,-230.18023681640625,296.4629211425781,0.5501368045806885,0.050000000745058,0.0356309041380882,293.08123779296875,297.1499938964844,293.1499938964844,0.1063530966639518,-2534.918701171875,304.1426696777344,0.8334572315216064,0.1696068346500396,0.1608958840370178,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5501368045806885,0.050000000745058,0.228836253285408,291.13067626953125,291.1499938964844,270.8033447265625,269.5662841796875,283.5287170410156,293.2625732421875,291.1307067871094,1.0,0.1622789800167083,0.9712045192718506,0.9712045192718506,1.0,1.0,-0.6233229637145996,0.2704664766788482,0.3528564870357513,0.0924522876739502,0.0,0.0,0.201803982257843,24.58748817443848,25.0,0.0915740802884101,-4782.615234375,39.82619094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1130233258008956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.146106407046318,0.1461106985807418,-4.286258899810491e-06,0.0,0.0001147043076343,0.0,0.0,5.790850162506104,0.0,0.0,0.0,0.2771137654781341,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032624267041683,-247.4868621826172,295.5836486816406,0.550204336643219,0.050000000745058,0.0458106882870197,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.550204336643219,0.050000000745058,0.0482408627867698,293.1405334472656,297.1499938964844,293.1499938964844,0.0039296047762036,-230.61154174804688,296.4728088378906,0.550204336643219,0.050000000745058,0.0356305353343486,293.0806579589844,297.1499938964844,293.1499938964844,0.1071156933903694,-2549.54248046875,304.1426086425781,0.8350352644920349,0.1705924868583679,0.161824882030487,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.550204336643219,0.050000000745058,0.228833869099617,291.13067626953125,291.1499938964844,270.7749938964844,269.54833984375,283.51544189453125,293.2601623535156,291.1307067871094,1.0,0.1623808741569519,0.9713237285614014,0.9713237285614014,1.0,1.0,-0.6244334578514099,0.2709370255470276,0.3534964323043823,0.0926887542009353,0.0,0.0,0.2030888199806213,24.58425521850586,25.0,-0.0097094569355249,-4799.18603515625,39.94279098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,304.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.1133788153529167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468350142240524,0.1468393057584762,-4.287575848138658e-06,0.0,0.0001150650787167,0.0,0.0,5.822581768035889,0.0,0.0,0.0,0.2772368788719177,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0032828114926815,-249.0067443847656,295.61090087890625,0.5502715706825256,0.050000000745058,0.0458102151751518,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5502715706825256,0.050000000745058,0.0482403635978698,293.1372985839844,297.1499938964844,293.1499938964844,0.003937701229006,-231.0661163330078,296.4831848144531,0.5502715706825256,0.050000000745058,0.0356301665306091,293.0801086425781,297.1499938964844,293.1499938964844,0.1078826263546943,-2564.228271484375,304.1425476074219,0.8366160988807678,0.1715815961360931,0.1627571582794189,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5502715706825256,0.050000000745058,0.2288315147161483,291.1306457519531,291.1499938964844,270.7466735839844,269.53033447265625,283.5022277832031,293.2577514648437,291.1306457519531,1.0,0.1624834388494491,0.9714393615722656,0.9714393615722656,1.0,1.0,-0.6255477666854858,0.2714090049266815,0.3541387915611267,0.0929265543818473,0.0,0.0,0.2043822705745697,24.581130981445312,25.0,-0.054300919175148,-4816.32470703125,40.060176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,304.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1137333884835243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1475701034069061,0.1475743800401687,-4.288901436666492e-06,0.0,0.0001154249330284,0.0,0.0,5.854626655578613,0.0,0.0,0.0,0.2773612439632416,4.0,0.0,1.0
841620,293.03302001953125,297.1499938964844,293.1499938964844,0.0033035876695066,-250.55374145507807,295.6387023925781,0.5503385066986084,0.050000000745058,0.0458097457885742,294.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5503385066986084,0.050000000745058,0.0482398681342601,293.1340637207031,297.1499938964844,293.1499938964844,0.0039462335407733,-231.5440216064453,296.4941711425781,0.5503385066986084,0.050000000745058,0.0356298014521598,293.0795593261719,297.1499938964844,293.1499938964844,0.1086528003215789,-2578.951171875,304.1425170898437,0.8382008075714111,0.172574371099472,0.1636929661035537,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5503385066986084,0.050000000745058,0.2288291603326797,291.13067626953125,291.1499938964844,270.71832275390625,269.51220703125,283.4889831542969,293.2553405761719,291.1307373046875,1.0,0.1625867784023285,0.97155499458313,0.97155499458313,1.0,1.0,-0.6266664266586304,0.2718826532363891,0.3547838032245636,0.0931658148765564,0.0,0.0,0.2056688666343689,24.57812118530273,25.0,0.2843862473964691,-4834.4208984375,40.178409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1140884980559349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483104079961776,0.1483146995306015,-4.290242941351608e-06,0.0,0.0001157853184849,0.0,0.0,5.886943817138672,0.0,0.0,0.0,0.2774866223335266,4.0,0.0,1.0
841680,293.03009033203125,297.1499938964844,293.1499938964844,0.0033246572129428,-252.1185607910156,295.6670837402344,0.5504052042961121,0.050000000745058,0.0458092764019966,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5504052042961121,0.050000000745058,0.0482393726706504,293.1308288574219,297.1499938964844,293.1499938964844,0.0039551137015223,-232.03857421875,296.5057983398437,0.5504052042961121,0.050000000745058,0.0356294363737106,293.0790405273437,297.1499938964844,293.1499938964844,0.109423853456974,-2593.662841796875,304.1424560546875,0.8397890329360962,0.1735703200101852,0.1646317988634109,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5504052042961121,0.050000000745058,0.2288268208503723,291.1309509277344,291.1499938964844,270.69000244140625,269.4939880371094,283.4757385253906,293.2528991699219,291.13116455078125,1.0,0.1626907438039779,0.971670627593994,0.971670627593994,1.0,1.0,-0.6277887225151062,0.272357702255249,0.3554310202598572,0.0934064015746116,0.0,0.0,0.2069099843502044,24.5752067565918,25.0,1.0120441913604736,-4853.203125,40.29738998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,304.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.1144460812211036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1490401476621627,0.1490444391965866,-4.291589448257582e-06,0.0,0.0001161482214229,0.0,0.0,5.918868064880371,0.0,0.0,0.0,0.2776106894016266,4.0,0.0,1.0
841740,293.02716064453125,297.1499938964844,293.1499938964844,0.0033460860140621,-253.70497131347656,295.6962585449219,0.5504716634750366,0.050000000745058,0.0458088107407093,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5504716634750366,0.050000000745058,0.0482388846576213,293.1275939941406,297.1499938964844,293.1499938964844,0.0039643771015107,-232.55079650878903,296.51824951171875,0.5504716634750366,0.050000000745058,0.0356290750205516,293.0785217285156,297.1499938964844,293.1499938964844,0.1101949512958526,-2608.345703125,304.1424255371094,0.8413815498352051,0.1745696663856506,0.1655739545822143,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5504716634750366,0.050000000745058,0.228824496269226,291.13165283203125,291.1499938964844,270.6616516113281,269.47564697265625,283.4625244140625,293.25048828125,291.13201904296875,1.0,0.1627954244613647,0.9717862010002136,0.9717862010002136,1.0,1.0,-0.628915011882782,0.2728343307971954,0.3560807108879089,0.0936483815312385,0.0,0.0,0.2080619633197784,24.57240295410156,25.0,1.8324720859527588,-4871.77587890625,40.41718673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,304.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.1148077398538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149733766913414,0.149738073348999,-4.292910944059258e-06,0.0,0.0001165152571047,0.0,0.0,5.949301719665527,0.0,0.0,0.0,0.2777294516563415,4.0,0.0,1.0
841800,293.0242614746094,297.1499938964844,293.1499938964844,0.0033678482286632,-255.31301879882807,295.7259826660156,0.5505378842353821,0.050000000745058,0.045808345079422,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505378842353821,0.050000000745058,0.0482383929193019,293.1243896484375,297.1499938964844,293.1499938964844,0.0039740013889968,-233.0813140869141,296.53131103515625,0.5505378842353821,0.050000000745058,0.0356287136673927,293.0780334472656,297.1499938964844,293.1499938964844,0.110967680811882,-2623.0341796875,304.14239501953125,0.8429779410362244,0.1755719035863876,0.1665188521146774,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505378842353821,0.050000000745058,0.2288221716880798,291.132568359375,291.1499938964844,270.6333312988281,269.45721435546875,283.44927978515625,293.2480773925781,291.1329650878906,1.0,0.1629007160663604,0.971901834011078,0.971901834011078,1.0,1.0,-0.6300446391105652,0.2733122408390045,0.356732428073883,0.0938915982842445,0.0,0.0,0.2091313600540161,24.569692611694336,25.0,2.2607600688934326,-4889.40869140625,40.53770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,304.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1151724681258201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1503823846578598,0.1503866761922836,-4.2941760511894245e-06,0.0,0.0001168854141724,0.0,0.0,5.977829933166504,0.0,0.0,0.0,0.2778412997722626,4.0,0.0,1.0
841860,293.0213623046875,297.1499938964844,293.1499938964844,0.0033898630645126,-256.939453125,295.7561340332031,0.5506038665771484,0.050000000745058,0.0458078831434249,294.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5506038665771484,0.050000000745058,0.0482379049062728,293.1211853027344,297.1499938964844,293.1499938964844,0.0039840056560933,-233.6337738037109,296.5448913574219,0.5506038665771484,0.050000000745058,0.0356283523142337,293.0775451660156,297.1499938964844,293.1499938964844,0.111745037138462,-2637.791015625,304.1423645019531,0.844578742980957,0.1765772253274917,0.1674667447805404,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5506038665771484,0.050000000745058,0.2288198620080948,291.1334228515625,291.1499938964844,270.6050109863281,269.4386291503906,283.4360656738281,293.2456359863281,291.1337280273437,1.0,0.1630066633224487,0.972013771533966,0.972013771533966,1.0,1.0,-0.6311779022216797,0.273791491985321,0.3573864102363586,0.094136044383049,0.0,0.0,0.2101451456546783,24.56708335876465,25.0,2.0226547718048096,-4905.9892578125,40.658992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,304.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.1155386418104171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1509894728660583,0.1509937644004821,-4.295364306017291e-06,0.0,0.0001172570337075,0.0,0.0,6.004563331604004,0.0,0.0,0.0,0.2779463827610016,4.0,0.0,1.0
841920,293.0184936523437,297.1499938964844,293.1499938964844,0.0034122995566576,-258.5987854003906,295.7865295410156,0.5506696701049805,0.050000000745058,0.0458074212074279,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5506696701049805,0.050000000745058,0.048237420618534,293.1180114746094,297.1499938964844,293.1499938964844,0.0039944690652191,-234.21435546875,296.5588073730469,0.5506696701049805,0.050000000745058,0.0356279946863651,293.0770874023437,297.1499938964844,293.1499938964844,0.1125287935137748,-2652.653564453125,304.142333984375,0.8461835980415344,0.1775852590799331,0.1684171855449676,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5506696701049805,0.050000000745058,0.2288175523281097,291.13397216796875,291.1499938964844,270.57666015625,269.4198913574219,283.4228515625,293.24322509765625,291.1341247558594,1.0,0.1631131917238235,0.9721257090568542,0.9721257090568542,1.0,1.0,-0.6323142051696777,0.2742719054222107,0.3580422699451446,0.0943816602230072,0.0,0.0,0.2111579030752182,24.564558029174805,25.0,1.4008647203445437,-4922.29931640625,40.78097152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,304.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.115904301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.151584193110466,0.1515884846448898,-4.296499810152454e-06,0.0,0.0001176281366497,0.0,0.0,6.030738830566406,0.0,0.0,0.0,0.2780490517616272,4.0,0.0,1.0
841980,293.0156555175781,297.1499938964844,293.1499938964844,0.0034351972863078,-260.29412841796875,295.81719970703125,0.5507352352142334,0.050000000745058,0.0458069629967212,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5507352352142334,0.050000000745058,0.0482369363307952,293.11480712890625,297.1499938964844,293.1499938964844,0.0040054465644061,-234.8263702392578,296.57305908203125,0.5507352352142334,0.050000000745058,0.0356276370584964,293.07666015625,297.1499938964844,293.1499938964844,0.1133195236325264,-2667.63232421875,304.1423034667969,0.8477931022644043,0.1785963028669357,0.169370487332344,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5507352352142334,0.050000000745058,0.2288152575492859,291.1341552734375,291.1499938964844,270.54833984375,269.40106201171875,283.4096374511719,293.24078369140625,291.1341857910156,1.0,0.1632203310728073,0.9722375869750975,0.9722375869750975,1.0,1.0,-0.6334539651870728,0.2747536897659302,0.3587002456188202,0.094628520309925,0.0,0.0,0.2121942937374115,24.56212615966797,25.0,0.6857438683509827,-4938.703125,40.90370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,304.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1162690818309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1521860212087631,0.1521903127431869,-4.297613031667424e-06,0.0,0.0001179983373731,0.0,0.0,6.057201862335205,0.0,0.0,0.0,0.2781523466110229,4.0,0.0,1.0
842040,293.0128173828125,297.1499938964844,293.1499938964844,0.0034584500826895,-262.0159606933594,295.8481140136719,0.5508007407188416,0.050000000745058,0.0458065047860145,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5508007407188416,0.050000000745058,0.0482364557683467,293.11163330078125,297.1499938964844,293.1499938964844,0.0040168506093323,-235.4634246826172,296.5876770019531,0.5508007407188416,0.050000000745058,0.0356272831559181,293.07623291015625,297.1499938964844,293.1499938964844,0.1141154319047927,-2682.690185546875,304.1422424316406,0.8494069576263428,0.1796100437641143,0.1703262776136398,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5508007407188416,0.050000000745058,0.2288129776716232,291.1341247558594,291.1499938964844,270.5199890136719,269.3820495605469,283.3964233398437,293.23834228515625,291.1340637207031,1.0,0.1633279919624328,0.9723495244979858,0.9723495244979858,1.0,1.0,-0.6345967054367065,0.2752366364002228,0.3593600690364837,0.0948765128850936,0.0,0.0,0.2132577151060104,24.55976104736328,25.0,0.08374485373497,-4955.3818359375,41.027103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,304.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1166336834430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1528049707412719,0.1528092622756958,-4.298739895602921e-06,0.0,0.0001183683634735,0.0,0.0,6.084418296813965,0.0,0.0,0.0,0.2782582342624664,4.0,0.0,1.0
842100,293.0099792480469,297.1499938964844,293.1499938964844,0.0034821708686649,-263.7723999023437,295.8794250488281,0.5508660674095154,0.050000000745058,0.0458060465753078,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5508660674095154,0.050000000745058,0.0482359752058982,293.10845947265625,297.1499938964844,293.1499938964844,0.0040287608280777,-236.12977600097656,296.6027526855469,0.5508660674095154,0.050000000745058,0.0356269255280494,293.0758056640625,297.1499938964844,293.1499938964844,0.1149167269468307,-2697.830078125,304.1422119140625,0.8510257005691528,0.180626779794693,0.171284943819046,293.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5508660674095154,0.050000000745058,0.2288106977939605,291.1338806152344,291.1499938964844,270.4916687011719,269.3629150390625,283.3832397460937,293.23590087890625,291.1337585449219,1.0,0.1634362637996673,0.9724614024162292,0.9724614024162292,1.0,1.0,-0.6357429027557373,0.2757209241390228,0.3600219786167145,0.0951257348060607,0.0,0.0,0.2143548727035522,24.55747413635254,25.0,-0.5615652799606323,-4970.9091796875,41.151248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,304.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1169985607266426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534449607133865,0.1534492671489715,-4.299897227610927e-06,0.0,0.0001187386660603,0.0,0.0,6.112576484680176,0.0,0.0,0.0,0.2783676385879516,4.0,0.0,1.0
842160,293.0071716308594,297.1499938964844,293.1499938964844,0.0035062413662672,-265.5566101074219,295.9109802246094,0.5509313941001892,0.050000000745058,0.0458055920898914,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5509313941001892,0.050000000745058,0.0482354946434497,293.1053161621094,297.1499938964844,293.1499938964844,0.0040411073714494,-236.82325744628903,296.6181945800781,0.5509313941001892,0.050000000745058,0.0356265716254711,293.0754089355469,297.1499938964844,293.1499938964844,0.1157251596450805,-2713.0888671875,304.14215087890625,0.8526490926742554,0.1816462725400924,0.1722461432218551,293.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5509313941001892,0.050000000745058,0.2288084179162979,291.1333312988281,291.1499938964844,270.4633483886719,269.3435974121094,283.3700256347656,293.23345947265625,291.1330261230469,1.0,0.1635450422763824,0.972569704055786,0.972569704055786,1.0,1.0,-0.6368921995162964,0.276206374168396,0.360685795545578,0.0953760370612144,0.0,0.0,0.2155208587646484,24.55525016784668,25.0,-1.7689718008041382,-4985.62060546875,41.27606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,304.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1173622384667396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1541151702404022,0.1541194766759872,-4.301093213143759e-06,0.0,0.0001191077535622,0.0,0.0,6.14207124710083,0.0,0.0,0.0,0.2784821987152099,4.0,0.0,1.0
842220,293.0043640136719,297.1499938964844,293.1499938964844,0.003530750516802,-267.37713623046875,295.942626953125,0.5509966611862183,0.050000000745058,0.0458051338791847,294.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5509966611862183,0.050000000745058,0.0482350140810012,293.1021423339844,297.1499938964844,293.1499938964844,0.004053954500705,-237.5492706298828,296.6337890625,0.5509966611862183,0.050000000745058,0.0356262177228927,293.07501220703125,297.1499938964844,293.1499938964844,0.1165429055690765,-2728.511474609375,304.14208984375,0.8542770743370056,0.1826684027910232,0.1732098758220672,293.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5509966611862183,0.050000000745058,0.2288061380386352,291.1322021484375,291.1499938964844,270.4349975585937,269.3241271972656,283.3568115234375,293.23101806640625,291.13165283203125,1.0,0.1636543273925781,0.9726779460906982,0.9726779460906982,1.0,1.0,-0.6380444765090942,0.2766929864883423,0.3613514900207519,0.095627449452877,0.0,0.0,0.2168181240558624,24.55307579040528,25.0,-3.1263911724090576,-5000.60888671875,41.40156173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,304.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1177233159542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1548466086387634,0.1548509150743484,-4.302358320273925e-06,0.0,0.0001194741998915,0.0,0.0,6.174238204956055,0.0,0.0,0.0,0.2786068022251129,4.0,0.0,1.0
842280,293.0015563964844,297.1499938964844,293.1499938964844,0.0035556408111006,-269.2275695800781,295.97442626953125,0.5510619282722473,0.050000000745058,0.0458046793937683,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5510619282722473,0.050000000745058,0.0482345335185527,293.0989990234375,297.1499938964844,293.1499938964844,0.0040672766044735,-238.304428100586,296.6496887207031,0.5510619282722473,0.050000000745058,0.0356258638203144,293.0746154785156,297.1499938964844,293.1499938964844,0.1173679828643798,-2744.0546875,304.1420288085937,0.8559095859527588,0.1836932897567749,0.1741761267185211,293.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5510619282722473,0.050000000745058,0.2288038581609726,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.3435974121094,293.2285461425781,291.1300048828125,1.0,0.1637641191482544,0.9727861881256104,0.9727861881256104,1.0,1.0,-0.6391997933387756,0.2771808207035064,0.3620190024375915,0.0958799794316291,0.0,0.0,0.2182630896568298,24.55095100402832,25.0,-4.023904800415039,-5016.57470703125,41.52772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,304.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1180828511714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1556661427021026,0.1556704342365265,-4.303747118683532e-06,0.0,0.0001198390818899,0.0,0.0,6.2102813720703125,0.0,0.0,0.0,0.2787458598613739,4.0,0.0,1.0
842340,292.998779296875,297.1499938964844,293.1499938964844,0.0035811129491776,-271.1193542480469,296.0066833496094,0.5511272549629211,0.050000000745058,0.0458042249083519,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5511272549629211,0.050000000745058,0.0482340529561042,293.0958557128906,297.1499938964844,293.1499938964844,0.0040811607614159,-239.0906524658203,296.66607666015625,0.5511272549629211,0.050000000745058,0.035625509917736,293.0742492675781,297.1499938964844,293.1499938964844,0.1181974560022354,-2759.6572265625,304.1419677734375,0.8575471639633179,0.1847211271524429,0.1751451790332794,293.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5511272549629211,0.050000000745058,0.2288015931844711,291.1289978027344,291.1499938964844,270.3783264160156,269.28466796875,283.33038330078125,293.2260437011719,291.1283874511719,1.0,0.1638744324445724,0.9728944897651672,0.9728944897651672,1.0,1.0,-0.6403585076332092,0.2776699662208557,0.3626885414123535,0.0961336940526962,0.0,0.0,0.2198374271392822,24.54887580871582,25.0,-4.337946891784668,-5033.18603515625,41.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,304.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1184429004788398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1565777957439422,0.1565821021795272,-4.305304173612967e-06,0.0,0.0001202044877572,0.0,0.0,6.25044584274292,0.0,0.0,0.0,0.2789007127285003,4.0,0.0,1.0
