time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036068197805434,-273.0249938964844,296.0393981933594,0.551192581653595,0.050000000745058,0.0458037704229354,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.551192581653595,0.050000000745058,0.048233576118946,293.0927124023437,297.1499938964844,293.1499938964844,0.0040953820571303,-239.893783569336,296.6830444335937,0.551192581653595,0.050000000745058,0.0356251522898674,293.0738830566406,297.1499938964844,293.1499938964844,0.1190291866660118,-2775.275634765625,304.14190673828125,0.8591891527175903,0.1857516020536422,0.1761167049407959,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.551192581653595,0.050000000745058,0.2287993133068084,291.12744140625,291.1499938964844,270.3500061035156,269.2646789550781,283.3171691894531,293.2235717773437,291.1268920898437,1.0,0.1639852076768875,0.9730027318000792,0.9730027318000792,1.0,1.0,-0.6415201425552368,0.2781603038311004,0.3633598685264587,0.0963884741067886,0.0,0.0,0.2214981019496917,24.546838760375977,25.0,-4.212955474853516,-5050.88916015625,41.782135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,304.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.1188051328063011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575559079647064,0.1575602144002914,-4.3070090214314405e-06,0.0,0.0001205721055157,0.0,0.0,6.293646812438965,0.0,0.0,0.0,0.2790676355361938,4.0,0.0,1.0
842460,292.9932556152344,297.1499938964844,293.1499938964844,0.0036329098511487,-274.9526062011719,296.07281494140625,0.5512579679489136,0.050000000745058,0.0458033122122287,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5512579679489136,0.050000000745058,0.0482330955564975,293.0895690917969,297.1499938964844,293.1499938964844,0.0041100201196968,-240.7159118652344,296.70074462890625,0.5512579679489136,0.050000000745058,0.035624798387289,293.07354736328125,297.1499938964844,293.1499938964844,0.1198607310652732,-2790.859130859375,304.1418762207031,0.8608357310295105,0.1867848187685012,0.1770908832550048,293.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5512579679489136,0.050000000745058,0.2287970334291458,291.126220703125,291.1499938964844,270.3216857910156,269.2445983886719,283.303955078125,293.2210693359375,291.1258850097656,1.0,0.1640964895486831,0.9731085300445556,0.9731085300445556,1.0,1.0,-0.6426849961280823,0.278652012348175,0.3640330135822296,0.0966440290212631,0.0,0.0,0.2232142090797424,24.54484748840332,25.0,-3.1310276985168457,-5071.0751953125,41.91036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,304.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1191724613308906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585894972085952,0.1585938036441803,-4.308856205170741e-06,0.0,0.00012094489648,0.0,0.0,6.33943510055542,0.0,0.0,0.0,0.2792451083660126,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036592197138816,-276.8852233886719,296.10711669921875,0.5513232946395874,0.050000000745058,0.0458028577268123,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5513232946395874,0.050000000745058,0.048232614994049,293.0864562988281,297.1499938964844,293.1499938964844,0.0041249310597777,-241.5447692871093,296.7193908691406,0.5513232946395874,0.050000000745058,0.0356244444847106,293.0732116699219,297.1499938964844,293.1499938964844,0.120686799287796,-2806.300537109375,304.141845703125,0.8624860048294067,0.1878203302621841,0.1780672967433929,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5513232946395874,0.050000000745058,0.2287947684526443,291.125732421875,291.1499938964844,270.2933654785156,269.2245178222656,283.2907409667969,293.21856689453125,291.1258239746094,1.0,0.1642082184553146,0.9732142686843872,0.9732142686843872,1.0,1.0,-0.6438525319099426,0.2791450917720794,0.3647074699401855,0.0968998968601226,0.0,0.0,0.2248817384243011,24.54289436340332,25.0,-0.9509567022323608,-5093.130859375,42.03921890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1195487156510353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596329659223556,0.1596372872591018,-4.310794338380219e-06,0.0,0.0001213267532875,0.0,0.0,6.385840892791748,0.0,0.0,0.0,0.2794256210327148,4.0,0.0,1.0
842580,292.98779296875,297.1499938964844,293.1499938964844,0.0036857812665402,-278.8217468261719,296.142578125,0.5513885021209717,0.050000000745058,0.0458024069666862,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5513885021209717,0.050000000745058,0.0482321381568908,293.0833435058594,297.1499938964844,293.1499938964844,0.0041401064954698,-242.3770294189453,296.7392272949219,0.5513885021209717,0.050000000745058,0.0356240943074226,293.0728759765625,297.1499938964844,293.1499938964844,0.1215040236711502,-2821.531982421875,304.141845703125,0.8641397953033447,0.188858076930046,0.1790459603071212,293.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5513885021209717,0.050000000745058,0.2287925034761428,291.1264343261719,291.1499938964844,270.2651062011719,269.2044677734375,283.27752685546875,293.216064453125,291.1268920898437,1.0,0.1643204391002655,0.9733200669288636,0.9733200669288636,1.0,1.0,-0.6450228095054626,0.2796395421028137,0.3653832674026489,0.0971560850739479,0.0,0.0,0.2263879776000976,24.540998458862305,25.0,1.4240604639053345,-5114.28466796875,42.16873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,304.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.1199371218681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606193780899047,0.1606236845254898,-4.312742930778768e-06,0.0,0.0001217209282913,0.0,0.0,6.429947853088379,0.0,0.0,0.0,0.2795985043048858,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037125630769878,-280.7660217285156,296.1788024902344,0.5514536499977112,0.050000000745058,0.0458019524812698,294.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041555482894182,-243.21829223632807,296.7599182128906,0.5514536499977112,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1223182529211044,-2836.676025390625,304.141845703125,0.8657961487770081,0.1898977011442184,0.180026426911354,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5514536499977112,0.050000000745058,0.2287902384996414,291.12774658203125,291.1499938964844,270.2368469238281,269.1844177246094,283.2643127441406,293.21356201171875,291.1283264160156,1.0,0.1644330620765686,0.9734258055686952,0.9734258055686952,1.0,1.0,-0.6461952328681946,0.2801351547241211,0.3660600483417511,0.0974124670028686,0.0,0.0,0.227738618850708,24.53915405273437,25.0,2.84572696685791,-5133.84033203125,42.2988510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.1203339695930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1615140438079834,0.1615183502435684,-4.314593752496876e-06,0.0,0.0001221236743731,0.0,0.0,6.470134735107422,0.0,0.0,0.0,0.2797574400901794,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037395898252725,-282.7254943847656,296.21551513671875,0.5515185594558716,0.050000000745058,0.0458015017211437,294.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5515185594558716,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041713407263159,-244.0782165527344,296.7811584472656,0.5515185594558716,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231353506445884,-2851.85302734375,304.141845703125,0.8674549460411072,0.1909392476081848,0.1810087710618972,293.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5515185594558716,0.050000000745058,0.2287879884243011,291.129150390625,291.1499938964844,270.2086181640625,269.1643981933594,283.2510986328125,293.2110595703125,291.129638671875,1.0,0.1645461320877075,0.9735316038131714,0.9735316038131714,1.0,1.0,-0.647369921207428,0.2806319892406463,0.3667379319667816,0.0976690649986267,0.0,0.0,0.2289841771125793,24.537372589111328,25.0,3.2072107791900635,-5152.12451171875,42.42958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,304.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87890625,18000.0,0.0,0.0,0.1207361221313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1623259633779525,0.1623302847146988,-4.316292233852437e-06,0.0,0.0001225318119395,0.0,0.0,6.50668478012085,0.0,0.0,0.0,0.2799027264118194,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037670480087399,-284.71661376953125,296.25244140625,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041876216419041,-244.96685791015625,296.8027648925781,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239582002162933,-2867.1220703125,304.141845703125,0.8691158294677734,0.1919827163219452,0.1819928586483001,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1302490234375,291.1499938964844,270.1803894042969,269.14434814453125,283.2379150390625,293.20855712890625,291.1305847167969,1.0,0.164659634232521,0.9736330509185792,0.9736330509185792,1.0,1.0,-0.6485466957092285,0.2811298370361328,0.3674168586730957,0.0979257747530937,0.0,0.0,0.2301862388849258,24.53564643859864,25.0,2.906168937683105,-5169.72265625,42.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,304.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.1211403608322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1630974858999252,0.1631018072366714,-4.3178715714020655e-06,0.0,0.0001229420740855,0.0,0.0,6.541410446166992,0.0,0.0,0.0,0.2800404727458954,4.0,0.0,1.0
842820,292.9771423339844,297.1499938964844,293.1499938964844,0.0037949357647448,-286.7392883300781,296.2895812988281,0.5516481399536133,0.050000000745058,0.0458006039261817,294.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5516481399536133,0.050000000745058,0.0482302419841289,293.07098388671875,297.1499938964844,293.1499938964844,0.0042043891735374,-245.8842010498047,296.8246765136719,0.5516481399536133,0.050000000745058,0.0356226898729801,293.0716552734375,297.1499938964844,293.1499938964844,0.1247871741652488,-2882.48974609375,304.1418151855469,0.8707787394523621,0.1930281221866607,0.1829787343740463,293.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5516481399536133,0.050000000745058,0.2287835031747818,291.1309814453125,291.1499938964844,270.1522216796875,269.1243591308594,283.2247009277344,293.2060546875,291.1312255859375,1.0,0.1647735387086868,0.973734438419342,0.973734438419342,1.0,1.0,-0.6497256755828857,0.2816288769245147,0.3680967688560486,0.0981826931238174,0.0,0.0,0.2313735783100128,24.53396224975586,25.0,2.276859998703003,-5186.98876953125,42.692832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1215456053614616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1638534814119339,0.1638578027486801,-4.31938224210171e-06,0.0,0.0001233533403137,0.0,0.0,6.5754241943359375,0.0,0.0,0.0,0.2801749110221863,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.0038231818471103,-288.7876281738281,296.32696533203125,0.5517128705978394,0.050000000745058,0.0458001531660556,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5517128705978394,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042215944267809,-246.8270263671875,296.846923828125,0.5517128705978394,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256218403577804,-2897.9462890625,304.14178466796875,0.8724435567855835,0.1940755248069763,0.1839663982391357,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5517128705978394,0.050000000745058,0.2287812530994415,291.1314392089844,291.1499938964844,270.12408447265625,269.1043395996094,283.2115173339844,293.2035522460937,291.1315612792969,1.0,0.1648878008127212,0.9738358855247498,0.9738358855247498,1.0,1.0,-0.6509067416191101,0.2821290194988251,0.368777722120285,0.0984398052096366,0.0,0.0,0.2325639724731445,24.53231239318848,25.0,1.5383477210998535,-5204.1611328125,42.82533645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,305.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1219517514109611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1646086126565933,0.1646129339933395,-4.320863808970898e-06,0.0,0.0001237655233126,0.0,0.0,6.609400749206543,0.0,0.0,0.0,0.2803087830543518,4.0,0.0,1.0
842940,292.9718933105469,297.1499938964844,293.1499938964844,0.0038519324734807,-290.8720703125,296.3645935058594,0.5517776608467102,0.050000000745058,0.0457997061312198,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5517776608467102,0.050000000745058,0.0482292957603931,293.0648498535156,297.1499938964844,293.1499938964844,0.0042393445037305,-247.80105590820312,296.8695678710937,0.5517776608467102,0.050000000745058,0.0356219932436943,293.07110595703125,297.1499938964844,293.1499938964844,0.1264623999595642,-2913.4951171875,304.1417541503906,0.8741105794906616,0.1951252073049545,0.1849561631679535,293.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5517776608467102,0.050000000745058,0.2287790179252624,291.1316223144531,291.1499938964844,270.0959777832031,269.0843505859375,283.19830322265625,293.2010498046875,291.13165283203125,1.0,0.1650024950504303,0.9739373326301576,0.9739373326301576,1.0,1.0,-0.6520903706550598,0.2826305031776428,0.369459867477417,0.0986972227692604,0.0,0.0,0.2337692826986313,24.53069305419922,25.0,0.8124759197235107,-5221.39111328125,42.95846176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,305.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1223592162132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1653716564178466,0.1653759777545929,-4.322339918871876e-06,0.0,0.0001241790596395,0.0,0.0,6.643744468688965,0.0,0.0,0.0,0.280443787574768,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038809622637927,-292.9749450683594,296.40252685546875,0.5518425107002258,0.050000000745058,0.0457992553710937,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5518425107002258,0.050000000745058,0.0482288226485252,293.061767578125,297.1499938964844,293.1499938964844,0.004257473628968,-248.796142578125,296.892578125,0.5518425107002258,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273077130317688,-2929.112548828125,304.1417236328125,0.8757794499397278,0.1961770504713058,0.1859478652477264,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5518425107002258,0.050000000745058,0.2287767678499221,291.1316223144531,291.1499938964844,270.0679016113281,269.0643615722656,283.18511962890625,293.19854736328125,291.131591796875,1.0,0.165117546916008,0.9740387797355652,0.9740387797355652,1.0,1.0,-0.6532763242721558,0.2831331491470337,0.3701431453227997,0.0989549160003662,0.0,0.0,0.2349955737590789,24.529090881347656,25.0,0.2091222107410431,-5238.830078125,43.09217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.1227683499455452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1661494374275207,0.1661537587642669,-4.323833763919538e-06,0.0,0.0001245942694367,0.0,0.0,6.678778171539307,0.0,0.0,0.0,0.2805813550949096,4.0,0.0,1.0
843060,292.9666748046875,297.1499938964844,293.1499938964844,0.0039105303585529,-295.11431884765625,296.4407958984375,0.551907479763031,0.050000000745058,0.0457988083362579,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.551907479763031,0.050000000745058,0.0482283495366573,293.0587158203125,297.1499938964844,293.1499938964844,0.0042761606164276,-249.8215484619141,296.9160461425781,0.551907479763031,0.050000000745058,0.0356212928891181,293.0705871582031,297.1499938964844,293.1499938964844,0.1281576454639434,-2944.795166015625,304.14166259765625,0.8774505257606506,0.1972313672304153,0.1869418770074844,293.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.551907479763031,0.050000000745058,0.2287745326757431,291.1314697265625,291.1499938964844,270.03985595703125,269.0444030761719,283.17193603515625,293.1960144042969,291.13140869140625,1.0,0.1652330011129379,0.974137008190155,0.974137008190155,1.0,1.0,-0.6544650197029114,0.2836371660232544,0.370827853679657,0.0992129296064376,0.0,0.0,0.2362463474273681,24.52750396728516,25.0,-0.2063848227262497,-5256.56591796875,43.22653579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,305.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1231797859072685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669460535049438,0.16695037484169,-4.325359896029113e-06,0.0,0.0001250118220923,0.0,0.0,6.7146992683410645,0.0,0.0,0.0,0.2807223200798034,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039403839036822,-297.270751953125,296.4794616699219,0.5519725680351257,0.050000000745058,0.0457983575761318,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5519725680351257,0.050000000745058,0.0482278764247894,293.0556640625,297.1499938964844,293.1499938964844,0.0042952187359333,-250.8661346435547,296.94000244140625,0.5519725680351257,0.050000000745058,0.0356209464371204,293.0703125,297.1499938964844,293.1499938964844,0.1290109753608703,-2960.5185546875,304.1416320800781,0.8791232109069824,0.1982879787683487,0.1879379749298095,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5519725680351257,0.050000000745058,0.2287722826004028,291.1312561035156,291.1499938964844,270.0118713378906,269.0244445800781,283.15875244140625,293.1934814453125,291.1311950683594,1.0,0.1653488278388977,0.9742352962493896,0.9742352962493896,1.0,1.0,-0.6556562185287476,0.2841424345970154,0.3715137839317322,0.099471278488636,0.0,0.0,0.2375147938728332,24.525922775268555,25.0,-0.4426093399524688,-5274.58154296875,43.36149215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.123593583703041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1677591651678085,0.1677635014057159,-4.326921498432057e-06,0.0,0.0001254317758139,0.0,0.0,6.75141716003418,0.0,0.0,0.0,0.2808664441108703,4.0,0.0,1.0
843180,292.9615173339844,297.1499938964844,293.1499938964844,0.0039706933312118,-299.455810546875,296.5185546875,0.5520378947257996,0.050000000745058,0.0457979068160057,294.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5520378947257996,0.050000000745058,0.0482273995876312,293.0526123046875,297.1499938964844,293.1499938964844,0.0043147769756615,-251.9364013671875,296.9644775390625,0.5520378947257996,0.050000000745058,0.035620592534542,293.070068359375,297.1499938964844,293.1499938964844,0.1298675835132599,-2976.279052734375,304.1416015625,0.8807979822158813,0.1993471831083297,0.1889365017414093,293.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5520378947257996,0.050000000745058,0.2287700176239013,291.1310729980469,291.1499938964844,269.9839172363281,269.0044860839844,283.1455993652344,293.1909484863281,291.1310119628906,1.0,0.1654650568962097,0.9743335843086244,0.9743335843086244,1.0,1.0,-0.6568503379821777,0.2846491634845733,0.3722012042999267,0.0997300744056701,0.0,0.0,0.2387975007295608,24.52435111999512,25.0,-0.4997031092643738,-5292.87109375,43.497108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.1240102648735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685878038406372,0.1685921251773834,-4.328522209107177e-06,0.0,0.0001258546544704,0.0,0.0,6.788900375366211,0.0,0.0,0.0,0.2810136675834656,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040013417601585,-301.660400390625,296.55810546875,0.5521034002304077,0.050000000745058,0.0457974560558795,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5521034002304077,0.050000000745058,0.0482269264757633,293.049560546875,297.1499938964844,293.1499938964844,0.0043347352184355,-253.02638244628903,296.989501953125,0.5521034002304077,0.050000000745058,0.035620242357254,293.06982421875,297.1499938964844,293.1499938964844,0.1307267993688583,-2992.06396484375,304.1415710449219,0.8824740052223206,0.2004087716341018,0.1899372190237045,293.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5521034002304077,0.050000000745058,0.2287677675485611,291.13092041015625,291.1499938964844,269.9559936523437,268.9845275878906,283.1324157714844,293.1884155273437,291.1308898925781,1.0,0.1655816584825515,0.974431812763214,0.974431812763214,1.0,1.0,-0.658047080039978,0.285157173871994,0.372889906167984,0.0999892503023147,0.0,0.0,0.2400856018066406,24.522781372070312,25.0,-0.4483177959918976,-5311.33984375,43.633338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,305.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1244295388460159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1694261878728866,0.1694305092096328,-4.330153387854807e-06,0.0,0.0001262801670236,0.0,0.0,6.826893329620361,0.0,0.0,0.0,0.2811630368232727,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040323641151189,-303.8866577148437,296.5980834960937,0.5521690249443054,0.050000000745058,0.0457970015704631,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5521690249443054,0.050000000745058,0.0482264459133148,293.0465393066406,297.1499938964844,293.1499938964844,0.0043551279231905,-254.1377410888672,297.0150756835937,0.5521690249443054,0.050000000745058,0.0356198884546756,293.069580078125,297.1499938964844,293.1499938964844,0.1315886080265045,-3007.87255859375,304.1415405273437,0.8841515183448792,0.2014728486537933,0.1909403055906295,293.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5521690249443054,0.050000000745058,0.2287655025720596,291.1308288574219,291.1499938964844,269.9281311035156,268.964599609375,283.1192626953125,293.18585205078125,291.1307983398437,1.0,0.1656986325979232,0.9745301008224488,0.9745301008224488,1.0,1.0,-0.6592466235160828,0.2856665849685669,0.3735800683498382,0.1002488881349563,0.0,0.0,0.2413746416568756,24.521217346191406,25.0,-0.3276508152484894,-5329.93603515625,43.77021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1248515173792839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702712625265121,0.1702755987644195,-4.331810032454087e-06,0.0,0.0001267084153369,0.0,0.0,6.865261077880859,0.0,0.0,0.0,0.2813140749931335,4.0,0.0,1.0
843360,292.9538879394531,297.1499938964844,293.1499938964844,0.0040637589991092,-306.1342468261719,296.63848876953125,0.552234947681427,0.050000000745058,0.0457965470850467,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.552234947681427,0.050000000745058,0.0482259690761566,293.04351806640625,297.1499938964844,293.1499938964844,0.0043759564869105,-255.27040100097656,297.04119873046875,0.552234947681427,0.050000000745058,0.0356195382773876,293.0693359375,297.1499938964844,293.1499938964844,0.1324530392885208,-3023.70556640625,304.1415100097656,0.8858301043510437,0.2025394886732101,0.1919457465410232,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.552234947681427,0.050000000745058,0.2287632375955581,291.1307678222656,291.1499938964844,269.9002990722656,268.94464111328125,283.1061096191406,293.18328857421875,291.1307983398437,1.0,0.1658160090446472,0.9746239185333252,0.9746239185333252,1.0,1.0,-0.6604490280151367,0.2861773073673248,0.3742717206478119,0.1005089208483696,0.0,0.0,0.2426603138446808,24.519655227661133,25.0,-0.1867526620626449,-5348.60009765625,43.9077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71484375,18000.0,0.0,0.0,0.1252760142087936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1711196005344391,0.1711239367723465,-4.333485776442103e-06,0.0,0.0001271392247872,0.0,0.0,6.9038496017456055,0.0,0.0,0.0,0.2814661264419555,4.0,0.0,1.0
843420,292.95135498046875,297.1499938964844,293.1499938964844,0.0040955306030809,-308.4033508300781,296.6793518066406,0.5523009896278381,0.050000000745058,0.0457960925996303,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5523009896278381,0.050000000745058,0.0482254885137081,293.0404968261719,297.1499938964844,293.1499938964844,0.0043972129933536,-256.4239501953125,297.06787109375,0.5523009896278381,0.050000000745058,0.0356191843748092,293.069091796875,297.1499938964844,293.1499938964844,0.1333201676607132,-3039.564453125,304.1414794921875,0.8875095844268799,0.2036085426807403,0.1929534822702407,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5523009896278381,0.050000000745058,0.2287609577178955,291.1307983398437,291.1499938964844,269.8725280761719,268.9247131347656,283.0929870605469,293.18072509765625,291.1307983398437,1.0,0.1659337729215622,0.9747176766395568,0.9747176766395568,1.0,1.0,-0.6616541743278503,0.2866893708705902,0.3749648034572601,0.1007694154977798,0.0,0.0,0.2439406216144561,24.51809310913086,25.0,-0.0567458495497703,-5367.29443359375,44.04590225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1257027387619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1719692349433899,0.1719735711812973,-4.335173343861243e-06,0.0,0.0001275723043363,0.0,0.0,6.942564487457275,0.0,0.0,0.0,0.2816188633441925,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041276612319052,-310.6925964355469,296.7206115722656,0.5523673295974731,0.050000000745058,0.0457956343889236,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523673295974731,0.050000000745058,0.0482250079512596,293.0374755859375,297.1499938964844,293.1499938964844,0.0044188774190843,-257.5972900390625,297.0950012207031,0.5523673295974731,0.050000000745058,0.0356188267469406,293.06884765625,297.1499938964844,293.1499938964844,0.1341899782419204,-3055.449951171875,304.1414489746094,0.8891893029212952,0.2046799957752227,0.1939633637666702,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523673295974731,0.050000000745058,0.2287586778402328,291.1308288574219,291.1499938964844,269.84478759765625,268.9048156738281,283.0799255371094,293.1782531738281,291.130859375,1.0,0.1660518795251846,0.9748114943504332,0.9748114943504332,1.0,1.0,-0.6628618240356445,0.2872026562690735,0.375659167766571,0.1010303646326065,0.0,0.0,0.2452150285243988,24.516530990600582,25.0,0.0577814318239688,-5386.00439453125,44.18468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,305.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.650390625,18000.0,0.0,0.0,0.1261313259601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1728193908929824,0.1728237271308899,-4.336869096732698e-06,0.0,0.0001280072610825,0.0,0.0,6.981369495391846,0.0,0.0,0.0,0.2817720770835876,4.0,0.0,1.0
843540,292.9463195800781,297.1499938964844,293.1499938964844,0.0041603273712098,-313.0139465332031,296.7624206542969,0.5524340867996216,0.050000000745058,0.0457951761782169,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5524340867996216,0.050000000745058,0.0482245273888111,293.034423828125,297.1499938964844,293.1499938964844,0.0044411099515855,-258.7987060546875,297.122802734375,0.5524340867996216,0.050000000745058,0.0356184691190719,293.068603515625,297.1499938964844,293.1499938964844,0.1350632011890411,-3071.373779296875,304.14141845703125,0.8908712267875671,0.2057563364505767,0.1949765086174011,293.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5524340867996216,0.050000000745058,0.228756383061409,291.13092041015625,291.1499938964844,269.817138671875,268.8848876953125,283.0683898925781,293.1781616210937,291.1309814453125,1.0,0.1661704182624817,0.974905252456665,0.974905252456665,1.0,1.0,-0.6640734076499939,0.2877177894115448,0.3763555884361267,0.1012920513749122,0.0,0.0,0.2464792877435684,24.514936447143555,25.0,0.3335515856742859,-5404.31103515625,44.32420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,305.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.1265617907047271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1736684292554855,0.1736727654933929,-4.33857303505647e-06,0.0,0.0001284441241296,0.0,0.0,7.020192623138428,0.0,0.0,0.0,0.2819254398345947,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041936081834137,-315.3700561523437,296.8050842285156,0.5525026321411133,0.050000000745058,0.0457947067916393,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5525026321411133,0.050000000745058,0.0482240319252014,293.03131103515625,297.1499938964844,293.1499938964844,0.004463923163712,-260.0264892578125,297.15142822265625,0.5525026321411133,0.050000000745058,0.0356181040406227,293.0683288574219,297.1499938964844,293.1499938964844,0.1359400153160095,-3087.33642578125,304.1413879394531,0.8925622701644897,0.2068419605493545,0.1959963738918304,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5525026321411133,0.050000000745058,0.2287540435791015,291.1312255859375,291.1499938964844,269.7895202636719,268.864990234375,283.0586853027344,293.18145751953125,291.1314392089844,1.0,0.1662893891334533,0.9749990105628968,0.9749990105628968,1.0,1.0,-0.6652929186820984,0.2882364690303802,0.3770564496517181,0.1015553548932075,0.0,0.0,0.2477014064788818,24.51310539245605,25.0,1.0678211450576782,-5422.25537109375,44.46471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.1269927769899368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1745068430900573,0.1745111942291259,-4.340277882874943e-06,0.0,0.0001288815255975,0.0,0.0,7.058619976043701,0.0,0.0,0.0,0.2820773720741272,4.0,0.0,1.0
843660,292.9409484863281,297.1499938964844,293.1499938964844,0.0042274692095816,-317.7572631835937,296.8486328125,0.5525732040405273,0.050000000745058,0.0457942225039005,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5525732040405273,0.050000000745058,0.0482235215604305,293.02813720703125,297.1499938964844,293.1499938964844,0.0044872974976897,-261.27880859375,297.18096923828125,0.5525732040405273,0.050000000745058,0.0356177277863025,293.0680236816406,297.1499938964844,293.1499938964844,0.1368211656808853,-3103.350341796875,304.141357421875,0.8942652344703674,0.2079353928565979,0.197024717926979,293.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5525732040405273,0.050000000745058,0.2287516146898269,291.13189697265625,291.1499938964844,269.7619323730469,268.8450622558594,283.048828125,293.1846008300781,291.1322021484375,1.0,0.1664089411497116,0.9750899076461792,0.9750899076461792,1.0,1.0,-0.6665225028991699,0.2887595295906067,0.3777630031108856,0.1018207371234893,0.0,0.0,0.2488386929035186,24.511005401611328,25.0,1.608604073524475,-5439.6611328125,44.60642623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,305.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1274233311414718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1753032952547073,0.1753076314926147,-4.341947715147398e-06,0.0,0.000129318490508,0.0,0.0,7.095252513885498,0.0,0.0,0.0,0.2822227776050567,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042617921717464,-320.1708374023437,296.89276123046875,0.5526449084281921,0.050000000745058,0.0457937307655811,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5526449084281921,0.050000000745058,0.048223003745079,293.02490234375,297.1499938964844,293.1499938964844,0.00451115751639,-262.5546264648437,297.2111511230469,0.5526449084281921,0.050000000745058,0.0356173440814018,293.0677185058594,297.1499938964844,293.1499938964844,0.1377082169055938,-3119.44970703125,304.14129638671875,0.8959740400314331,0.2090339809656143,0.1980586498975753,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5526449084281921,0.050000000745058,0.2287491559982299,291.13262939453125,291.1499938964844,269.73443603515625,268.8251647949219,283.0389709472656,293.1875915527344,291.13287353515625,1.0,0.1665290296077728,0.9751808047294616,0.9751808047294616,1.0,1.0,-0.6677587628364563,0.2892855107784271,0.3784732222557068,0.102087527513504,0.0,0.0,0.2499244511127472,24.50878524780273,25.0,1.7295883893966677,-5456.51708984375,44.74911880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.1278521865606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.176059678196907,0.1760640293359756,-4.343551609053975e-06,0.0,0.0001297537237405,0.0,0.0,7.13011646270752,0.0,0.0,0.0,0.282361626625061,4.0,0.0,1.0
843780,292.93536376953125,297.1499938964844,293.1499938964844,0.0042966757901012,-322.61932373046875,296.9374084472656,0.5527173280715942,0.050000000745058,0.0457932315766811,294.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5527173280715942,0.050000000745058,0.0482224784791469,293.02166748046875,297.1499938964844,293.1499938964844,0.0045356038026511,-263.86090087890625,297.2419128417969,0.5527173280715942,0.050000000745058,0.035616960376501,293.0674133300781,297.1499938964844,293.1499938964844,0.1386028379201889,-3135.66796875,304.1412658691406,0.8976871371269226,0.2101375162601471,0.1990977376699447,293.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5527173280715942,0.050000000745058,0.2287466824054718,291.1332092285156,291.1499938964844,269.7070007324219,268.8052673339844,283.02911376953125,293.19061279296875,291.1333923339844,1.0,0.1666496992111206,0.9752716422080994,0.9752716422080994,1.0,1.0,-0.6690011024475098,0.2898142635822296,0.3791868686676025,0.1023556366562843,0.0,0.0,0.2509832680225372,24.50650215148925,25.0,1.48559832572937,-5472.9951171875,44.892799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,305.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1282779723405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1767885982990265,0.1767929345369339,-4.345085471868515e-06,0.0,0.0001301858428632,0.0,0.0,7.163737773895264,0.0,0.0,0.0,0.2824955582618713,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.004332058597356,-325.0982971191406,296.9824523925781,0.5527902245521545,0.050000000745058,0.0457927323877811,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527902245521545,0.050000000745058,0.0482219532132148,293.0184326171875,297.1499938964844,293.1499938964844,0.0045605818741023,-265.1945495605469,297.27313232421875,0.5527902245521545,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395042240619659,-3151.98974609375,304.1412048339844,0.899401843547821,0.211245059967041,0.2001406699419021,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527902245521545,0.050000000745058,0.2287441939115524,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01934814453125,293.1937255859375,291.1336975097656,1.0,0.1667709201574325,0.9753625392913818,0.9753625392913818,1.0,1.0,-0.6702480912208557,0.2903450727462768,0.3799029886722564,0.1026247516274452,0.0,0.0,0.2520387470722198,24.504199981689453,25.0,1.1274064779281616,-5489.40576171875,45.03734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,305.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1287003606557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.177511915564537,0.1775162518024444,-4.346584773884388e-06,0.0,0.0001306144986301,0.0,0.0,7.1971049308776855,0.0,0.0,0.0,0.2826282382011413,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043680942617356,-327.6177062988281,297.0279541015625,0.5528634786605835,0.050000000745058,0.0457922331988811,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528634786605835,0.050000000745058,0.0482214242219924,293.0151672363281,297.1499938964844,293.1499938964844,0.0045862160623073,-266.5617980957031,297.3049011230469,0.5528634786605835,0.050000000745058,0.0356161817908287,293.0667724609375,297.1499938964844,293.1499938964844,0.1404123604297638,-3168.413330078125,304.1411437988281,0.9011183381080629,0.2123569250106811,0.2011877745389938,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528634786605835,0.050000000745058,0.2287416905164718,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0097045898437,293.197021484375,291.1338806152344,1.0,0.166892722249031,0.9754533767700196,0.9754533767700196,1.0,1.0,-0.671500027179718,0.2908781170845032,0.3806219100952148,0.1028949692845344,0.0,0.0,0.2530952990055084,24.50189018249512,25.0,0.7755921483039856,-5505.85302734375,45.18281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,305.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1291188150644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1782361567020416,0.1782405078411102,-4.348069069237681e-06,0.0,0.0001310391817241,0.0,0.0,7.230528831481934,0.0,0.0,0.0,0.2827608585357666,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044046146795153,-330.1645202636719,297.0739440917969,0.5529370903968811,0.050000000745058,0.0457917302846908,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529370903968811,0.050000000745058,0.0482208952307701,293.0118713378906,297.1499938964844,293.1499938964844,0.0046123811043798,-267.9549865722656,297.33721923828125,0.5529370903968811,0.050000000745058,0.0356157906353473,293.06646728515625,297.1499938964844,293.1499938964844,0.1413260698318481,-3184.916259765625,304.14111328125,0.9028356671333312,0.2134728729724884,0.2022386938333511,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529370903968811,0.050000000745058,0.2287391722202301,291.1339416503906,291.1499938964844,269.6250305175781,268.7456359863281,283.00018310546875,293.2004699707031,291.13397216796875,1.0,0.1670151054859161,0.9755396246910096,0.9755396246910096,1.0,1.0,-0.6727564930915833,0.2914131283760071,0.3813433647155761,0.1031661555171012,0.0,0.0,0.2541531920433044,24.49958038330078,25.0,0.5098984837532043,-5522.388671875,45.32917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1295336037874221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1789642572402954,0.178968608379364,-4.3495574573171325e-06,0.0,0.0001314601395279,0.0,0.0,7.264163494110107,0.0,0.0,0.0,0.2828942239284515,4.0,0.0,1.0
844020,292.92401123046875,297.1499938964844,293.1499938964844,0.0044416640885174,-332.7408752441406,297.12042236328125,0.5530110001564026,0.050000000745058,0.0457912236452102,294.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530110001564026,0.050000000745058,0.0482203625142574,293.00860595703125,297.1499938964844,293.1499938964844,0.0046390960924327,-269.3744506835937,297.3701171875,0.5530110001564026,0.050000000745058,0.0356153957545757,293.066162109375,297.1499938964844,293.1499938964844,0.1422447860240936,-3201.486572265625,304.1410522460937,0.9045746326446532,0.2145927101373672,0.2032933533191681,293.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530110001564026,0.050000000745058,0.2287366539239883,291.1340026855469,291.1499938964844,269.59783935546875,268.7257385253906,282.9907531738281,293.2040710449219,291.134033203125,1.0,0.1671380400657653,0.9756258726119996,0.9756258726119996,1.0,1.0,-0.6740174889564514,0.2919501364231109,0.382067322731018,0.1034383773803711,0.0,0.0,0.2552103698253631,24.497278213500977,25.0,0.3376221358776092,-5539.009765625,45.4764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,305.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1299448758363723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796953827142715,0.1796997338533401,-4.3510540308489e-06,0.0,0.0001318775321124,0.0,0.0,7.2979841232299805,0.0,0.0,0.0,0.2830283343791961,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044792247936129,-335.3447265625,297.1673583984375,0.553085207939148,0.050000000745058,0.0457907170057296,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.553085207939148,0.050000000745058,0.0482198297977447,293.0053100585937,297.1499938964844,293.1499938964844,0.0046663414686918,-270.81866455078125,297.403564453125,0.553085207939148,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.1431678980588913,-3218.11279296875,304.1409912109375,0.9063503742218018,0.2157161980867386,0.204351395368576,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.553085207939148,0.050000000745058,0.2287341207265854,291.1340637207031,291.1499938964844,269.5707092285156,268.70587158203125,282.9814758300781,293.2078552246094,291.1341247558594,1.0,0.1672614961862564,0.9757121205329896,0.9757121205329896,1.0,1.0,-0.6752824783325195,0.2924889922142029,0.382793515920639,0.1037115752696991,0.0,0.0,0.2562649250030517,24.494983673095703,25.0,0.244250401854515,-5555.69873046875,45.62453079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,305.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1303528696298599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804283708333969,0.1804327219724655,-4.352559699327685e-06,0.0,0.0001322915923083,0.0,0.0,7.331939220428467,0.0,0.0,0.0,0.2831630408763885,4.0,0.0,1.0
844140,292.9183044433594,297.1499938964844,293.1499938964844,0.0045173284597694,-337.9776611328125,297.21484375,0.5531595945358276,0.050000000745058,0.045790210366249,294.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5531595945358276,0.050000000745058,0.048219297081232,293.0019836425781,297.1499938964844,293.1499938964844,0.0046941502951085,-272.2890014648437,297.4376220703125,0.5531595945358276,0.050000000745058,0.0356146097183227,293.0655212402344,297.1499938964844,293.1499938964844,0.1440954506397247,-3234.795166015625,304.1409606933594,0.9081593751907348,0.2168435305356979,0.2054131180047989,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5531595945358276,0.050000000745058,0.2287315875291824,291.1341552734375,291.1499938964844,269.54364013671875,268.6860046386719,282.97235107421875,293.2118530273437,291.1341857910156,1.0,0.1673855185508728,0.9757983684539796,0.9757983684539796,1.0,1.0,-0.6765519380569458,0.29302978515625,0.3835221529006958,0.103985846042633,0.0,0.0,0.2573142647743225,24.492706298828125,25.0,0.217743307352066,-5572.4345703125,45.773536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,305.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1307572424411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181161567568779,0.1811659187078476,-4.354072189016733e-06,0.0,0.0001327019708696,0.0,0.0,7.365957260131836,0.0,0.0,0.0,0.2832980453968048,4.0,0.0,1.0
