time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045559597201645,-340.6380310058594,297.2628173828125,0.5532342791557312,0.050000000745058,0.0457897000014781,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5532342791557312,0.050000000745058,0.048218760639429,292.9986572265625,297.1499938964844,293.1499938964844,0.0047225076705217,-273.7842712402344,297.4722595214844,0.5532342791557312,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450271308422088,-3251.527587890625,304.1408996582031,0.909997284412384,0.2179745286703109,0.2064782828092575,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5532342791557312,0.050000000745058,0.2287290394306183,291.1342468261719,291.1499938964844,269.51666259765625,268.6661376953125,282.9633178710937,293.2159729003906,291.13427734375,1.0,0.1675100773572921,0.9758846163749696,0.9758846163749696,1.0,1.0,-0.6778254508972168,0.2935724258422851,0.384253054857254,0.1042611375451088,0.0,0.0,0.2583564221858978,24.49044609069824,25.0,0.2330902516841888,-5589.1865234375,45.92341232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,305.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1311580538749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1818934082984924,0.181897759437561,-4.3555896809266414e-06,0.0,0.0001331087551079,0.0,0.0,7.399966716766357,0.0,0.0,0.0,0.2834331393241882,4.0,0.0,1.0
844260,292.9125366210937,297.1499938964844,293.1499938964844,0.0045951413922011,-343.32684326171875,297.31134033203125,0.5533092021942139,0.050000000745058,0.0457891933619976,294.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5533092021942139,0.050000000745058,0.0482182241976261,292.9953308105469,297.1499938964844,293.1499938964844,0.0047514326870441,-275.30523681640625,297.5075378417969,0.5533092021942139,0.050000000745058,0.0356138162314891,293.0649108886719,297.1499938964844,293.1499938964844,0.145962968468666,-3268.310302734375,304.140869140625,0.9118607044219972,0.2191091924905777,0.2075469642877578,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5533092021942139,0.050000000745058,0.2287264913320541,291.13433837890625,291.1499938964844,269.48974609375,268.64630126953125,282.9544372558594,293.2203063964844,291.1343994140625,1.0,0.1676351875066757,0.9759674072265624,0.9759674072265624,1.0,1.0,-0.6791032552719116,0.2941168546676636,0.384986400604248,0.1045374572277069,0.0,0.0,0.2593894898891449,24.48820304870605,25.0,0.2698970139026642,-5605.92578125,46.07418441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1315551400184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826223731040954,0.1826267391443252,-4.357108082331251e-06,0.0,0.0001335117412963,0.0,0.0,7.433896064758301,0.0,0.0,0.0,0.2835679948329925,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046348674222826,-346.0432434082031,297.3603820800781,0.5533843040466309,0.050000000745058,0.0457886792719364,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533843040466309,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047809202224016,-276.8512878417969,297.5433959960937,0.5533843040466309,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.146902784705162,-3285.140625,304.14080810546875,0.9137458205223083,0.2202473580837249,0.2086189240217209,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533843040466309,0.050000000745058,0.22872394323349,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.9456787109375,293.22479248046875,291.134521484375,1.0,0.167760819196701,0.9760501980781556,0.9760501980781556,1.0,1.0,-0.6803849339485168,0.2946630120277405,0.3857219219207763,0.104814812541008,0.0,0.0,0.2604128420352936,24.48598289489746,25.0,0.3105223178863525,-5622.63232421875,46.2258186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1319485157728195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1833476424217224,0.183351993560791,-4.35862557424116e-06,0.0,0.0001339109730906,0.0,0.0,7.467704772949219,0.0,0.0,0.0,0.2837024629116058,4.0,0.0,1.0
844380,292.9067687988281,297.1499938964844,293.1499938964844,0.0046751531772315,-348.78778076171875,297.4099426269531,0.5534595847129822,0.050000000745058,0.0457881689071655,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5534595847129822,0.050000000745058,0.0482171475887298,292.9886779785156,297.1499938964844,293.1499938964844,0.0048109795898199,-278.4228210449219,297.5798645019531,0.5534595847129822,0.050000000745058,0.0356130190193653,293.0643005371094,297.1499938964844,293.1499938964844,0.1478466838598251,-3302.01953125,304.1407775878906,0.9156494140625,0.221388965845108,0.2096941918134689,293.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5534595847129822,0.050000000745058,0.2287213802337646,291.1346130371094,291.1499938964844,269.4361877441406,268.6065673828125,282.9370422363281,293.2294616699219,291.1346740722656,1.0,0.1678870022296905,0.9761329889297484,0.9761329889297484,1.0,1.0,-0.6816705465316772,0.2952108979225158,0.3864596486091614,0.1050932258367538,0.0,0.0,0.2614259719848633,24.483783721923828,25.0,0.3443856835365295,-5639.291015625,46.378326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1323380917310714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840685904026031,0.1840729564428329,-4.3601394281722605e-06,0.0,0.0001343063486274,0.0,0.0,7.501362800598144,0.0,0.0,0.0,0.2838364243507385,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047160051763057,-351.5605163574219,297.4599914550781,0.5535351037979126,0.050000000745058,0.0457876548171043,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351037979126,0.050000000745058,0.0482166074216365,292.9853210449219,297.1499938964844,293.1499938964844,0.0048416191712021,-280.0199584960937,297.616943359375,0.5535351037979126,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1487945616245269,-3318.9462890625,304.1407165527344,0.9175680875778198,0.2225338816642761,0.2107725739479065,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351037979126,0.050000000745058,0.2287188172340393,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.92852783203125,293.2343139648437,291.1347961425781,1.0,0.1680137068033218,0.9762158393859864,0.9762158393859864,1.0,1.0,-0.6829599142074585,0.2957604229450226,0.3871995210647583,0.1053726822137832,0.0,0.0,0.2624293267726898,24.48161125183105,25.0,0.3663151562213897,-5655.896484375,46.53169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,305.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1327239125967025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847852021455764,0.1847895681858062,-4.361649189377204e-06,0.0,0.0001346979115623,0.0,0.0,7.534866809844971,0.0,0.0,0.0,0.2839698195457458,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047574355266988,-354.3616638183594,297.5105895996094,0.5536107420921326,0.050000000745058,0.0457871407270431,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536107420921326,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048728459514677,-281.64276123046875,297.6546325683594,0.5536107420921326,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497464925050735,-3335.92138671875,304.14068603515625,0.9194990992546082,0.2236820459365844,0.2118540555238723,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536107420921326,0.050000000745058,0.2287162542343139,291.1348876953125,291.1499938964844,269.3829040527344,268.56689453125,282.920166015625,293.23931884765625,291.13494873046875,1.0,0.1681409329175949,0.9762986302375792,0.9762986302375792,1.0,1.0,-0.6842530369758606,0.2963115572929382,0.3879414796829223,0.1056532114744186,0.0,0.0,0.2634231150150299,24.47946548461914,25.0,0.3752535879611969,-5672.4453125,46.685916900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,305.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1331059634685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1854975372552871,0.1855018883943557,-4.363153948361287e-06,0.0,0.0001350856327917,0.0,0.0,7.568218231201172,0.0,0.0,0.0,0.2841027081012726,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047994535416364,-357.1914367675781,297.56170654296875,0.5536865592002869,0.050000000745058,0.0457866266369819,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5536865592002869,0.050000000745058,0.0482155233621597,292.9786071777344,297.1499938964844,293.1499938964844,0.0049046692438423,-283.29156494140625,297.6929016113281,0.5536865592002869,0.050000000745058,0.0356118232011795,293.0634155273437,297.1499938964844,293.1499938964844,0.1507024019956588,-3352.943115234375,304.140625,0.921439290046692,0.2248333394527435,0.2129384875297546,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5536865592002869,0.050000000745058,0.2287136912345886,291.135009765625,291.1499938964844,269.3564147949219,268.54705810546875,282.91192626953125,293.2444763183594,291.13507080078125,1.0,0.1682686656713485,0.9763776659965516,0.9763776659965516,1.0,1.0,-0.6855496168136597,0.2968641519546509,0.3886854946613312,0.1059347167611122,0.0,0.0,0.2644081115722656,24.47735023498535,25.0,0.3735766410827636,-5688.939453125,46.84098434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1334843039512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862059533596038,0.1862103193998336,-4.364654159871861e-06,0.0,0.0001354695996269,0.0,0.0,7.601433277130127,0.0,0.0,0.0,0.2842350602149963,4.0,0.0,1.0
844620,292.8951416015625,297.1499938964844,293.1499938964844,0.0048420676030218,-360.0497741699219,297.6133117675781,0.5537625551223755,0.050000000745058,0.0457861125469207,294.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5537625551223755,0.050000000745058,0.0482149831950664,292.9752197265625,297.1499938964844,293.1499938964844,0.004937092307955,-284.96612548828125,297.73175048828125,0.5537625551223755,0.050000000745058,0.0356114208698272,293.0631103515625,297.1499938964844,293.1499938964844,0.1516622453927993,-3370.01171875,304.1405944824219,0.9233862161636353,0.2259876430034637,0.2140258252620697,293.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5537625551223755,0.050000000745058,0.2287111133337021,291.1351623535156,291.1499938964844,269.3299865722656,268.5271911621094,282.9038391113281,293.2498474121094,291.1351928710937,1.0,0.1683969050645828,0.9764567017555236,0.9764567017555236,1.0,1.0,-0.6868497133255005,0.2974182367324829,0.3894315063953399,0.1062172800302505,0.0,0.0,0.2653848230838775,24.47526359558105,25.0,0.3642086386680603,-5705.3798828125,46.99689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,305.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1338590383529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869108229875564,0.1869151890277862,-4.366150733403629e-06,0.0,0.0001358498993795,0.0,0.0,7.63452672958374,0.0,0.0,0.0,0.2843669950962066,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048852851614356,-362.93658447265625,297.6654357910156,0.5538386106491089,0.050000000745058,0.0457855984568595,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538386106491089,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049701230600476,-286.66656494140625,297.7712097167969,0.5538386106491089,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526259034872055,-3387.1240234375,304.1405639648437,0.9253371357917786,0.2271448373794555,0.215115875005722,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538386106491089,0.050000000745058,0.2287085354328155,291.1352844238281,291.1499938964844,269.3036499023437,268.50738525390625,282.8958740234375,293.2553405761719,291.13531494140625,1.0,0.1685256510972976,0.9765357971191406,0.9765357971191406,1.0,1.0,-0.688153088092804,0.2979737222194671,0.3901793658733368,0.1065008789300918,0.0,0.0,0.2663538157939911,24.47321128845215,25.0,0.350232183933258,-5721.77001953125,47.15362930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,305.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1342302858829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1876125037670135,0.1876168698072433,-4.367643668956589e-06,0.0,0.0001362266775686,0.0,0.0,7.667516231536865,0.0,0.0,0.0,0.2844985723495483,4.0,0.0,1.0
844740,292.8893127441406,297.1499938964844,293.1499938964844,0.0049291211180388,-365.8522644042969,297.71807861328125,0.5539148449897766,0.050000000745058,0.0457850806415081,294.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539148449897766,0.050000000745058,0.0482138954102993,292.9684753417969,297.1499938964844,293.1499938964844,0.0050037708133459,-288.3929748535156,297.811279296875,0.5539148449897766,0.050000000745058,0.0356106199324131,293.0625305175781,297.1499938964844,293.1499938964844,0.153593361377716,-3404.2802734375,304.1405029296875,0.9272897839546204,0.2283048331737518,0.2162086218595504,293.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539148449897766,0.050000000745058,0.228705957531929,291.1354064941406,291.1499938964844,269.27740478515625,268.487548828125,282.8880310058594,293.2610168457031,291.13543701171875,1.0,0.1686548739671707,0.9766148328781128,0.9766148328781128,1.0,1.0,-0.6894596815109253,0.2985305786132812,0.390929102897644,0.1067855283617973,0.0,0.0,0.2673154771327972,24.47119331359864,25.0,0.3334761261940002,-5738.109375,47.31118774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,305.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1345981061458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.188311219215393,0.1883155852556228,-4.369133876025444e-06,0.0,0.0001365999778499,0.0,0.0,7.700410842895508,0.0,0.0,0.0,0.2846297919750213,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049735805951058,-368.7964477539063,297.7712097167969,0.5539911985397339,0.050000000745058,0.0457845665514469,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5539911985397339,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.0050380402244627,-290.14532470703125,297.8519287109375,0.5539911985397339,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545644700527191,-3421.477294921875,304.1404724121094,0.9292417168617249,0.2294674813747406,0.2173038721084594,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5539911985397339,0.050000000745058,0.2287033796310424,291.135498046875,291.1499938964844,269.251220703125,268.4677124023437,282.8803100585937,293.266845703125,291.13555908203125,1.0,0.1687845736742019,0.976693868637085,0.976693868637085,1.0,1.0,-0.6907692551612854,0.2990886867046356,0.3916805684566498,0.1070712134242057,0.0,0.0,0.268270343542099,24.46921157836914,25.0,0.3163098394870758,-5754.3994140625,47.46954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.134962722659111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1890073269605636,0.1890116930007934,-4.370622264104895e-06,0.0,0.0001369700185023,0.0,0.0,7.7332282066345215,0.0,0.0,0.0,0.2847607731819153,4.0,0.0,1.0
844860,292.8834533691406,297.1499938964844,293.1499938964844,0.005018678959459,-371.76947021484375,297.82489013671875,0.5540676116943359,0.050000000745058,0.0457840487360954,294.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5540676116943359,0.050000000745058,0.0482128076255321,292.9617004394531,297.1499938964844,293.1499938964844,0.0050729415379464,-291.92364501953125,297.8931884765625,0.5540676116943359,0.050000000745058,0.0356098152697086,293.0619812011719,297.1499938964844,293.1499938964844,0.1555391699075698,-3438.714111328125,304.14044189453125,0.9311910271644592,0.2306326776742935,0.2184015810489654,293.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5540676116943359,0.050000000745058,0.2287008017301559,291.1356201171875,291.1499938964844,269.22515869140625,268.4478759765625,282.87274169921875,293.2728576660156,291.1356506347656,1.0,0.1689147502183914,0.9767687320709229,0.9767687320709229,1.0,1.0,-0.6920818090438843,0.2996479868888855,0.3924338221549988,0.1073578670620918,0.0,0.0,0.2692185938358307,24.467267990112305,25.0,0.3000547885894775,-5770.6396484375,47.62871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1353242248296737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1897009909152984,0.1897053569555282,-4.372108833194943e-06,0.0,0.0001373368868371,0.0,0.0,7.765975475311279,0.0,0.0,0.0,0.2848914861679077,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050644222646951,-374.7710571289063,297.8790588378906,0.5541440844535828,0.050000000745058,0.0457835309207439,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5541440844535828,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051084808073937,-293.7279052734375,297.9350280761719,0.5541440844535828,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565172970294952,-3455.987548828125,304.140380859375,0.933135449886322,0.2318002730607986,0.2195015698671341,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5541440844535828,0.050000000745058,0.2286982238292694,291.1357116699219,291.1499938964844,269.1991882324219,268.4280700683594,282.86529541015625,293.2790222167969,291.1357727050781,1.0,0.1690453886985778,0.976843535900116,0.976843535900116,1.0,1.0,-0.6933971047401428,0.3002084195613861,0.3931886851787567,0.107645533978939,0.0,0.0,0.2701606154441833,24.46536445617676,25.0,0.2857889533042907,-5786.82958984375,47.78866195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,305.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1356828361749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903924345970153,0.1903968006372451,-4.373594492790289e-06,0.0,0.000137700815685,0.0,0.0,7.798662185668945,0.0,0.0,0.0,0.2850220501422882,4.0,0.0,1.0
844980,292.8775939941406,297.1499938964844,293.1499938964844,0.0051108263432979,-377.801513671875,297.9337463378906,0.5542206168174744,0.050000000745058,0.0457830168306827,294.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542206168174744,0.050000000745058,0.048211719840765,292.95489501953125,297.1499938964844,293.1499938964844,0.0051446673460304,-295.55816650390625,297.9774780273437,0.5542206168174744,0.050000000745058,0.0356090143322944,293.0614624023437,297.1499938964844,293.1499938964844,0.1574987918138504,-3473.296875,304.1403503417969,0.9350733160972596,0.2329701334238052,0.2206037789583206,293.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542206168174744,0.050000000745058,0.2286956459283828,291.13580322265625,291.1499938964844,269.17333984375,268.4082336425781,282.8580017089844,293.28533935546875,291.1358642578125,1.0,0.1691764593124389,0.976918399333954,0.976918399333954,1.0,1.0,-0.6947150230407715,0.3007699251174927,0.3939450979232788,0.107934221625328,0.0,0.0,0.2710964977741241,24.46350479125977,25.0,0.2731907963752746,-5802.966796875,47.94938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,305.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1360386461019516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910817176103592,0.191086083650589,-4.375078788143583e-06,0.0,0.0001380619360134,0.0,0.0,7.831291675567627,0.0,0.0,0.0,0.285152405500412,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051578977145254,-380.8605346679688,297.98895263671875,0.5542972087860107,0.050000000745058,0.0457824990153312,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5542972087860107,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051815081387758,-297.41436767578125,298.0205078125,0.5542972087860107,0.050000000745058,0.0356086120009422,293.0611877441406,297.1499938964844,293.1499938964844,0.158483475446701,-3490.63818359375,304.14031982421875,0.937002658843994,0.2341421246528625,0.2217079848051071,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5542972087860107,0.050000000745058,0.2286930680274963,291.1358947753906,291.1499938964844,269.1475524902344,268.388427734375,282.850830078125,293.29180908203125,291.1359558105469,1.0,0.1693079769611358,0.9769932627677916,0.9769932627677916,1.0,1.0,-0.6960353255271912,0.3013323843479156,0.3947029709815979,0.1082239151000976,0.0,0.0,0.2720264792442322,24.461688995361328,25.0,0.2623008489608764,-5819.05126953125,48.11086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1363919079303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917689889669418,0.1917733699083328,-4.376563083496876e-06,0.0,0.0001384204369969,0.0,0.0,7.863872051239014,0.0,0.0,0.0,0.2852826118469238,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.005205653142184,-383.9483947753906,298.044677734375,0.5543738007545471,0.050000000745058,0.04578198492527,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5543738007545471,0.050000000745058,0.0482106320559978,292.9480895996094,297.1499938964844,293.1499938964844,0.0052190134301781,-299.29656982421875,298.0641784667969,0.5543738007545471,0.050000000745058,0.0356082096695899,293.0609436035156,297.1499938964844,293.1499938964844,0.1594712734222412,-3508.010498046875,304.1402893066406,0.9389219880104064,0.2353160679340362,0.2228141129016876,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5543738007545471,0.050000000745058,0.2286904901266098,291.135986328125,291.1499938964844,269.12188720703125,268.3686218261719,282.8437805175781,293.2984313964844,291.13604736328125,1.0,0.1694399267435073,0.9770680665969848,0.9770680665969848,1.0,1.0,-0.6973580121994019,0.301895797252655,0.3954622149467468,0.1085146069526672,0.0,0.0,0.2729507088661194,24.45992088317871,25.0,0.2528936564922333,-5835.080078125,48.273094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,305.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1367427259683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1924543231725692,0.192458689212799,-4.378046924102819e-06,0.0,0.0001387764932587,0.0,0.0,7.896403789520264,0.0,0.0,0.0,0.2854126691818237,4.0,0.0,1.0
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052541033364832,-387.0650024414063,298.1009216308594,0.5544504523277283,0.050000000745058,0.0457814671099185,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5544504523277283,0.050000000745058,0.0482100918889045,292.9446716308594,297.1499938964844,293.1499938964844,0.0052571934647858,-301.2048034667969,298.1084289550781,0.5544504523277283,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604620069265365,-3525.41064453125,304.1402587890625,0.9408295154571532,0.2364918291568756,0.2239219844341278,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5544504523277283,0.050000000745058,0.2286879122257232,291.1360778808594,291.1499938964844,269.0963134765625,268.34881591796875,282.8368835449219,293.3052062988281,291.1361389160156,1.0,0.1695722788572311,0.9771387577056884,0.9771387577056884,1.0,1.0,-0.6986827254295349,0.3024599552154541,0.3962228000164032,0.1088062077760696,0.0,0.0,0.2738693058490753,24.45820426940918,25.0,0.2452432960271835,-5851.0517578125,48.43605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1370913237333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931377947330474,0.1931421756744384,-4.37953030996141e-06,0.0,0.0001391302648698,0.0,0.0,7.928892612457275,0.0,0.0,0.0,0.2855425775051117,4.0,0.0,1.0
845220,292.8658142089844,297.1499938964844,293.1499938964844,0.0053032599389553,-390.2103271484375,298.1576843261719,0.5545269846916199,0.050000000745058,0.0457809530198574,294.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5545269846916199,0.050000000745058,0.0482095479965209,292.9412536621094,297.1499938964844,293.1499938964844,0.0052960533648729,-303.138916015625,298.1532592773437,0.5545269846916199,0.050000000745058,0.0356074087321758,293.0604553222656,297.1499938964844,293.1499938964844,0.1614555716514587,-3542.83642578125,304.1402282714844,0.9427239894866944,0.2376692146062851,0.2250314652919769,293.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5545269846916199,0.050000000745058,0.2286853492259979,291.1361694335937,291.1499938964844,269.0708312988281,268.3290100097656,282.8301086425781,293.3121643066406,291.1361999511719,1.0,0.1697050482034683,0.977209448814392,0.977209448814392,1.0,1.0,-0.7000094056129456,0.3030248582363128,0.3969845771789551,0.1090987846255302,0.0,0.0,0.2747823894023895,24.45653915405273,25.0,0.2391835153102874,-5866.96484375,48.5997200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,305.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1374378502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19381944835186,0.193823829293251,-4.381013695820002e-06,0.0,0.0001394819555571,0.0,0.0,7.961339950561523,0.0,0.0,0.0,0.2856723964214325,4.0,0.0,1.0
845280,292.8628845214844,297.1499938964844,293.1499938964844,0.0053531359881162,-393.38427734375,298.2149658203125,0.5546035170555115,0.050000000745058,0.0457804389297962,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5546035170555115,0.050000000745058,0.0482090078294277,292.9378356933594,297.1499938964844,293.1499938964844,0.0053356047719717,-305.0989990234375,298.19873046875,0.5546035170555115,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624517738819122,-3560.28466796875,304.1401672363281,0.9446038007736206,0.2388480752706527,0.2261423468589782,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5546035170555115,0.050000000745058,0.2286827713251114,291.1362609863281,291.1499938964844,269.04547119140625,268.3092041015625,282.8234558105469,293.3192138671875,291.13629150390625,1.0,0.1698381900787353,0.9772801399230956,0.9772801399230956,1.0,1.0,-0.7013378143310547,0.3035903871059418,0.3977474272251129,0.109392300248146,0.0,0.0,0.2756900191307068,24.45492935180664,25.0,0.2344098836183548,-5882.81689453125,48.76408004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1377825140953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1944993436336517,0.1945037245750427,-4.382497536425944e-06,0.0,0.0001398317253915,0.0,0.0,7.993747711181641,0.0,0.0,0.0,0.2858020961284637,4.0,0.0,1.0
845340,292.85992431640625,297.1499938964844,293.1499938964844,0.0054037473164498,-396.5870971679688,298.27276611328125,0.5546799898147583,0.050000000745058,0.045779924839735,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5546799898147583,0.050000000745058,0.0482084676623344,292.9344177246094,297.1499938964844,293.1499938964844,0.005375858861953,-307.0850830078125,298.2447814941406,0.5546799898147583,0.050000000745058,0.0356066077947616,293.0600280761719,297.1499938964844,293.1499938964844,0.1634504944086074,-3577.753173828125,304.14013671875,0.9464678168296814,0.2400281727313995,0.2272545099258422,293.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5546799898147583,0.050000000745058,0.228680208325386,291.1363525390625,291.1499938964844,269.02020263671875,268.2894287109375,282.81695556640625,293.3264465332031,291.1363830566406,1.0,0.1699717044830322,0.9773508310317992,0.9773508310317992,1.0,1.0,-0.7026677131652832,0.3041564524173736,0.3985112607479095,0.1096867695450782,0.0,0.0,0.2765921950340271,24.453378677368164,25.0,0.2305667102336883,-5898.6064453125,48.92911911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,305.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.138125404715538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951774209737777,0.1951818019151687,-4.383980922284536e-06,0.0,0.0001401797198923,0.0,0.0,8.026113510131836,0.0,0.0,0.0,0.2859316766262054,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054551064968109,-399.8185729980469,298.3310852050781,0.5547563433647156,0.050000000745058,0.0457794144749641,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5547563433647156,0.050000000745058,0.0482079274952411,292.9309997558594,297.1499938964844,293.1499938964844,0.0054168244823813,-309.0971374511719,298.2914428710937,0.5547563433647156,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644515395164489,-3595.238525390625,304.14013671875,0.9483147263526917,0.2412093728780746,0.228367730975151,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5547563433647156,0.050000000745058,0.2286776453256607,291.13641357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8105773925781,293.3338317871094,291.136474609375,1.0,0.1701055616140365,0.9774215221405028,0.9774215221405028,1.0,1.0,-0.7039989233016968,0.3047229647636413,0.3992759585380554,0.1099821552634239,0.0,0.0,0.2774890065193176,24.451889038085938,25.0,0.2277871966361999,-5914.33203125,49.09481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1384667307138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1958537399768829,0.1958581209182739,-4.385464762890479e-06,0.0,0.0001405261282343,0.0,0.0,8.058440208435059,0.0,0.0,0.0,0.2860611379146576,4.0,0.0,1.0
845460,292.85400390625,297.1499938964844,293.1499938964844,0.0055072302930057,-403.0789184570313,298.3899230957031,0.5548326373100281,0.050000000745058,0.0457789003849029,294.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5548326373100281,0.050000000745058,0.0482073873281478,292.92755126953125,297.1499938964844,293.1499938964844,0.0054585137404501,-311.1351623535156,298.33868408203125,0.5548326373100281,0.050000000745058,0.035605814307928,293.0596008300781,297.1499938964844,293.1499938964844,0.1654547750949859,-3612.738525390625,304.1401062011719,0.950143575668335,0.2423914521932602,0.229481890797615,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5548326373100281,0.050000000745058,0.2286750972270965,291.1365051269531,291.1499938964844,268.97003173828125,268.2498474121094,282.8043518066406,293.34130859375,291.13653564453125,1.0,0.1702397763729095,0.9774882793426514,0.9774882793426514,1.0,1.0,-0.7053312659263611,0.3052897751331329,0.4000414907932281,0.1102783977985382,0.0,0.0,0.2783804535865783,24.450464248657227,25.0,0.2262692302465438,-5929.99072265625,49.26113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1388065963983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1965282410383224,0.1965326219797134,-4.386948603496421e-06,0.0,0.0001408710522809,0.0,0.0,8.09072494506836,0.0,0.0,0.0,0.2861904799938202,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055601326748728,-406.3679809570313,298.44927978515625,0.5549086928367615,0.050000000745058,0.0457783937454223,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5549086928367615,0.050000000745058,0.0482068508863449,292.92413330078125,297.1499938964844,293.1499938964844,0.0055009378120303,-313.1991882324219,298.3865661621094,0.5549086928367615,0.050000000745058,0.0356054157018661,293.0594177246094,297.1499938964844,293.1499938964844,0.1664599925279617,-3630.2490234375,304.1400756835937,0.9519530534744264,0.2435742020606994,0.2305967062711715,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5549086928367615,0.050000000745058,0.2286725491285324,291.1365966796875,291.1499938964844,268.9450988769531,268.2300720214844,282.7982177734375,293.3489685058594,291.1366271972656,1.0,0.1703743040561676,0.9775550365447998,0.9775550365447998,1.0,1.0,-0.7066643834114075,0.3058567643165588,0.4008076190948486,0.1105755269527435,0.0,0.0,0.2792664766311645,24.449108123779297,25.0,0.2261628359556198,-5945.58203125,49.428070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1391451507806778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1972009092569351,0.1972053050994873,-4.388431989355013e-06,0.0,0.0001412146375514,0.0,0.0,8.122966766357422,0.0,0.0,0.0,0.2863197028636932,4.0,0.0,1.0
845580,292.8480834960937,297.1499938964844,293.1499938964844,0.0056138313375413,-409.68597412109375,298.5091552734375,0.5549846291542053,0.050000000745058,0.0457778833806514,294.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5549846291542053,0.050000000745058,0.0482063144445419,292.9206848144531,297.1499938964844,293.1499938964844,0.005544108338654,-315.28924560546875,298.4350280761719,0.5549846291542053,0.050000000745058,0.0356050208210945,293.0592346191406,297.1499938964844,293.1499938964844,0.1674670279026031,-3647.767578125,304.1400451660156,0.953742504119873,0.2447573840618133,0.231712058186531,293.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5549846291542053,0.050000000745058,0.2286700159311294,291.1366577148437,291.1499938964844,268.9202880859375,268.21026611328125,282.792236328125,293.35675048828125,291.13671875,1.0,0.1705091446638107,0.9776217341423036,0.9776217341423036,1.0,1.0,-0.7079982161521912,0.3064238727092743,0.4015743136405945,0.1108735427260398,0.0,0.0,0.280146986246109,24.44782257080078,25.0,0.2268897891044616,-5961.1025390625,49.5955924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,305.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1394824981689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1978716254234314,0.1978760212659835,-4.389915829960955e-06,0.0,0.0001415570150129,0.0,0.0,8.155159950256348,0.0,0.0,0.0,0.2864487767219543,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056683402508497,-413.0326843261719,298.5695495605469,0.5550603270530701,0.050000000745058,0.0457773767411708,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5550603270530701,0.050000000745058,0.0482057817280292,292.917236328125,297.1499938964844,293.1499938964844,0.0055880369618535,-317.4052734375,298.4841003417969,0.5550603270530701,0.050000000745058,0.0356046259403228,293.0590515136719,297.1499938964844,293.1499938964844,0.1684756577014923,-3665.290283203125,304.1400146484375,0.9555107355117798,0.2459408044815063,0.232827678322792,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5550603270530701,0.050000000745058,0.2286674827337265,291.1367492675781,291.1499938964844,268.8955993652344,268.1905212402344,282.786376953125,293.3646545410156,291.13677978515625,1.0,0.1706442683935165,0.977688491344452,0.977688491344452,1.0,1.0,-0.7093323469161987,0.3069909512996673,0.402341365814209,0.1111724153161048,0.0,0.0,0.2810219526290893,24.44661331176757,25.0,0.2283947765827179,-5976.55126953125,49.763668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,305.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1398187726736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1985403597354889,0.198544755578041,-4.391398761072196e-06,0.0,0.0001418982719769,0.0,0.0,8.187301635742188,0.0,0.0,0.0,0.2865777015686035,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057236803695559,-416.4083251953125,298.6304626464844,0.5551358461380005,0.050000000745058,0.0457768738269805,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5551358461380005,0.050000000745058,0.0482052527368068,292.9137878417969,297.1499938964844,293.1499938964844,0.005632737185806,-319.54736328125,298.5337829589844,0.5551358461380005,0.050000000745058,0.0356042347848415,293.05889892578125,297.1499938964844,293.1499938964844,0.169485718011856,-3682.814208984375,304.1399841308594,0.9572571516036988,0.2471242100000381,0.2339434027671814,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5551358461380005,0.050000000745058,0.2286649644374847,291.1368408203125,291.1499938964844,268.8710327148437,268.1707458496094,282.7806701660156,293.3726806640625,291.1368713378906,1.0,0.1707796454429626,0.9777552485466005,0.9777552485466005,1.0,1.0,-0.7106665968894958,0.3075578808784485,0.4031087160110473,0.1114721521735191,0.0,0.0,0.2818912863731384,24.44548225402832,25.0,0.2306142449378967,-5991.92529296875,49.93228530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,305.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.140154018998146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1992069780826568,0.199211373925209,-4.392881237436086e-06,0.0,0.0001422385103069,0.0,0.0,8.21938705444336,0.0,0.0,0.0,0.2867064177989959,4.0,0.0,1.0
845760,292.83917236328125,297.1499938964844,293.1499938964844,0.005779867991805,-419.8128967285156,298.6919250488281,0.5552110075950623,0.050000000745058,0.0457763709127903,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5552110075950623,0.050000000745058,0.0482047237455844,292.91033935546875,297.1499938964844,293.1499938964844,0.0056782239116728,-321.715576171875,298.5840759277344,0.5552110075950623,0.050000000745058,0.0356038436293602,293.0587463378906,297.1499938964844,293.1499938964844,0.1704969555139541,-3700.335205078125,304.1399841308594,0.9589807987213136,0.2483073770999908,0.2350589483976364,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5552110075950623,0.050000000745058,0.2286624461412429,291.1369323730469,291.1499938964844,268.8465576171875,268.1509704589844,282.77508544921875,293.3808288574219,291.136962890625,1.0,0.1709152907133102,0.977818250656128,0.977818250656128,1.0,1.0,-0.7120006680488586,0.3081244826316833,0.4038762152194977,0.111772671341896,0.0,0.0,0.282754898071289,24.44443321228028,25.0,0.2339555025100708,-6007.22265625,50.10140228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,305.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1404883414506912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1998714059591293,0.1998758018016815,-4.394363259052625e-06,0.0,0.0001425778027623,0.0,0.0,8.251410484313965,0.0,0.0,0.0,0.2868349552154541,4.0,0.0,1.0
845820,292.836181640625,297.1499938964844,293.1499938964844,0.0058369217440485,-423.2463684082031,298.75390625,0.5552843809127808,0.050000000745058,0.0457758791744709,294.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5552843809127808,0.050000000745058,0.048204205930233,292.9067687988281,297.1499938964844,293.1499938964844,0.0057252584956586,-323.9452819824219,298.6353454589844,0.5552843809127808,0.050000000745058,0.0356034636497497,293.0587158203125,297.1499938964844,293.1499938964844,0.1715055853128433,-3717.78564453125,304.13995361328125,0.9606727361679076,0.249472364783287,0.2361699044704437,293.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5552843809127808,0.050000000745058,0.2286600023508072,291.1369934082031,291.1499938964844,268.8222351074219,268.1312255859375,282.7696533203125,293.38916015625,291.1370544433594,1.0,0.1710510700941085,0.9778813123703004,0.9778813123703004,1.0,1.0,-0.7133293747901917,0.3086884915828705,0.4046408832073211,0.1120729893445968,0.0,0.0,0.2836125195026397,24.44370651245117,25.0,0.2446210533380508,-6022.41455078125,50.27064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1408217847347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2005334943532943,0.2005378901958465,-4.395843916427111e-06,0.0,0.0001429162221029,0.0,0.0,8.283366203308105,0.0,0.0,0.0,0.2869632840156555,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058948579244315,-426.7081909179688,298.81640625,0.5553370118141174,0.050000000745058,0.0457755289971828,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5553370118141174,0.050000000745058,0.0482038371264934,292.90234375,297.1499938964844,293.1499938964844,0.0057753869332373,-326.3076171875,298.6894226074219,0.5553370118141174,0.050000000745058,0.0356031879782676,293.0591735839844,297.1499938964844,293.1499938964844,0.1724662631750106,-3734.3623046875,304.1400451660156,0.9622325301170348,0.2505382001399994,0.2372241765260696,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5553370118141174,0.050000000745058,0.2286582440137863,291.1371154785156,291.1499938964844,268.79803466796875,268.1114807128906,282.7645263671875,293.39794921875,291.1371765136719,1.0,0.1711859703063964,0.977944314479828,0.977944314479828,1.0,1.0,-0.714591383934021,0.3092238306999206,0.4053675830364227,0.1123596802353859,0.0,0.0,0.2844606935977936,24.4460506439209,25.0,0.3697501420974731,-6037.236328125,50.43547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,305.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1411542445421219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011922001838684,0.2011965960264206,-4.397323209559545e-06,0.0,0.0001432536228094,0.0,0.0,8.315206527709961,0.0,0.0,0.0,0.2870911657810211,4.0,0.0,1.0
845940,292.8302001953125,297.1499938964844,293.1499938964844,0.0059537542983889,-430.2000732421875,298.8795166015625,0.5553590059280396,0.050000000745058,0.0457753762602806,294.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5553590059280396,0.050000000745058,0.0482036769390106,292.8972473144531,297.1499938964844,293.1499938964844,0.0058281514793634,-328.77716064453125,298.7461853027344,0.5553590059280396,0.050000000745058,0.0356030724942684,293.0600280761719,297.1499938964844,293.1499938964844,0.1733475923538208,-3749.517578125,304.1402587890625,0.9636032581329346,0.2515188753604889,0.2381885051727295,293.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5553590059280396,0.050000000745058,0.2286574989557266,291.1373596191406,291.1499938964844,268.7739562988281,268.0917053222656,282.7597045898437,293.4071655273437,291.1374816894531,1.0,0.1713186502456665,0.9780073761940002,0.9780073761940002,1.0,1.0,-0.7157473564147949,0.3097139000892639,0.406033456325531,0.1126234754920005,0.0,0.0,0.2852816581726074,24.45282936096192,25.0,0.738187849521637,-6051.462890625,50.59243392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,305.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1414850801229477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2018401175737381,0.2018445134162902,-4.398795226734364e-06,0.0,0.0001435893645975,0.0,0.0,8.346592903137207,0.0,0.0,0.0,0.2872172892093658,4.0,0.0,1.0
