time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9432373046875,0.555361807346344,0.0,0.0457753539085388,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.555361807346344,0.0,0.0482036545872688,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80523681640625,0.555361807346344,0.0,0.0356030538678169,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648397564888,0.0,0.2390868812799453,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.555361807346344,0.0,0.228657379746437,291.1378173828125,294.1499938964844,268.75,268.0719909667969,282.7550964355469,293.4167175292969,291.13800048828125,0.0,0.0,0.9780703783035278,0.9780703783035278,1.0,1.0,-0.7168253660202026,0.3101706504821777,0.4066546857357025,0.1128705888986587,0.0,0.0,0.0,24.462308883666992,60.0,1.2232460975646973,-6064.96240234375,50.742977142333984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,305.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.202459305524826,0.2024637013673782,-4.4002367758366745e-06,0.0,0.0,0.0,0.0,8.376684188842773,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8263244628906,0.0,0.0,0.0007131362217478,293.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0007509667775593,292.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.74346923828125,0.0,0.0,0.0005546614993363,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564819335937,0.3714732825756073,0.0,0.0007509676506742,293.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.003562263213098,291.1416320800781,294.1499938964844,268.7265930175781,268.0526733398437,281.9082336425781,291.9087829589844,291.1446533203125,0.0,0.0,0.7824563384056091,0.7824563384056091,1.0,1.0,-0.0075846198014914,0.0080500012263655,-0.0004653817159123,-0.0091488296166062,0.0,0.0,0.0,-0.0399521626532077,60.0,-14.853267669677734,-0.0,-3.936742359655909e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,1.5320256352424624e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2439409231727057e-12,3.243979954450915e-12,-3.892487300420179e-17,0.0,0.0,0.0,0.0,1.2199888137327136e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.64385986328125,0.0,0.0,0.0002572539669927,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0002709008404053,292.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5642395019531,0.0,0.0,0.000200086433324,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.70172119140625,0.0,0.0,0.0009701796807348,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0012850369093939,291.14276123046875,294.1499938964844,268.7041931152344,268.0342102050781,281.1108703613281,289.9844055175781,291.14208984375,0.0,0.0,0.5868422389030457,0.5868422389030457,1.0,1.0,-0.0034926019143313,0.0054271286353468,-0.0019345268374308,-0.0103048449382185,0.0,0.0,0.0,-0.0191431734710931,60.0,-77.40678405761719,-0.0,-8.739652344047499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1063911890196628e-18,-1.1063911890196628e-18,-0.0,0.0,0.0,0.0,0.0,-6.01454957248862e-38,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.602294921875,0.0,0.0,9.89431282505393e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001041918803821,292.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5234069824219,0.0,0.0,7.695576641708612e-05,292.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6258544921875,0.0,0.0,0.0001250267669092,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004942414234392,291.14288330078125,294.1499938964844,268.6827087402344,268.0166015625,280.9216003417969,287.53973388671875,291.14080810546875,0.0,0.0,0.3912281692028045,0.3912281692028045,1.0,1.0,-0.0010792546672746,0.0024637717287987,-0.001384517061524,-0.0126803433522582,0.0,0.0,0.0,-0.0074125085957348,60.0,-47.54233932495117,-0.0,-7.941825685975348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7836697496872672e-20,1.7836697496872672e-20,-0.0,0.0,0.0,0.0,0.0,-1.5568425938648718e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5740661621094,0.0,0.0,9.408436744706704e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.907536878017709e-05,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4956970214844,0.0,0.0,7.317672861972824e-05,292.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6025695800781,0.0,0.0,9.925658378051594e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004699708952102,291.1429443359375,294.1499938964844,268.6621398925781,267.9997863769531,280.8100891113281,285.31219482421875,291.1399841308594,0.0,0.0,0.1956140846014022,0.1956140846014022,1.0,1.0,-0.0010028505930677,0.0006188678671605,0.0003839826676994,-0.0144108682870864,0.0,0.0,0.0,-0.0076275626197457,60.0,-27.356101989746094,-0.0,-6.85509462527989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5464172363281,0.0,0.0,9.401050920132548e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.899759606923908e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685363769531,0.0,0.0,7.311928493436426e-05,292.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,9.90008920780383e-05,292.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004696019750554,291.1430358886719,294.1499938964844,268.6424865722656,267.9837341308594,280.7016906738281,283.3555603027344,291.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018133325502,2.781890273695353e-08,0.0010017855092883,-0.0149367628619074,0.0,0.0,0.0,-0.0078191487118601,60.0,-19.734111785888672,-0.0,-6.841418809244716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5189819335937,0.0,0.0,9.398067777510732e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.896617848426104e-05,292.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.44158935546875,0.0,0.0,7.309608190553263e-05,292.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5595703125,0.0,0.0,9.896649135043845e-05,292.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004694529634434,291.1430969238281,294.1499938964844,268.6236877441406,267.96844482421875,280.5941467285156,281.6371459960937,291.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.0268479096237115e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-16.9813232421875,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.49169921875,0.0,0.0,9.394974767928944e-05,293.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.893360402202234e-05,292.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.414794921875,0.0,0.0,7.307202031370252e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5382995605469,0.0,0.0,9.893385868053885e-05,292.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004692984221037,291.1431579589844,294.1499938964844,268.605712890625,267.95391845703125,280.4874572753906,280.1273193359375,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010616388171,5.9882014902257205e-09,0.0010010557016357,-0.0147404512390494,0.0,0.0,0.0,-0.007781425025314,60.0,-15.9824800491333,-0.0,-6.832520682564791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.464599609375,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.889930515782908e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.38818359375,0.0,0.0,7.304669270524755e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.51715087890625,0.0,0.0,9.889955981634556e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004691357316914,291.1432189941406,294.1499938964844,268.58856201171875,267.9400939941406,280.3815612792969,278.7997131347656,291.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62856388092041,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.43768310546875,0.0,0.0,9.388308535562828e-05,293.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.88634055829607e-05,292.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3617248535156,0.0,0.0,7.302017183974385e-05,292.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.49615478515625,0.0,0.0,9.886365296551958e-05,292.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004689654451794,291.1432800292969,294.1499938964844,268.5722045898437,267.9269714355469,280.2765197753906,277.6321105957031,291.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003509232774,5.905089306423861e-09,0.001000344986096,-0.0145227275788784,0.0,0.0,0.0,-0.0077402228489518,60.0,-15.503007888793944,-0.0,-6.822821774221667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41094970703125,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.882602898869663e-05,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3354797363281,0.0,0.0,7.299256685655564e-05,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.47528076171875,0.0,0.0,9.882627637125552e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004687881446443,291.14337158203125,294.1499938964844,268.5566101074219,267.9144897460937,280.1723022460937,276.60382080078125,291.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460609436035156,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3843994140625,0.0,0.0,9.38108132686466e-05,293.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.878730634227396e-05,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30938720703125,0.0,0.0,7.296396506717429e-05,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4545593261719,0.0,0.0,9.878754644887522e-05,292.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004686044412665,291.1434326171875,294.1499938964844,268.5417175292969,267.9026794433594,280.0689392089844,275.6983337402344,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995803702622,5.814992931618691e-09,0.0009995745494961,-0.0142867062240839,0.0,0.0,0.0,-0.0076955580152571,60.0,-15.447789192199709,-0.0,-6.812315689330718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3580017089844,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.283447265625,0.0,0.0,7.293446105904877e-05,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,9.874760144157337e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004684149462264,291.1434936523437,294.1499938964844,268.5275573730469,267.8914794921875,279.96636962890625,274.8994445800781,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444912910461426,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.331787109375,0.0,0.0,9.373389912070706e-05,293.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.870631038211286e-05,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2577209472656,0.0,0.0,7.290414214367047e-05,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,9.870655048871412e-05,292.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004682202416006,291.1435241699219,294.1499938964844,268.5140380859375,267.880859375,279.8646545410156,274.1949157714844,291.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987604571506,5.719114071212061e-09,0.0009987547527998,-0.0140355322510004,0.0,0.0,0.0,-0.0076480265706777,60.0,-15.445231437683104,-0.0,-6.801143825896362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3057556152344,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.866429172689096e-05,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2321472167969,0.0,0.0,7.287311018444598e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3931884765625,0.0,0.0,9.866453183349222e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004680209094658,291.1435852050781,294.1499938964844,268.5011901855469,267.870849609375,279.7637634277344,273.5721130371094,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446175575256348,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2798767089844,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.862141450867055e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.20672607421875,0.0,0.0,7.284143794095144e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729858398437,0.0,0.0,9.862164733931422e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004678175318986,291.1436462402344,294.1499938964844,268.4889831542969,267.8613586425781,279.6636962890625,273.0218505859375,291.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44692325592041,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2541809082031,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.857779514277354e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1814880371094,0.0,0.0,7.280922000063583e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529357910156,0.0,0.0,9.85780279734172e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000467610603664,291.1437072753906,294.1499938964844,268.47735595703125,267.8524169921875,279.564453125,272.5347595214844,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447181701660156,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2286682128906,0.0,0.0,9.356984082842246e-05,293.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.853355004452168e-05,292.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1564025878906,0.0,0.0,7.277654367499053e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3330078125,0.0,0.0,9.853378287516534e-05,292.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004674007359426,291.1437683105469,294.1499938964844,268.46630859375,267.843994140625,279.466064453125,272.1031494140625,291.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970114333555,5.5146021082919106e-09,0.0009970059618353,-0.0134997656568884,0.0,0.0,0.0,-0.0075466413982212,60.0,-15.446879386901855,-0.0,-6.777344196962076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20330810546875,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.848878107732162e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1315002441406,0.0,0.0,7.274348172359169e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.313232421875,0.0,0.0,9.848901390796529e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004671883943956,291.143798828125,294.1499938964844,268.4557800292969,267.8360290527344,279.36846923828125,271.7197265625,291.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44601821899414,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1781005859375,0.0,0.0,9.348442836198956e-05,293.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.844360465649515e-05,292.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.10675048828125,0.0,0.0,7.271011418197304e-05,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2935791015625,0.0,0.0,9.84438374871388e-05,292.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004669740737881,291.14385986328125,294.1499938964844,268.44580078125,267.8285217285156,279.27166748046875,271.3797302246094,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961009491235,5.4081361611224565e-09,0.0009960954776033,-0.0132208494469523,0.0,0.0,0.0,-0.0074938614852726,60.0,-15.44461441040039,-0.0,-6.764971516304287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.153076171875,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,7.267651380971074e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2740478515625,0.0,0.0,9.839834820013492e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004667583270929,291.1438903808594,294.1499938964844,268.436279296875,267.82147216796875,279.1757202148437,271.0769348144531,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442710876464844,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12823486328125,0.0,0.0,9.339784446638076e-05,293.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.835242963163182e-05,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0577697753906,0.0,0.0,7.264276791829616e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.254638671875,0.0,0.0,9.835265518631786e-05,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004665415617637,291.1439208984375,294.1499938964844,268.42724609375,267.8148193359375,279.08056640625,270.8076171875,291.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951778920367,5.300208716363386e-09,0.0009951726533472,-0.0129381008446216,0.0,0.0,0.0,-0.0074403574690222,60.0,-15.440336227416992,-0.0,-6.75244038461642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1035461425781,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03350830078125,0.0,0.0,7.26089347153902e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353515625,0.0,0.0,9.830684575717896e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004663243016693,291.1439819335937,294.1499938964844,268.41864013671875,267.8085632324219,278.9862365722656,270.5674133300781,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43753147125244,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0790100097656,0.0,0.0,9.331083128927276e-05,293.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.82607962214388e-05,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0093994140625,0.0,0.0,7.257508696056902e-05,292.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162170410156,0.0,0.0,9.826102177612484e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004661069251596,291.1440124511719,294.1499938964844,268.4104309082031,267.8026733398437,278.8927001953125,270.35308837890625,291.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.191745255928026e-09,0.0009942451724782,-0.0126539450138807,0.0,0.0,0.0,-0.0073865870945155,60.0,-15.434329986572266,-0.0,-6.73985809385158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0546264648437,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9854736328125,0.0,0.0,7.254129013745114e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972045898437,0.0,0.0,9.821526327868924e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004658898687921,291.14404296875,294.1499938964844,268.4026184082031,267.797119140625,278.7999572753906,270.16143798828125,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43076992034912,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0304260253906,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.816943929763512e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.961669921875,0.0,0.0,7.250760972965509e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.17828369140625,0.0,0.0,9.816965757636352e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004656735400203,291.1440734863281,294.1499938964844,268.3951721191406,267.7918701171875,278.7080078125,269.989990234375,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426884651184082,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0063781738281,0.0,0.0,9.318098454969004e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.812406642595306e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93804931640625,0.0,0.0,7.247410394484177e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1595153808594,0.0,0.0,9.812428470468149e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004654583171941,291.14410400390625,294.1499938964844,268.3880310058594,267.78692626953125,278.61688232421875,269.8363342285156,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422710418701172,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.98248291015625,0.0,0.0,9.313820191891864e-05,293.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.807900642044842e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9145812988281,0.0,0.0,7.24408237147145e-05,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.140869140625,0.0,0.0,9.807922469917683e-05,292.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004652445786632,291.14410400390625,294.1499938964844,268.3812255859375,267.7822570800781,278.5264892578125,269.69842529296875,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924101177603,4.9765644938304385e-09,0.0009924051119014,-0.0120901986956596,0.0,0.0,0.0,-0.0072799124754965,60.0,-15.418280601501465,-0.0,-6.71493154413838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.958740234375,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8912658691406,0.0,0.0,7.240782724693418e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1223449707031,0.0,0.0,9.803455031942576e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004650326736737,291.1441345214844,294.1499938964844,268.3746643066406,267.7778625488281,278.4369201660156,269.57440185546875,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413629531860352,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9351501464844,0.0,0.0,9.305378625867888e-05,293.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.799012332223356e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8681030273437,0.0,0.0,7.23751654732041e-05,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039428710937,0.0,0.0,9.799033432500436e-05,292.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004648229514714,291.1441345214844,294.1499938964844,268.36834716796875,267.7736511230469,278.3481140136719,269.4628295898437,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915102273225,4.871349990054341e-09,0.000991505337879,-0.0118145458400249,0.0,0.0,0.0,-0.0072277532890439,60.0,-15.408787727355955,-0.0,-6.702760657617547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9117431640625,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450927734375,0.0,0.0,7.23428966011852e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08563232421875,0.0,0.0,9.79466421995312e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004646156739909,291.1441650390625,294.1499938964844,268.3622741699219,267.7696533203125,278.26007080078125,269.3621826171875,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403788566589355,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8884582519531,0.0,0.0,9.29713642108254e-05,293.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.790332114789636e-05,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8222351074219,0.0,0.0,7.231105701066554e-05,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0674743652344,0.0,0.0,9.790353215066716e-05,292.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004644111904781,291.1441650390625,294.1499938964844,268.3563842773437,267.7658386230469,278.1727905273437,269.2713623046875,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906316408887,4.76860728682027e-09,0.0009906268678605,-0.0115453656762838,0.0,0.0,0.0,-0.0071768187917768,60.0,-15.398661613464355,-0.0,-6.690886067417523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8653259277344,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79949951171875,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0494079589844,0.0,0.0,9.78610696620308e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004642097919713,291.1441650390625,294.1499938964844,268.3506774902344,267.7621765136719,278.08624267578125,269.18914794921875,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393440246582031,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84234619140625,0.0,0.0,9.289138688473032e-05,293.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.781910193851218e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7769470214844,0.0,0.0,7.224885484902188e-05,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0314636230469,0.0,0.0,9.7819312941283e-05,292.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004640117113012,291.1441650390625,294.1499938964844,268.3450927734375,267.7586364746094,278.00048828125,269.1147766113281,291.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897790150716,4.668917696903918e-09,0.0009897743584588,-0.0112841827794909,0.0,0.0,0.0,-0.0071273986250162,60.0,-15.388150215148926,-0.0,-6.679373854012739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81951904296875,0.0,0.0,9.28524459595792e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.777810191735624e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7545166015625,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0136413574219,0.0,0.0,9.777830564416944e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004638172104023,291.1441650390625,294.1499938964844,268.3396301269531,267.7552185058594,277.9154357910156,269.0472106933594,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382824897766112,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7968444824219,0.0,0.0,9.28142762859352e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.773790225153788e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.73223876953125,0.0,0.0,7.218887913040817e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9959411621094,0.0,0.0,9.77381132543087e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004636265221051,291.1441345214844,294.1499938964844,268.3342590332031,267.7518615722656,277.8311462402344,268.98590087890625,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37748908996582,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743225097656,0.0,0.0,9.277691424358636e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.7698561148718e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7101135253906,0.0,0.0,7.215982623165473e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783630371094,0.0,0.0,9.76987648755312e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004634399083442,291.1441345214844,294.1499938964844,268.3289489746094,267.7485656738281,277.7475891113281,268.9300537109375,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372174263000488,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7519226074219,0.0,0.0,9.2740410764236e-05,293.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.766011498868464e-05,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6881103515625,0.0,0.0,7.213142816908658e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608764648437,0.0,0.0,9.766031871549784e-05,292.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004632575437426,291.14410400390625,294.1499938964844,268.3236694335937,267.7453308105469,277.66473388671875,268.8791198730469,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881695732474,4.4807246801781275e-09,0.0009881650330498,-0.0107911182567477,0.0,0.0,0.0,-0.0070341029204428,60.0,-15.366905212402344,-0.0,-6.65766961560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72967529296875,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.666259765625,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434814453125,0.0,0.0,9.762281842995436e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004630796611309,291.1440734863281,294.1499938964844,268.3183898925781,267.7420959472656,277.5826110839844,268.83251953125,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361713409423828,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
