time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848340,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.70758056640625,0.0,0.0,9.267011046176776e-05,293.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.758608939591797e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64453125,0.0,0.0,7.207674934761599e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9262390136719,0.0,0.0,9.758629312273116e-05,292.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004629064060281,291.14404296875,294.1499938964844,268.3131103515625,267.73883056640625,277.5011901855469,268.7899169921875,291.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874200914055,4.3930961091120935e-09,0.0009874156676232,-0.010561529546976,0.0,0.0,0.0,-0.0069906613789498,60.0,-15.356618881225586,-0.0,-6.647574934959266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.68560791015625,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6229553222656,0.0,0.0,7.205052679637447e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090576171875,0.0,0.0,9.755078644957392e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004627379530575,291.1440124511719,294.1499938964844,268.3077697753906,267.73553466796875,277.42047119140625,268.7508239746094,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351651191711426,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6637878417969,0.0,0.0,9.260367369279264e-05,293.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.751613106345758e-05,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6015319824219,0.0,0.0,7.202508277259767e-05,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8920288085937,0.0,0.0,9.751632751431316e-05,292.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004625745350494,291.1439514160156,294.1499938964844,268.3023681640625,267.7322082519531,277.3404235839844,268.71484375,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867118205875,4.310279688723995e-09,0.0009867075132206,-0.0103445472195744,0.0,0.0,0.0,-0.0069496058858931,60.0,-15.346835136413574,-0.0,-6.63804229361631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.64208984375,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5802001953125,0.0,0.0,7.200043182820082e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8750915527344,0.0,0.0,9.748295997269452e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004624162393156,291.1439208984375,294.1499938964844,268.2968444824219,267.728759765625,277.2610778808594,268.68170166015625,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34219741821289,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205444335937,0.0,0.0,9.25413623917848e-05,293.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.745050920173526e-05,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5590515136719,0.0,0.0,7.197661034297198e-05,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8582458496094,0.0,0.0,9.745070565259084e-05,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004622632695827,291.14385986328125,294.1499938964844,268.29119873046875,267.7252197265625,277.182373046875,268.6510925292969,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860474383458,4.232599604137022e-09,0.0009860432473942,-0.0101410206407308,0.0,0.0,0.0,-0.006911096163094,60.0,-15.337760925292969,-0.0,-6.62910650817139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.59912109375,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5379943847656,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415222167969,0.0,0.0,9.74196009337902e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004621157131623,291.143798828125,294.1499938964844,268.285400390625,267.7215576171875,277.1043701171875,268.62274169921875,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33354949951172,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.57781982421875,0.0,0.0,9.24834021134302e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.738947119330987e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51708984375,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.82489013671875,0.0,0.0,9.738966764416546e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004619737446773,291.1437072753906,294.1499938964844,268.2794494628906,267.7177429199219,277.0270080566406,268.596435546875,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329590797424316,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5566711425781,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.736074571264908e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4963073730469,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.808349609375,0.0,0.0,9.736093488754705e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004618374514393,291.1436462402344,294.1499938964844,268.27325439453125,267.7137145996094,276.9503173828125,268.5718994140625,291.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32590389251709,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53564453125,0.0,0.0,9.243000386049972e-05,293.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.733324259286746e-05,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47564697265625,0.0,0.0,7.189000461949036e-05,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919311523437,0.0,0.0,9.733343176776545e-05,292.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004617070080712,291.1435546875,294.1499938964844,268.266845703125,267.70953369140625,276.8742370605469,268.54901123046875,291.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848602348938,4.093774652602633e-09,0.0009848561603575,-0.0097772870212793,0.0,0.0,0.0,-0.0068422742187976,60.0,-15.322515487670898,-0.0,-6.613152692125368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5147705078125,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.730699093779548e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,7.187061419244856e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7756042480469,0.0,0.0,9.730718738865109e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004615824727807,291.1434631347656,294.1499938964844,268.2601623535156,267.705078125,276.7987976074219,268.52752685546875,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319442749023438,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4939880371094,0.0,0.0,9.238135680789128e-05,293.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.72820198512636e-05,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4347229003906,0.0,0.0,7.18521696398966e-05,292.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,9.728220902616158e-05,292.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004614640201907,291.14337158203125,294.1499938964844,268.2532043457031,267.7004089355469,276.7239990234375,268.5073547363281,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843414882197,4.033130718283928e-09,0.0009843375300988,-0.0096183940768241,0.0,0.0,0.0,-0.0068122101947665,60.0,-15.31672191619873,-0.0,-6.606189373314919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4733581542969,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7432556152344,0.0,0.0,9.725853306008504e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004613517376128,291.1432800292969,294.1499938964844,268.2459411621094,267.6954345703125,276.6498107910156,268.4883117675781,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314355850219728,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4528503417969,0.0,0.0,9.23376574064605e-05,293.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.72359994193539e-05,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3943176269531,0.0,0.0,7.181817636592314e-05,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272033691406,0.0,0.0,9.723618131829426e-05,292.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004612457123585,291.1431579589844,294.1499938964844,268.2383117675781,267.690185546875,276.5762023925781,268.4702453613281,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838754776865,3.978638751789276e-09,0.0009838715195655,-0.0094756195321679,0.0,0.0,0.0,-0.0067851962521672,60.0,-15.312385559082031,-0.0,-6.59993517615476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4324645996094,0.0,0.0,9.231771400664002e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.374267578125,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,9.721518290461972e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004611460899468,291.1430358886719,294.1499938964844,268.2303466796875,267.6846008300781,276.503173828125,268.4530639648437,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310821533203123,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122009277344,0.0,0.0,9.229906572727486e-05,293.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.719535592012107e-05,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,7.178816304076463e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954345703125,0.0,0.0,9.719554509501904e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004610529285855,291.1429138183594,294.1499938964844,268.2219543457031,267.6786804199219,276.4307861328125,268.4366760253906,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834639495238,3.930517689099133e-09,0.0009834599914029,-0.0093495370820164,0.0,0.0,0.0,-0.0067613404244184,60.0,-15.309697151184082,-0.0,-6.594414969640638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3920593261719,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345947265625,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796875,0.0,0.0,9.717730426928028e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004609664028976,291.14276123046875,294.1499938964844,268.2131652832031,267.6723937988281,276.3589172363281,268.4209289550781,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.3090238571167,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3720397949219,0.0,0.0,9.226576366927476e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149108886719,0.0,0.0,7.176226063165814e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640319824219,0.0,0.0,9.716047497931868e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004608865710906,291.1426086425781,294.1499938964844,268.20391845703125,267.66571044921875,276.2876281738281,268.4057922363281,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308834075927734,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3521423339844,0.0,0.0,9.225114627042784e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953491210937,0.0,0.0,7.175089558586478e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484680175781,0.0,0.0,9.714508632896468e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004608135786838,291.1424560546875,294.1499938964844,268.1941833496094,267.6585998535156,276.2169189453125,268.3911437988281,290.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30914306640625,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,9.223792585544288e-05,293.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.713097824715078e-05,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.27593994140625,0.0,0.0,7.174060738179833e-05,292.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63299560546875,0.0,0.0,9.713116014609112e-05,292.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004607475420925,291.1423034667969,294.1499938964844,268.1839599609375,267.65106201171875,276.1466979980469,268.3768920898437,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828117908909,3.854270236303137e-09,0.0009828079491853,-0.0091497581452131,0.0,0.0,0.0,-0.0067235413007438,60.0,-15.309966087341309,-0.0,-6.585673162362582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31268310546875,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.256591796875,0.0,0.0,7.173142512328923e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6176147460937,0.0,0.0,9.71187255345285e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.000460688577732,291.14215087890625,294.1499938964844,268.1732177734375,267.6430358886719,276.0770263671875,268.3629455566406,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311336517333984,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931213378906,0.0,0.0,9.221575601259246e-05,293.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.710762969916686e-05,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373962402344,0.0,0.0,7.172336336225271e-05,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,9.710781159810722e-05,292.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004606368020176,291.1419677734375,294.1499938964844,268.1618957519531,267.6345520019531,276.00787353515625,268.34930419921875,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982575234957,3.826608807599996e-09,0.0009825713932514,-0.0090772816911339,0.0,0.0,0.0,-0.0067098280414938,60.0,-15.313282012939451,-0.0,-6.582503431218356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.273681640625,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.70982655417174e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2182922363281,0.0,0.0,7.171644392656162e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871276855469,0.0,0.0,9.709844016470016e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004605923604685,291.14178466796875,294.1499938964844,268.1499938964844,267.6255187988281,275.9392395019531,268.3358154296875,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31581687927246,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2543640136719,0.0,0.0,9.219945059157908e-05,293.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.70904584391974e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993103027344,0.0,0.0,7.171068136813119e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5719909667969,0.0,0.0,9.709063306218012e-05,292.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004605553403962,291.1415710449219,294.1499938964844,268.1374816894531,267.615966796875,275.8711242675781,268.3224792480469,290.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824011940509,3.806253978666518e-09,0.0009823973523452,-0.009023948572576,0.0,0.0,0.0,-0.0066997371613979,60.0,-15.31898593902588,-0.0,-6.580170719416857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2351379394531,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.180419921875,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,9.708437573863192e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004605256253853,291.141357421875,294.1499938964844,268.124267578125,267.6058654785156,275.803466796875,268.3092041015625,290.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32278537750244,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2160339355469,0.0,0.0,9.218898048857228e-05,293.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.70794353634119e-05,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16168212890625,0.0,0.0,7.170253957156092e-05,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5420227050781,0.0,0.0,9.707960998639464e-05,292.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004605030408129,291.1411437988281,294.1499938964844,268.1104431152344,267.59527587890625,275.736328125,268.2959289550781,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822892025113,3.793172886901175e-09,0.000982285477221,-0.008989674039185,0.0,0.0,0.0,-0.0066932518966495,60.0,-15.327265739440918,-0.0,-6.578672184787139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1970520019531,0.0,0.0,9.218584455084056e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430053710937,0.0,0.0,7.170010212576017e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52716064453125,0.0,0.0,9.70763067016378e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004604873829521,291.14093017578125,294.1499938964844,268.0959777832031,267.58416748046875,275.66961669921875,268.2826232910156,290.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33236598968506,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1781616210937,0.0,0.0,9.218406194122508e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.707426215754822e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1244506835937,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51239013671875,0.0,0.0,9.707442950457336e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.00046047847718,291.14068603515625,294.1499938964844,268.0809631347656,267.5726013183594,275.6033935546875,268.26922607421875,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338136672973633,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1593933105469,0.0,0.0,9.2183610831853e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.707378194434568e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10601806640625,0.0,0.0,7.169836317189038e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,9.70739492913708e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000460476236185,291.14044189453125,294.1499938964844,268.0653381347656,267.560546875,275.53759765625,268.2557067871094,290.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344489097595217,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1407470703125,0.0,0.0,9.218446211889386e-05,293.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.707467688713224e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0876770019531,0.0,0.0,7.169902528403327e-05,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,9.707484423415735e-05,292.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004604804853443,291.14019775390625,294.1499938964844,268.0491943359375,267.5480651855469,275.4722595214844,268.24200439453125,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822404244914,3.7874707814467e-09,0.0009822366992011,-0.0089747328311204,0.0,0.0,0.0,-0.0066904248669743,60.0,-15.351432800292969,-0.0,-6.578019196012974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221618652344,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.70769178820774e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694580078125,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4685363769531,0.0,0.0,9.707708522910252e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004604911082424,291.1399230957031,294.1499938964844,268.03253173828125,267.53515625,275.4073181152344,268.2281494140625,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35892391204834,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,9.218998457072304e-05,293.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.708049765322356e-05,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513000488281,0.0,0.0,7.170332537498325e-05,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540710449219,0.0,0.0,9.70806650002487e-05,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004605080757755,291.1396484375,294.1499938964844,268.0153503417969,267.5218200683594,275.34283447265625,268.2140197753906,290.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822989813983,3.794317748884168e-09,0.000982295256108,-0.0089926728978753,0.0,0.0,0.0,-0.0066938195377588,60.0,-15.367005348205566,-0.0,-6.578803635193253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853576660156,0.0,0.0,9.219462663168088e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.03326416015625,0.0,0.0,7.170693424995989e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,9.708554716780782e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004605312424246,291.1393737792969,294.1499938964844,267.99774169921875,267.50811767578125,275.2787170410156,268.1996765136719,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37558650970459,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0671081542969,0.0,0.0,9.220049832947552e-05,293.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.709156438475476e-05,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0153503417969,0.0,0.0,7.171149627538398e-05,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.709173173177987e-05,292.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004605605790857,291.1390686035156,294.1499938964844,267.9796447753906,267.4940185546875,275.21502685546875,268.1850280761719,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824107401072,3.807380188902698e-09,0.0009824068984016,-0.0090268990024924,0.0,0.0,0.0,-0.0067002950236201,60.0,-15.384718894958496,-0.0,-6.580300038194764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0489501953125,0.0,0.0,9.220759238814936e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.709903679322451e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974975585937,0.0,0.0,7.171701872721314e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,9.709920414024964e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004605960275512,291.1387634277344,294.1499938964844,267.9611511230469,267.4795837402344,275.1517028808594,268.17010498046875,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39431381225586,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0309143066406,0.0,0.0,9.221590153174476e-05,293.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.710778977023438e-05,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797668457031,0.0,0.0,7.172347977757454e-05,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,9.710794984130187e-05,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004606375296134,291.1384582519531,294.1499938964844,267.9422607421875,267.4647827148437,275.0888061523437,268.15484619140625,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825745364651,3.8265390855940495e-09,0.0009825706947594,-0.0090770982205867,0.0,0.0,0.0,-0.006709792651236,60.0,-15.404423713684082,-0.0,-6.582494904705527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0129699707031,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.71178087638691e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,9.711797611089425e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004606850852724,291.1381225585937,294.1499938964844,267.9230041503906,267.4496765136719,275.0262451171875,268.1393127441406,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414961814880373,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,9.22361432458274e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.712910105008632e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446105957031,0.0,0.0,7.173922494985163e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,9.712926112115385e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004607386363204,291.1377868652344,294.1499938964844,267.90338134765625,267.43426513671875,274.9640808105469,268.1233825683594,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425981521606444,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97735595703125,0.0,0.0,9.224806854035704e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.71416593529284e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271545410156,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,9.714181942399593e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004607982118614,291.1374206542969,294.1499938964844,267.8834228515625,267.4185791015625,274.9022827148437,268.1071472167969,290.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437421798706056,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.959716796875,0.0,0.0,9.226120164385064e-05,293.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.715548367239536e-05,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098205566406,0.0,0.0,7.175870996434242e-05,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.715564374346286e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004608637827914,291.1370544433594,294.1499938964844,267.8631896972656,267.402587890625,274.8408508300781,268.0905456542969,290.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830564958974,3.8829024440190105e-09,0.0009830526541918,-0.0092247780412435,0.0,0.0,0.0,-0.0067377341911196,60.0,-15.44927215576172,-0.0,-6.588955159259059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
