time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.942138671875,0.0,0.0,9.227552800439298e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.717058128444478e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8925476074219,0.0,0.0,7.176985673140734e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,9.717073407955468e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004609353782143,291.1366882324219,294.1499938964844,267.8426513671875,267.3863830566406,274.7797241210937,268.0736083984375,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461495399475098,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9246826171875,0.0,0.0,9.229106944985688e-05,293.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.718694491311908e-05,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8753967285156,0.0,0.0,7.17819420970045e-05,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,9.718709770822898e-05,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.000461013027234,291.13629150390625,294.1499938964844,267.8218688964844,267.36993408203125,274.718994140625,268.0562744140625,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833745425567,3.920087365827385e-09,0.0009833705844357,-0.0093222083523869,0.0,0.0,0.0,-0.0067561687901616,60.0,-15.474141120910645,-0.0,-6.593219126216354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90728759765625,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583068847656,0.0,0.0,7.17949733370915e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.720474190544336e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004610967007465,291.1358947753906,294.1499938964844,267.8008728027344,267.353271484375,274.6585693359375,268.0386047363281,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.4871244430542,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900146484375,0.0,0.0,9.2325804871507e-05,293.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.722351387608796e-05,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8413391113281,0.0,0.0,7.180895772762597e-05,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,9.722367394715548e-05,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004611865151673,291.1354675292969,294.1499938964844,267.7796630859375,267.3363952636719,274.5984802246094,268.0205383300781,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837442776188,3.963324335387597e-09,0.0009837403194978,-0.0094354944303631,0.0,0.0,0.0,-0.0067776031792163,60.0,-15.500494956970217,-0.0,-6.598178003969224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8728332519531,0.0,0.0,9.23449988476932e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.724373376229778e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.824462890625,0.0,0.0,7.182388799265027e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,9.724388655740768e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004612824122887,291.13507080078125,294.1499938964844,267.7582702636719,267.3193359375,274.5387268066406,268.0021667480469,290.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.514174461364746,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8557434082031,0.0,0.0,9.236545156454667e-05,293.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.726527059683576e-05,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8076477050781,0.0,0.0,7.183979323599488e-05,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,9.726542339194566e-05,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004613845667336,291.1346130371094,294.1499938964844,267.7367248535156,267.3021545410156,274.47930908203125,267.9833679199219,290.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841663995757,4.01268840377611e-09,0.0009841624414548,-0.009564833715558,0.0,0.0,0.0,-0.0068020750768482,60.0,-15.52821159362793,-0.0,-6.603842450658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387145996094,0.0,0.0,9.238712664227931e-05,293.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.728809527587146e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909240722656,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.728824807098135e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004614928329829,291.1341857910156,294.1499938964844,267.7150573730469,267.2847900390625,274.420166015625,267.9642639160156,290.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.54252815246582,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218078613281,0.0,0.0,9.241008956450968e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.7312280558981e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743225097656,0.0,0.0,7.187451410572976e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,9.731242607813329e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004616075602825,291.1336975097656,294.1499938964844,267.6932678222656,267.267333984375,274.36138916015625,267.9447937011719,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.0682746060838335e-09,0.0009846377652138,-0.0097104748710989,0.0,0.0,0.0,-0.0068296310491859,60.0,-15.557175636291504,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.80499267578125,0.0,0.0,9.24343112274073e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.733778279041871e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,7.189335155999288e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,9.73379355855286e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004617285449057,291.1332397460937,294.1499938964844,267.67138671875,267.2497253417969,274.30291748046875,267.9249572753906,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984349247708e-09,0.0009848956251516,-0.0097894985228776,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.572096824645996,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882385253906,0.0,0.0,9.245982073480263e-05,293.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.736464562593028e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7413330078125,0.0,0.0,7.191319309640676e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.736479842104018e-05,292.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004618559614755,291.1327514648437,294.1499938964844,267.64947509765625,267.2320861816406,274.2447509765625,267.90478515625,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851714130491,4.1302010700405845e-09,0.0009851672220975,-0.0098727280274033,0.0,0.0,0.0,-0.0068603307008743,60.0,-15.587285995483398,-0.0,-6.617337078296259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7715759277344,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.739286178955808e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249450683594,0.0,0.0,7.193403143901378e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.739300730871037e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004619897808879,291.1322631835937,294.1499938964844,267.62750244140625,267.2143249511719,274.1868591308594,267.88433837890625,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60270881652832,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550048828125,0.0,0.0,9.251476876670496e-05,293.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.742250404087828e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.70867919921875,0.0,0.0,7.195593207143247e-05,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,9.742264956003056e-05,292.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004621304105967,291.1317443847656,294.1499938964844,267.60552978515625,267.196533203125,274.1292724609375,267.863525390625,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857565164566,4.1986218946021844e-09,0.000985752325505,-0.0100519964471459,0.0,0.0,0.0,-0.0068942499347031,60.0,-15.61841106414795,-0.0,-6.62519994421018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.738525390625,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.745349962031467e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6924743652344,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.745364513946696e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004622774431481,291.1312255859375,294.1499938964844,267.58355712890625,267.1787109375,274.07196044921875,267.84246826171875,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634316444396973,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221374511719,0.0,0.0,9.257503552362324e-05,293.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.74859722191468e-05,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763610839844,0.0,0.0,7.200280379038304e-05,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,9.748611773829909e-05,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004624314897228,291.13067626953125,294.1499938964844,267.5616149902344,267.160888671875,274.0149841308594,267.8210754394531,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863984305411,4.273682296940251e-09,0.0009863941231742,-0.0102486601099371,0.0,0.0,0.0,-0.0069314604625105,60.0,-15.650469779968262,-0.0,-6.633831617364194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.705810546875,0.0,0.0,9.260718070436268e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603088378906,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.751997276907788e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004625920555554,291.130126953125,294.1499938964844,267.5397644042969,267.1430358886719,273.958251953125,267.7994384765625,290.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666802406311035,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,9.264077380066738e-05,293.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.755519567988812e-05,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64434814453125,0.0,0.0,7.205393922049552e-05,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,9.75553411990404e-05,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004627598682418,291.1295471191406,294.1499938964844,267.5179748535156,267.125244140625,273.90185546875,267.7775573730469,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870986687019,4.3555545836682086e-09,0.0009870942449197,-0.0104631697759032,0.0,0.0,0.0,-0.0069720484316349,60.0,-15.683353424072266,-0.0,-6.643252703497637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.67340087890625,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62847900390625,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,9.759212844073772e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004629343457054,291.12896728515625,294.1499938964844,267.4963073730469,267.1074523925781,273.845703125,267.75543212890625,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.700060844421388,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,9.271212184103206e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.76303344941698e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6126708984375,0.0,0.0,7.21094329492189e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.763047273736448e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004631162446457,291.1283874511719,294.1499938964844,267.4747619628906,267.0897521972656,273.78985595703125,267.73309326171875,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444415058202367e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.716958045959473,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6413269042969,0.0,0.0,9.274993499275296e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.7670141258277e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,7.213883509393781e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.767028677742928e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004633051285054,291.1277770996094,294.1499938964844,267.453369140625,267.0721130371094,273.7343139648437,267.7105712890625,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491503613479608e-09,0.0009882567683234,-0.0108193606138229,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.734003067016602,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254272460937,0.0,0.0,9.278921788791196e-05,293.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.771151235327125e-05,292.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.581298828125,0.0,0.0,7.216938683995977e-05,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.771165059646592e-05,292.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004635013465303,291.12713623046875,294.1499938964844,267.4321594238281,267.0545654296875,273.67901611328125,267.6878662109375,290.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886797051876,4.540430698085629e-09,0.0009886751649901,-0.0109475497156381,0.0,0.0,0.0,-0.0070636994205415,60.0,-15.751187324523926,-0.0,-6.664551932544782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,9.282993414672092e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56573486328125,0.0,0.0,7.220105908345431e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,9.775453509064393e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004637047532014,291.12652587890625,294.1499938964844,267.4111633300781,267.0371398925781,273.6239929199219,267.6650085449219,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768488883972168,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59381103515625,0.0,0.0,9.287217835662888e-05,293.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.779887477634476e-05,292.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502319335937,0.0,0.0,7.223391730803996e-05,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.779901301953942e-05,292.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004639157559722,291.1258544921875,294.1499938964844,267.3904113769531,267.0198669433594,273.5692138671875,267.6420593261719,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.643763595879591e-09,0.0009895587572827,-0.0112182814627885,0.0,0.0,0.0,-0.0071149258874356,60.0,-15.785916328430176,-0.0,-6.676471286937159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780944824219,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.784494613995776e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.784508438315244e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004641342966351,291.1252136230469,294.1499938964844,267.369873046875,267.0027160644531,273.51470947265625,267.6190185546875,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80344581604004,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625,0.0,0.0,9.29611996980384e-05,293.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.78926254902035e-05,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194396972656,0.0,0.0,7.230315532069653e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,9.789276373339816e-05,292.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004643604625016,291.12451171875,294.1499938964844,267.3496398925781,266.9857482910156,273.4604797363281,267.59588623046875,290.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905117331072,4.754650007043892e-09,0.000990506960079,-0.0115087991580367,0.0,0.0,0.0,-0.0071698972024023,60.0,-15.821070671081545,-0.0,-6.689273845950083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54693603515625,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.79419201030396e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.794205834623426e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004645943117793,291.12384033203125,294.1499938964844,267.3297119140625,266.968994140625,273.4065246582031,267.5727233886719,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838772773742676,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,9.305639105150476e-05,293.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.799285908229648e-05,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48895263671875,0.0,0.0,7.237719546537846e-05,291.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.799299732549116e-05,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004648359608836,291.1231384277344,294.1499938964844,267.3100891113281,266.9524230957031,273.3528747558594,267.549560546875,290.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915257105603,4.873215608824921e-09,0.0009915208211168,-0.0118194334208965,0.0,0.0,0.0,-0.0072286752983927,60.0,-15.856541633605955,-0.0,-6.702975952066481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160522460937,0.0,0.0,9.310633322456852e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47381591796875,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,9.804558794712648e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004650854389183,291.1224060058594,294.1499938964844,267.29083251953125,266.93609619140625,273.2994689941406,267.5263977050781,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874359130859377,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,9.315786883234978e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,9.809985203901306e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004653428331948,291.1216735839844,294.1499938964844,267.2719421386719,266.91998291015625,273.2463684082031,267.5032958984375,290.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612723821656e-09,0.0009926016209647,-0.0121505828574299,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892215728759766,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4855041503906,0.0,0.0,9.321104880655184e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437866210937,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,9.815585508476944e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004656084929592,291.12091064453125,294.1499938964844,267.25347900390625,266.9041748046875,273.1935729980469,267.4803161621094,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658552908089405e-09,0.0009931679815053,-0.0123241310939192,0.0,0.0,0.0,-0.0073241749778389,60.0,-15.910093307495115,-0.0,-6.72526994094369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,9.32658076635562e-05,293.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.821338608162478e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,7.254006777657196e-05,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,9.821351704886184e-05,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004658820107579,291.1201477050781,294.1499938964844,267.23541259765625,266.8886413574219,273.1410522460937,267.4574584960937,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937564609572,5.134063840728231e-09,0.0009937512222677,-0.0125028295442461,0.0,0.0,0.0,-0.0073579889722168,60.0,-15.927976608276367,-0.0,-6.733171886708078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140319824219,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,9.827277244767174e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004661630664486,291.1193542480469,294.1499938964844,267.2178039550781,266.8734130859375,273.0887756347656,267.4347229003906,290.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94585418701172,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.440185546875,0.0,0.0,9.338009112980215e-05,293.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.833373042056336e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39923095703125,0.0,0.0,7.262895815074444e-05,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,9.833386138780044e-05,292.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004664528823923,291.1185607910156,294.1499938964844,267.2006530761719,266.8584899902344,273.0367736816406,267.4122009277344,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949738159775,5.276421077837767e-09,0.000994968577288,-0.0128757823258638,0.0,0.0,0.0,-0.0074285618029534,60.0,-15.963712692260742,-0.0,-6.749679926087992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,9.839659469434991e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004667504690587,291.1177673339844,294.1499938964844,267.1839904785156,266.84393310546875,272.98504638671875,267.3898620605469,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981539726257324,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,9.350095206173135e-05,293.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.846100874710828e-05,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,7.272296352311969e-05,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090270996094,0.0,0.0,9.846113971434534e-05,292.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004670566413551,291.1169128417969,294.1499938964844,267.1678466796875,266.8297424316406,272.9336242675781,267.36785888671875,290.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962614858523,5.4269793103856045e-09,0.0009962560143321,-0.0132702151313424,0.0,0.0,0.0,-0.007503199391067,60.0,-15.999310493469238,-0.0,-6.767160698473162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,9.35638090595603e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89727783203125,0.0,0.0,9.852732910076156e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004673706134781,291.1160888671875,294.1499938964844,267.1522827148437,266.81591796875,272.8824462890625,267.3460998535156,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01702117919922,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807067871094,0.0,0.0,9.36283904593438e-05,293.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.859520650934428e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,7.282208389369771e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,9.859533747658134e-05,292.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004676932294387,291.1152038574219,294.1499938964844,267.1372375488281,266.802490234375,272.83160400390625,267.32470703125,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976190049201,5.5857274361414966e-09,0.0009976134169846,-0.0136860972270369,0.0,0.0,0.0,-0.0075818980112671,60.0,-16.03464126586914,-0.0,-6.785616335491795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,9.866499749477951e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004680236452259,291.1143493652344,294.1499938964844,267.122802734375,266.7894897460937,272.7809753417969,267.3036804199219,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052175521850586,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,9.376242087455466e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,9.873646922642364e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004683627048507,291.11346435546875,294.1499938964844,267.1090087890625,266.77691650390625,272.730712890625,267.2831115722656,290.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752681886406208e-09,0.0009990411344915,-0.0141234705224633,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.069580078125,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,9.383187716593966e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,9.880960715236142e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004687096516136,291.112548828125,294.1499938964844,267.0958251953125,266.7648010253906,272.6806945800781,267.26300048828125,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08685874938965,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
