time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853020,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.39029996516183e-05,293.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.88843821687624e-05,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,7.303566962946206e-05,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83941650390625,0.0,0.0,9.888451313599944e-05,292.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004690649511758,291.1116027832031,294.1499938964844,267.08331298828125,266.753173828125,272.6309814453125,267.243408203125,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005445219576,5.92780757813216e-09,0.0010005385847762,-0.0145822428166866,0.0,0.0,0.0,-0.0077514816075563,60.0,-16.103984832763672,-0.0,-6.825472098626052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279724121094,0.0,0.0,9.896108531393112e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004694281669799,291.1106872558594,294.1499938964844,267.0715026855469,266.7420349121094,272.58154296875,267.2242736816406,290.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12095832824707,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29345703125,0.0,0.0,9.405011223861948e-05,293.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.903930185828358e-05,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,7.315009133890271e-05,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,9.903942554956302e-05,292.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.000469799793791,291.1097106933594,294.1499938964844,267.06036376953125,266.7314147949219,272.5324401855469,267.205810546875,290.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100211170502,6.111068540093356e-09,0.0010021056514233,-0.0150623153895139,0.0,0.0,0.0,-0.00784233212471,60.0,-16.137723922729492,-0.0,-6.846872224741676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.911927190842108e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,9.911939559970052e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.000470179162221,291.1087341308594,294.1499938964844,267.04998779296875,266.7213134765625,272.4836120605469,267.1878967285156,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205672864467715e-09,0.0010029146214947,-0.0153101384639739,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.15430450439453,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,9.420779679203406e-05,293.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.920534648699686e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,7.327273488044739e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939147949219,0.0,0.0,9.92054701782763e-05,292.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004705874598585,291.1077575683594,294.1499938964844,267.0419006347656,266.71337890625,272.43511962890625,267.1708068847656,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307499855751075e-09,0.0010037852916866,-0.0155768785625696,0.0,0.0,0.0,-0.0079397112131118,60.0,-16.170541763305664,-0.0,-6.86984691355974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826538085937,0.0,0.0,9.930194937624036e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004710450884886,291.10675048828125,294.1499938964844,267.0375061035156,266.70904541015625,272.3869323730469,267.1546630859375,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186256408691406,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,9.440155554329976e-05,293.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.94093861663714e-05,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,7.342343451455235e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,9.940950985765085e-05,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004715553368441,291.105712890625,294.1499938964844,267.03668212890625,266.708251953125,272.3391418457031,267.1400756835937,290.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058557381853,6.548876996248509e-09,0.0010058492189273,-0.0162091646343469,0.0,0.0,0.0,-0.0080593721941113,60.0,-16.20123863220215,-0.0,-6.898131488242143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76025390625,0.0,0.0,9.952806431101636e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.00047211771016,291.10467529296875,294.1499938964844,267.039306640625,266.7108154296875,272.29168701171875,267.1270446777344,290.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21565055847168,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,9.463793685426936e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.360728341154754e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,9.965842764358968e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004727361083496,291.1036376953125,294.1499938964844,267.0452575683594,266.7166748046875,272.24468994140625,267.1161499023437,290.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.8433627653519125e-09,0.0010083671659231,-0.0169805400073528,0.0,0.0,0.0,-0.0082053607329726,60.0,-16.229459762573242,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,9.47738517425023e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.980142931453884e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,7.371299579972401e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,9.980154572986066e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004734150134027,291.1025390625,294.1499938964844,267.0544128417969,266.72564697265625,272.1981506347656,267.1077880859375,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098218917846,7.012681990659075e-09,0.0010098149068653,-0.0174240414053201,0.0,0.0,0.0,-0.0082892989739775,60.0,-16.242855072021484,-0.0,-6.95264219530145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,9.49203167692758e-05,293.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.99556650640443e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,7.382691546808928e-05,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,9.995578147936612e-05,292.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004741466254927,291.1014404296875,294.1499938964844,267.0666198730469,266.7376403808594,272.1520080566406,267.1014099121094,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113824391737,7.195152029737528e-09,0.0010113752214238,-0.0179019756615161,0.0,0.0,0.0,-0.0083797574043273,60.0,-16.25602149963379,-0.0,-6.97414677119923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,9.507941285846756e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.000100123201264,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,7.39506576792337e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001001233176793,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.000474941363791,291.100341796875,294.1499938964844,267.0817565917969,266.75250244140625,272.10626220703125,267.0975341796875,290.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130774462595,7.393361922680697e-09,0.0010130699956789,-0.0184211265295743,0.0,0.0,0.0,-0.0084780175238847,60.0,-16.269052505493164,-0.0,-6.997544232945074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.52516056713648e-05,293.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001003045254037,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.408457895508036e-05,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,0.000100304649095,292.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004758014983963,291.0992126464844,294.1499938964844,267.0997314453125,266.7701416015625,272.0611267089844,267.0971069335937,290.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149120353162,7.607884988658498e-09,0.0010149044683203,-0.0189829859882593,0.0,0.0,0.0,-0.0085843661800026,60.0,-16.282094955444336,-0.0,-7.02291060861171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001004992955131,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004767248174175,291.0980529785156,294.1499938964844,267.120361328125,266.7904052734375,272.01641845703125,267.0993347167969,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838172777496766e-09,0.0010168734006583,-0.0195861142128705,0.0,0.0,0.0,-0.0086985286325216,60.0,-16.295284271240234,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,9.563532512402162e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001007086029858,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,7.438303146045655e-05,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,0.0001007087194011,292.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004777182475663,291.0968933105469,294.1499938964844,267.1435852050781,266.8132019042969,271.9722595214844,267.10479736328125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190000757575,8.085942582169992e-09,0.0010189919266849,-0.0202350076287984,0.0,0.0,0.0,-0.0088213579729199,60.0,-16.308799743652344,-0.0,-7.079604813498008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,9.5848306955304e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001009330007946,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004787821671925,291.095703125,294.1499938964844,267.169189453125,266.8383483886719,271.9285583496094,267.1132202148437,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32276153564453,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,9.607589890947564e-05,293.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001011725471471,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,7.472569996025413e-05,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001011726635624,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.000479918991914,291.0945129394531,294.1499938964844,267.1971435546875,266.86578369140625,271.8854675292969,267.125244140625,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236939415335,8.634839510079928e-09,0.0010236853267997,-0.0216724406927824,0.0,0.0,0.0,-0.0090934690088033,60.0,-16.337373733520508,-0.0,-7.144980429529826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503295898437,0.0,0.0,0.0001014281151583,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004811307589989,291.0932922363281,294.1499938964844,267.22723388671875,266.89532470703125,271.8428649902344,267.14031982421875,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352693557739258,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704040527344,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001016998066916,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004824195348192,291.092041015625,294.1499938964844,267.2593688964844,266.9268798828125,271.8009033203125,267.1590270996094,290.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.368972778320312,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.685021359473468e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001019880583044,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004837868909817,291.0907592773437,294.1499938964844,267.2934265136719,266.9603271484375,271.7594909667969,267.1810607910156,290.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386266708374023,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,9.71399640548043e-05,293.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001022930591716,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.555330375907943e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178283691406,0.0,0.0,0.000102293168311,292.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004852342244703,291.0894775390625,294.1499938964844,267.32928466796875,266.9955139160156,271.7186584472656,267.2063293457031,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035030814819,9.960542612930112e-09,0.0010350208031013,-0.0251435842365026,0.0,0.0,0.0,-0.0097506744787096,60.0,-16.404705047607422,-0.0,-7.304115001716127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,0.0001026153186103,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004867623501922,291.0881652832031,294.1499938964844,267.3667907714844,267.0323486328125,271.6783752441406,267.2344970703125,290.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424333572387695,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.776809747563676e-05,293.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001029545164783,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,7.604185520904139e-05,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0001029546256177,292.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.000488371879328,291.0868225097656,294.1499938964844,267.4058532714844,267.0706787109375,271.6387634277344,267.2660522460937,290.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417231824249,1.0743143263880484e-08,0.0010417123557999,-0.0271922871470451,0.0,0.0,0.0,-0.0101386411115527,60.0,-16.445430755615234,-0.0,-7.398877954756244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001033109583659,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004900621715933,291.0854797363281,294.1499938964844,267.4462890625,267.1103820800781,271.59967041015625,267.3002319335937,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467857360839844,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,9.846085595199838e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001036840185406,291.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,7.658066169824451e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001036841349559,292.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004918323247693,291.0841064453125,294.1499938964844,267.488037109375,267.1513366699219,271.5612487792969,267.33746337890625,290.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606262617647193e-08,0.0010490925051271,-0.0294513832777738,0.0,0.0,0.0,-0.0105665242299437,60.0,-16.491893768310547,-0.0,-7.50409867578128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757080078125,0.0,0.0,9.883072198135778e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.000104073624243,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.000493679952342,291.08270263671875,294.1499938964844,267.5309143066406,267.1934509277344,271.5233764648437,267.3769836425781,290.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51732635498047,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,9.921554737957194e-05,293.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001044787495629,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,7.716764957876876e-05,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,0.0001044788659783,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.000495602202136,291.0812683105469,294.1499938964844,267.5747985839844,267.2365417480469,271.4861755371094,267.41900634765625,290.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571449529379,1.2546562011550575e-08,0.0010571323800832,-0.031911976635456,0.0,0.0,0.0,-0.0110326688736677,60.0,-16.544336318969727,-0.0,-7.619573239026067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.961434989236297e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001048987105605,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0001048988269758,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004975943011231,291.079833984375,294.1499938964844,267.6195983886719,267.280517578125,271.44952392578125,267.4629821777344,290.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043451652094973e-08,0.0010613809572532,-0.0332120209932327,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.572755813598633,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0001053323285304,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004996506613679,291.078369140625,294.1499938964844,267.6651611328125,267.3252258300781,271.4135437011719,267.50897216796875,290.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556369360401277e-08,0.0010657666716724,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.602649688720703,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001004490841296,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001057777189998,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,0.0001057778354152,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.000501763948705,291.0768737792969,294.1499938964844,267.7113647460937,267.3705749511719,271.3782043457031,267.5565490722656,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083484600746488e-08,0.0010702735744416,-0.0359325855970382,0.0,0.0,0.0,-0.011794582940638,60.0,-16.633813858032227,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.0001008817926049,293.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001062333903973,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87646484375,0.0,0.0,7.846362132113427e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0001062334995367,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0005039254319854,291.0753479003906,294.1499938964844,267.7580871582031,267.4164123535156,271.3434753417969,267.6054992675781,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748981731012,1.4622630217786536e-08,0.0010748835047706,-0.0373426005244255,0.0,0.0,0.0,-0.012061858549714,60.0,-16.66608238220215,-0.0,-7.877644492282344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,0.0001013219953165,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.000106696934381,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86328125,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,0.0001066970507963,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0005061243427917,291.07379150390625,294.1499938964844,267.80517578125,267.462646484375,271.3093566894531,267.6554260253906,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079588313587,1.5171103484590276e-08,0.0010795730631798,-0.0387767814099788,0.0,0.0,0.0,-0.0123337591066956,60.0,-16.699188232421875,-0.0,-7.946540137027115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,0.0001017676913761,293.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001071662773028,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,7.915264723123983e-05,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,0.0001071663864422,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005083506694063,291.0722351074219,294.1499938964844,267.8525085449219,267.5091247558594,271.2759094238281,267.706298828125,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843370109796,1.572643171243726e-08,0.0010843212949112,-0.0402286536991596,0.0,0.0,0.0,-0.0126090571284294,60.0,-16.733028411865234,-0.0,-8.016603203486738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,0.0001022158539853,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001076382177416,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,7.950122380862013e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.0001076383268809,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0005105893942527,291.0706481933594,294.1499938964844,267.8999938964844,267.55572509765625,271.2430725097656,267.7576904296875,290.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284843695757445e-08,0.0010890958365052,-0.0416883304715156,0.0,0.0,0.0,-0.0128858834505081,60.0,-16.76716423034668,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001026638419716,293.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001081099690054,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,7.984965486684814e-05,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,0.0001081100781448,292.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0005128271295689,291.0690002441406,294.1499938964844,267.9474792480469,267.602294921875,271.2109069824219,267.8094787597656,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938853956758,1.6843030081759025e-08,0.0010938685154542,-0.0431471578776836,0.0,0.0,0.0,-0.013162599876523,60.0,-16.801328659057617,-0.0,-8.158407638347853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001031085557769,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001085782714653,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106384277344,0.0,0.0,8.019553933991119e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001085783806047,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.00051504856674,291.0673522949219,294.1499938964844,267.9948425292969,267.6487731933594,271.1793518066406,267.861328125,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.739713972881418e-08,0.0010986062698066,-0.0445950627326965,0.0,0.0,0.0,-0.0134372934699058,60.0,-16.835124969482422,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0001035473760566,293.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001090403748094,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975158691406,0.0,0.0,8.053684723563492e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0001090404839487,292.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0005172406090423,291.065673828125,294.1499938964844,268.0419311523437,267.69500732421875,271.14849853515625,267.9131164550781,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032992042601,1.7943916574836294e-08,0.0011032812763005,-0.0460235364735126,0.0,0.0,0.0,-0.0137083521112799,60.0,-16.868144989013672,-0.0,-8.299431897285103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001039803682942,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001094963299692,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,8.08736149338074e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001094964463845,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0005194034310989,291.06396484375,294.1499938964844,268.088623046875,267.7408447265625,271.1181945800781,267.9646301269531,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079126270487,1.8483426345028423e-08,0.0011078942334279,-0.047432754188776,0.0,0.0,0.0,-0.0139758083969354,60.0,-16.90028190612793,-0.0,-8.368984083517716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001044267992256,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0001099664514185,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,8.122084545902908e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0001099665605579,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005216334830038,291.062255859375,294.1499938964844,268.13482666015625,267.7861633300781,271.0885925292969,268.01568603515625,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126691242679,1.9039694265643448e-08,0.0011126501485705,-0.048885453492403,0.0,0.0,0.0,-0.0142515702173113,60.0,-16.93234634399414,-0.0,-8.44099972141521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0001048704361892,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001104336188291,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,8.15658931969665e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,0.0001104337279684,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0005238495650701,291.0604858398437,294.1499938964844,268.1803894042969,267.83087158203125,271.0596008300781,268.066162109375,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173960519954,1.9592473421425893e-08,0.0011173764942213,-0.0503287427127361,0.0,0.0,0.0,-0.0145256053656339,60.0,-16.96516227722168,-0.0,-8.512869698051875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
